time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197265625,0.0,0.0,9.626612882129848e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.091552734375,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060852050781,0.0,0.0,7.487365655833855e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981201171875,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910400390625,0.0,0.0,0.0004808691446669,289.9431457519531,294.1499938964844,272.4281921386719,271.4460144042969,272.2867431640625,271.3758850097656,288.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869371015407523e-09,0.0010256930254399,-0.0222865808755159,0.0,0.0,0.0,-0.0092097474262118,60.0,-11.607748985290527,-0.0,-7.173005656113673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105407714844,0.0,0.0,9.60288743954152e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.083984375,0.0,0.0,0.0001011230124277,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19708251953125,0.0,0.0,7.468912372132763e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.189208984375,0.0,0.0,0.0001011230342555,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822204589844,0.0,0.0,0.0004796840366907,289.9350891113281,294.1499938964844,272.4498291015625,271.4666442871094,272.28955078125,271.3957214355469,288.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231739142909,8.573783460974482e-09,0.0010231654159724,-0.0215125530958175,0.0,0.0,0.0,-0.0090632112696766,60.0,-11.55483627319336,-0.0,-7.137693103231868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105407714844,0.0,0.0,9.60288743954152e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.083984375,0.0,0.0,0.0001011230124277,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19708251953125,0.0,0.0,7.468912372132763e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.189208984375,0.0,0.0,0.0001011230342555,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822204589844,0.0,0.0,0.0004796840366907,289.9350891113281,294.1499938964844,272.4498291015625,271.4666442871094,272.28955078125,271.3957214355469,288.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231739142909,8.573783460974482e-09,0.0010231654159724,-0.0215125530958175,0.0,0.0,0.0,-0.0090632112696766,60.0,-11.55483627319336,-0.0,-7.137693103231868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,9.582507482264192e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0764465332031,0.0,0.0,0.0001009083935059,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,7.453060970874503e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803283691406,0.0,0.0,0.0001009084153338,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,0.0004786659847013,289.9270324707031,294.1499938964844,272.4710693359375,271.48687744140625,272.2926940917969,271.4154663085937,288.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210024192929,8.319864797101673e-09,0.0010209940373897,-0.0208476092666387,0.0,0.0,0.0,-0.008937332779169,60.0,-11.506755828857422,-0.0,-7.107428956487638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,9.582507482264192e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0764465332031,0.0,0.0,0.0001009083935059,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,7.453060970874503e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803283691406,0.0,0.0,0.0001009084153338,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,0.0004786659847013,289.9270324707031,294.1499938964844,272.4710693359375,271.48687744140625,272.2926940917969,271.4154663085937,288.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210024192929,8.319864797101673e-09,0.0010209940373897,-0.0208476092666387,0.0,0.0,0.0,-0.008937332779169,60.0,-11.506755828857422,-0.0,-7.107428956487638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922607421875,0.0,0.0,9.56531730480492e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688781738281,0.0,0.0,0.0001007273822324,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791076660156,0.0,0.0,7.439691398758441e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17144775390625,0.0,0.0,0.0001007274040603,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646423339844,0.0,0.0,0.0004778073343914,289.9189453125,294.1499938964844,272.4918212890625,271.5066223144531,272.296142578125,271.43505859375,288.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191708570346,8.105705440186739e-09,0.001019162707962,-0.0202867612242698,0.0,0.0,0.0,-0.008831163868308,60.0,-11.46285343170166,-0.0,-7.081953157239695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922607421875,0.0,0.0,9.56531730480492e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688781738281,0.0,0.0,0.0001007273822324,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791076660156,0.0,0.0,7.439691398758441e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17144775390625,0.0,0.0,0.0001007274040603,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646423339844,0.0,0.0,0.0004778073343914,289.9189453125,294.1499938964844,272.4918212890625,271.5066223144531,272.296142578125,271.43505859375,288.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191708570346,8.105705440186739e-09,0.001019162707962,-0.0202867612242698,0.0,0.0,0.0,-0.008831163868308,60.0,-11.46285343170166,-0.0,-7.081953157239695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18768310546875,0.0,0.0,9.557788871461526e-05,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,0.0001006481033982,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746520996094,0.0,0.0,7.433835708070546e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670227050781,0.0,0.0,0.0001006481179501,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602478027344,0.0,0.0,0.0004774312546942,289.9149169921875,294.1499938964844,272.501953125,271.51629638671875,272.2980041503906,271.4447937011719,288.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183686390519,8.011904029103789e-09,0.0010183606063947,-0.0200411081314086,0.0,0.0,0.0,-0.0087846629321575,60.0,-11.442623138427734,-0.0,-7.070809004972034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,9.550917457090692e-05,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06134033203125,0.0,0.0,0.0001005757439997,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.170166015625,0.0,0.0,7.428491517202929e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.16259765625,0.0,0.0,0.0001005757658276,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558532714844,0.0,0.0,0.0004770880332216,289.910888671875,294.1499938964844,272.511962890625,271.5258178710937,272.2999267578125,271.4544677734375,288.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926298728477832e-09,0.001017628586851,-0.0198169127106666,0.0,0.0,0.0,-0.0087422244250774,60.0,-11.42330837249756,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1740417480469,0.0,0.0,9.538933227304368e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05377197265625,0.0,0.0,0.0001004495425149,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612243652344,0.0,0.0,7.419170287903398e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537475585937,0.0,0.0,0.0001004495643428,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470947265625,0.0,0.0,0.0004764893965329,289.90283203125,294.1499938964844,272.5313720703125,271.5443115234375,272.303955078125,271.4736022949219,288.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776992383412562e-09,0.0010163517436012,-0.0194258820265531,0.0,0.0,0.0,-0.0086682066321372,60.0,-11.387125015258787,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1740417480469,0.0,0.0,9.538933227304368e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05377197265625,0.0,0.0,0.0001004495425149,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612243652344,0.0,0.0,7.419170287903398e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537475585937,0.0,0.0,0.0001004495643428,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470947265625,0.0,0.0,0.0004764893965329,289.90283203125,294.1499938964844,272.5313720703125,271.5443115234375,272.303955078125,271.4736022949219,288.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776992383412562e-09,0.0010163517436012,-0.0194258820265531,0.0,0.0,0.0,-0.0086682066321372,60.0,-11.387125015258787,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649475097656,0.0,0.0,9.529146336717532e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461730957031,0.0,0.0,0.0001003464785753,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523132324219,0.0,0.0,7.41155818104744e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449279785156,0.0,0.0,0.0001003465004032,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13836669921875,0.0,0.0,0.0004760005103889,289.8947448730469,294.1499938964844,272.54998779296875,271.5620422363281,272.3082580566406,271.4923400878906,288.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153166949748,7.655057032707191e-09,0.0010153090115636,-0.0191065315157175,0.0,0.0,0.0,-0.0086077582091093,60.0,-11.35468292236328,-0.0,-7.02849476397205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649475097656,0.0,0.0,9.529146336717532e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461730957031,0.0,0.0,0.0001003464785753,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523132324219,0.0,0.0,7.41155818104744e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449279785156,0.0,0.0,0.0001003465004032,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13836669921875,0.0,0.0,0.0004760005103889,289.8947448730469,294.1499938964844,272.54998779296875,271.5620422363281,272.3082580566406,271.4923400878906,288.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153166949748,7.655057032707191e-09,0.0010153090115636,-0.0191065315157175,0.0,0.0,0.0,-0.0086077582091093,60.0,-11.35468292236328,-0.0,-7.02849476397205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558532714844,0.0,0.0,9.520836465526372e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386047363281,0.0,0.0,0.0001002589779091,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14337158203125,0.0,0.0,7.40509494789876e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,0.0001002589997369,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296081542969,0.0,0.0,0.000475585431559,289.8866577148437,294.1499938964844,272.5683288574219,271.5790100097656,272.3128356933594,271.5107727050781,288.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144313564524,7.551531844285364e-09,0.0010144237894564,-0.0188353918492794,0.0,0.0,0.0,-0.0085564358159899,60.0,-11.324621200561523,-0.0,-7.016242875579337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558532714844,0.0,0.0,9.520836465526372e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386047363281,0.0,0.0,0.0001002589779091,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14337158203125,0.0,0.0,7.40509494789876e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,0.0001002589997369,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296081542969,0.0,0.0,0.000475585431559,289.8866577148437,294.1499938964844,272.5683288574219,271.5790100097656,272.3128356933594,271.5107727050781,288.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144313564524,7.551531844285364e-09,0.0010144237894564,-0.0188353918492794,0.0,0.0,0.0,-0.0085564358159899,60.0,-11.324621200561523,-0.0,-7.016242875579337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14678955078125,0.0,0.0,9.51386318774894e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.031005859375,0.0,0.0,0.0001001855489448,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13446044921875,0.0,0.0,7.399671449093148e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272888183594,0.0,0.0,0.0001001855634967,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,0.0004752370878122,289.8785705566406,294.1499938964844,272.58697509765625,271.5953063964844,272.317626953125,271.5290222167969,288.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136882774531,7.464656448519236e-09,0.0010136808268725,-0.0186078548431396,0.0,0.0,0.0,-0.0085133677348494,60.0,-11.29638957977295,-0.0,-7.005969138162983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14678955078125,0.0,0.0,9.51386318774894e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.031005859375,0.0,0.0,0.0001001855489448,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13446044921875,0.0,0.0,7.399671449093148e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272888183594,0.0,0.0,0.0001001855634967,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,0.0004752370878122,289.8785705566406,294.1499938964844,272.58697509765625,271.5953063964844,272.317626953125,271.5290222167969,288.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136882774531,7.464656448519236e-09,0.0010136808268725,-0.0186078548431396,0.0,0.0,0.0,-0.0085133677348494,60.0,-11.29638957977295,-0.0,-7.005969138162983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14227294921875,0.0,0.0,9.510813833912836e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272216796875,0.0,0.0,0.0001001534328679,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,7.397299486910924e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12286376953125,0.0,0.0,0.0001001534546958,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11651611328125,0.0,0.0,0.0004750847583636,289.8745422363281,294.1499938964844,272.5964050292969,271.60321044921875,272.32012939453125,271.5381164550781,288.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133633622899,7.426666392973402e-09,0.0010133560281246,-0.0185083542019128,0.0,0.0,0.0,-0.0084945345297455,60.0,-11.282840728759766,-0.0,-7.001479218615715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.0,0.0,9.508019138593228e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234069824219,0.0,0.0,0.0001001240016194,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255798339844,0.0,0.0,7.395126158371568e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11846923828125,0.0,0.0,0.0001001240234472,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121520996094,0.0,0.0,0.0004749451472889,289.8704833984375,294.1499938964844,272.6058959960937,271.6109619140625,272.3226623535156,271.5472412109375,288.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130655718967,7.391844469850639e-09,0.0010130582377314,-0.0184171497821807,0.0,0.0,0.0,-0.0084772715345025,60.0,-11.269583702087402,-0.0,-6.997364465632927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,9.503160981694236e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01580810546875,0.0,0.0,0.0001000728443614,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166687011719,0.0,0.0,7.391347753582522e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1096496582031,0.0,0.0,0.0001000728661892,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034240722656,0.0,0.0,0.0004747025086544,289.8623962402344,294.1499938964844,272.62506103515625,271.62603759765625,272.3279724121094,271.5655517578125,288.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331325324599902e-09,0.0010125406552106,-0.0182586405426263,0.0,0.0,0.0,-0.0084472689777612,60.0,-11.24388599395752,-0.0,-6.99021640571118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,9.503160981694236e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01580810546875,0.0,0.0,0.0001000728443614,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166687011719,0.0,0.0,7.391347753582522e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1096496582031,0.0,0.0,0.0001000728661892,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034240722656,0.0,0.0,0.0004747025086544,289.8623962402344,294.1499938964844,272.62506103515625,271.62603759765625,272.3279724121094,271.5655517578125,288.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331325324599902e-09,0.0010125406552106,-0.0182586405426263,0.0,0.0,0.0,-0.0084472689777612,60.0,-11.24388599395752,-0.0,-6.99021640571118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1196594238281,0.0,0.0,9.499143925495446e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081787109375,0.0,0.0,0.0001000305419438,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077880859375,0.0,0.0,7.388223457382992e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1008605957031,0.0,0.0,0.0001000305637717,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946960449219,0.0,0.0,0.0004745018377434,289.8542785644531,294.1499938964844,272.6444702148437,271.6405639648437,272.3335266113281,271.583984375,288.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121200466528,7.281282243809528e-09,0.0010121127124875,-0.0181275680661201,0.0,0.0,0.0,-0.0084224604070186,60.0,-11.219112396240234,-0.0,-6.984308953406071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1196594238281,0.0,0.0,9.499143925495446e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081787109375,0.0,0.0,0.0001000305419438,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077880859375,0.0,0.0,7.388223457382992e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1008605957031,0.0,0.0,0.0001000305637717,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946960449219,0.0,0.0,0.0004745018377434,289.8542785644531,294.1499938964844,272.6444702148437,271.6405639648437,272.3335266113281,271.583984375,288.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121200466528,7.281282243809528e-09,0.0010121127124875,-0.0181275680661201,0.0,0.0,0.0,-0.0084224604070186,60.0,-11.219112396240234,-0.0,-6.984308953406071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.110595703125,0.0,0.0,9.495853737462312e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00054931640625,0.0,0.0,9.999589383369312e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989074707031,0.0,0.0,7.385663775494322e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.092041015625,0.0,0.0,9.999591566156596e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859680175781,0.0,0.0,0.0004743374884128,289.8461608886719,294.1499938964844,272.6640930175781,271.65460205078125,272.3392639160156,271.60260009765625,288.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117694037035,7.240291033383528e-09,0.0010117621859535,-0.0180202051997184,0.0,0.0,0.0,-0.0084021398797631,60.0,-11.195168495178224,-0.0,-6.979471578461016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.110595703125,0.0,0.0,9.495853737462312e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00054931640625,0.0,0.0,9.999589383369312e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989074707031,0.0,0.0,7.385663775494322e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.092041015625,0.0,0.0,9.999591566156596e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859680175781,0.0,0.0,0.0004743374884128,289.8461608886719,294.1499938964844,272.6640930175781,271.65460205078125,272.3392639160156,271.60260009765625,288.8138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117694037035,7.240291033383528e-09,0.0010117621859535,-0.0180202051997184,0.0,0.0,0.0,-0.0084021398797631,60.0,-11.195168495178224,-0.0,-6.979471578461016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015930175781,0.0,0.0,9.49325258261524e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928894042969,0.0,0.0,9.996850712923332e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899963378906,0.0,0.0,7.383641059277579e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.083251953125,0.0,0.0,9.996852168114856e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772399902344,0.0,0.0,0.0004742075398098,289.8380126953125,294.1499938964844,272.68389892578125,271.66815185546875,272.3453063964844,271.6214294433594,288.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114923352375,7.207888508276028e-09,0.0010114851174876,-0.0179353356361389,0.0,0.0,0.0,-0.0083860754966735,60.0,-11.172033309936523,-0.0,-6.975648858542628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015930175781,0.0,0.0,9.49325258261524e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928894042969,0.0,0.0,9.996850712923332e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899963378906,0.0,0.0,7.383641059277579e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.083251953125,0.0,0.0,9.996852168114856e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772399902344,0.0,0.0,0.0004742075398098,289.8380126953125,294.1499938964844,272.68389892578125,271.66815185546875,272.3453063964844,271.6214294433594,288.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114923352375,7.207888508276028e-09,0.0010114851174876,-0.0179353356361389,0.0,0.0,0.0,-0.0083860754966735,60.0,-11.172033309936523,-0.0,-6.975648858542628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970764160156,0.0,0.0,9.492152457823976e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9890441894531,0.0,0.0,9.995692380471156e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0855712890625,0.0,0.0,7.382785406662151e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.078857421875,0.0,0.0,9.995693835662678e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728759765625,0.0,0.0,0.0004741525917779,289.8339538574219,294.1499938964844,272.6938781738281,271.6748046875,272.3484191894531,271.63092041015625,288.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113751050084,7.194186579795314e-09,0.0010113678872585,-0.0178994461894035,0.0,0.0,0.0,-0.0083792833611369,60.0,-11.160715103149414,-0.0,-6.974033084361508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0925598144531,0.0,0.0,9.491226228419691e-05,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852294921875,0.0,0.0,9.994716674555092e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08111572265625,0.0,0.0,7.382065086858347e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,9.994718857342376e-05,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06854248046875,0.0,0.0,0.0004741063457913,289.82989501953125,294.1499938964844,272.70391845703125,271.68133544921875,272.35162353515625,271.6404724121094,288.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112765012308,7.1826482539449915e-09,0.0010112692834809,-0.0178692266345024,0.0,0.0,0.0,-0.0083735631778836,60.0,-11.149553298950195,-0.0,-6.972672395022529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835266113281,0.0,0.0,9.48976303334348e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,9.99317635432817e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.072265625,0.0,0.0,7.380927127087489e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.065673828125,0.0,0.0,9.993177809519692e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.059814453125,0.0,0.0,0.0004740332369692,289.8217468261719,294.1499938964844,272.7240905761719,271.6941223144531,272.358154296875,271.6597595214844,288.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111205046996,7.164421056415904e-09,0.001011113403365,-0.0178214851766824,0.0,0.0,0.0,-0.0083645274862647,60.0,-11.127642631530762,-0.0,-6.970523003246853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835266113281,0.0,0.0,9.48976303334348e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,9.99317635432817e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.072265625,0.0,0.0,7.380927127087489e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.065673828125,0.0,0.0,9.993177809519692e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.059814453125,0.0,0.0,0.0004740332369692,289.8217468261719,294.1499938964844,272.7240905761719,271.6941223144531,272.358154296875,271.6597595214844,288.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111205046996,7.164421056415904e-09,0.001011113403365,-0.0178214851766824,0.0,0.0,0.0,-0.0083645274862647,60.0,-11.127642631530762,-0.0,-6.970523003246853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07452392578125,0.0,0.0,9.488784417044371e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698791503906,0.0,0.0,9.99214535113424e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,7.380165334325284e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.056884765625,0.0,0.0,9.992146806325763e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05108642578125,0.0,0.0,0.000473984342534,289.8135681152344,294.1499938964844,272.744384765625,271.70660400390625,272.36492919921875,271.6792297363281,288.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110163129866,7.1522308076055205e-09,0.0010110090952366,-0.0177895557135343,0.0,0.0,0.0,-0.0083584832027554,60.0,-11.106240272521973,-0.0,-6.969085575292412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07452392578125,0.0,0.0,9.488784417044371e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698791503906,0.0,0.0,9.99214535113424e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,7.380165334325284e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.056884765625,0.0,0.0,9.992146806325763e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05108642578125,0.0,0.0,0.000473984342534,289.8135681152344,294.1499938964844,272.744384765625,271.70660400390625,272.36492919921875,271.6792297363281,288.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110163129866,7.1522308076055205e-09,0.0010110090952366,-0.0177895557135343,0.0,0.0,0.0,-0.0083584832027554,60.0,-11.106240272521973,-0.0,-6.969085575292412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655212402344,0.0,0.0,9.488211799180136e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.962158203125,0.0,0.0,9.991542174248023e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,7.379720045719296e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.048095703125,0.0,0.0,9.991543629439548e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423889160156,0.0,0.0,0.0004739557334687,289.805419921875,294.1499938964844,272.7648010253906,271.71881103515625,272.3719482421875,271.69891357421875,288.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109551949426,7.145097402627698e-09,0.001010948093608,-0.0177708715200424,0.0,0.0,0.0,-0.0083549469709396,60.0,-11.085314750671388,-0.0,-6.968244292693272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655212402344,0.0,0.0,9.488211799180136e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.962158203125,0.0,0.0,9.991542174248023e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,7.379720045719296e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.048095703125,0.0,0.0,9.991543629439548e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423889160156,0.0,0.0,0.0004739557334687,289.805419921875,294.1499938964844,272.7648010253906,271.71881103515625,272.3719482421875,271.69891357421875,288.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109551949426,7.145097402627698e-09,0.001010948093608,-0.0177708715200424,0.0,0.0,0.0,-0.0083549469709396,60.0,-11.085314750671388,-0.0,-6.968244292693272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,9.488044452155008e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544372558594,0.0,0.0,9.991366096073762e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456237792969,0.0,0.0,7.379589806078002e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.039306640625,0.0,0.0,9.991367551265284e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336608886719,0.0,0.0,0.0004739473806694,289.7972412109375,294.1499938964844,272.78533935546875,271.73077392578125,272.3792419433594,271.7187805175781,288.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109374998137,7.143018176947181e-09,0.0010109302820637,-0.017765425145626,0.0,0.0,0.0,-0.0083539169281721,60.0,-11.064845085144045,-0.0,-6.967999155449435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,9.488044452155008e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544372558594,0.0,0.0,9.991366096073762e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0456237792969,0.0,0.0,7.379589806078002e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.039306640625,0.0,0.0,9.991367551265284e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336608886719,0.0,0.0,0.0004739473806694,289.7972412109375,294.1499938964844,272.78533935546875,271.73077392578125,272.3792419433594,271.7187805175781,288.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109374998137,7.143018176947181e-09,0.0010109302820637,-0.017765425145626,0.0,0.0,0.0,-0.0083539169281721,60.0,-11.064845085144045,-0.0,-6.967999155449435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.052001953125,0.0,0.0,9.488075011176988e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505920410156,0.0,0.0,9.991398837883024e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04119873046875,0.0,0.0,7.37961454433389e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.034912109375,0.0,0.0,9.991400293074548e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.029296875,0.0,0.0,0.0004739489522762,289.7931213378906,294.1499938964844,272.795654296875,271.7366943359375,272.3829650878906,271.7287902832031,288.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143406755005799e-09,0.0010109336581081,-0.0177664421498775,0.0,0.0,0.0,-0.0083541087806224,60.0,-11.054742813110352,-0.0,-6.968045340727258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474853515625,0.0,0.0,9.488200885243714e-05,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467163085937,0.0,0.0,9.991531260311604e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367736816406,0.0,0.0,7.37971204216592e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.030517578125,0.0,0.0,9.991532715503126e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249328613281,0.0,0.0,0.0004739552095998,289.7890319824219,294.1499938964844,272.80596923828125,271.7425842285156,272.3867492675781,271.7388610839844,288.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.1449743899165705e-09,0.0010109470458701,-0.0177705492824316,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.044734954833984,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
