time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790020,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384826660156,0.0,0.0,9.488694922765716e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389953613281,0.0,0.0,9.992050763685256e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02789306640625,0.0,0.0,7.380096212727949e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162048339844,0.0,0.0,0.000473979889648,289.78082275390625,294.1499938964844,272.8266296386719,271.7542419433594,272.39453125,271.75909423828125,288.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511290222758825e-09,0.0010109996655955,-0.017786668613553,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.025004386901855,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384826660156,0.0,0.0,9.488694922765716e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389953613281,0.0,0.0,9.992050763685256e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02789306640625,0.0,0.0,7.380096212727949e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.021728515625,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162048339844,0.0,0.0,0.000473979889648,289.78082275390625,294.1499938964844,272.8266296386719,271.7542419433594,272.39453125,271.75909423828125,288.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511290222758825e-09,0.0010109996655955,-0.017786668613553,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.025004386901855,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02947998046875,0.0,0.0,9.489406511420384e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312438964844,0.0,0.0,9.992800187319516e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01904296875,0.0,0.0,7.380649185506627e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.012939453125,0.0,0.0,9.99280164251104e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00750732421875,0.0,0.0,0.000474015425425,289.7726135253906,294.1499938964844,272.84735107421875,271.76580810546875,272.4024963378906,271.7794189453125,288.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997039707377e-09,0.0010110754519701,-0.0178098976612091,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.005533218383787,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02947998046875,0.0,0.0,9.489406511420384e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312438964844,0.0,0.0,9.992800187319516e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01904296875,0.0,0.0,7.380649185506627e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.012939453125,0.0,0.0,9.99280164251104e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00750732421875,0.0,0.0,0.000474015425425,289.7726135253906,294.1499938964844,272.84735107421875,271.76580810546875,272.4024963378906,271.7794189453125,288.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997039707377e-09,0.0010110754519701,-0.0178098976612091,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.005533218383787,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205078125,0.0,0.0,9.490371303400023e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234619140625,0.0,0.0,9.99381663859822e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101623535156,0.0,0.0,7.381400064332411e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.004150390625,0.0,0.0,9.993818821385504e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.998779296875,0.0,0.0,0.000474063650472,289.764404296875,294.1499938964844,272.8681030273437,271.7773132324219,272.4107360839844,271.7999267578125,288.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028748669845e-09,0.0010111783631145,-0.0178414117544889,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.98638153076172,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205078125,0.0,0.0,9.490371303400023e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234619140625,0.0,0.0,9.99381663859822e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101623535156,0.0,0.0,7.381400064332411e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.004150390625,0.0,0.0,9.993818821385504e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.998779296875,0.0,0.0,0.000474063650472,289.764404296875,294.1499938964844,272.8681030273437,271.7773132324219,272.4107360839844,271.7999267578125,288.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028748669845e-09,0.0010111783631145,-0.0178414117544889,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.98638153076172,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115051269531,0.0,0.0,9.49148743529804e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156799316406,0.0,0.0,9.994991705752908e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013122558594,0.0,0.0,7.382268086075783e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953308105469,0.0,0.0,9.994993160944432e-05,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99005126953125,0.0,0.0,0.0004741193843074,289.75616455078125,294.1499938964844,272.8888244628906,271.7888488769531,272.4191589355469,271.82049560546875,288.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930961384201e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.967435836791992,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115051269531,0.0,0.0,9.49148743529804e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156799316406,0.0,0.0,9.994991705752908e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013122558594,0.0,0.0,7.382268086075783e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953308105469,0.0,0.0,9.994993160944432e-05,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99005126953125,0.0,0.0,0.0004741193843074,289.75616455078125,294.1499938964844,272.8888244628906,271.7888488769531,272.4191589355469,271.82049560546875,288.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930961384201e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.967435836791992,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069885253906,0.0,0.0,9.492101526120678e-05,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117736816406,0.0,0.0,9.99563853838481e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9968566894531,0.0,0.0,7.382745388895273e-05,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909362792969,0.0,0.0,9.995639993576332e-05,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856872558594,0.0,0.0,0.0004741500597447,289.7520446777344,294.1499938964844,272.8992004394531,271.79461669921875,272.4234924316406,271.830810546875,288.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584394826757e-09,0.001011362648569,-0.0178978703916072,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.958047866821287,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.00250244140625,0.0,0.0,9.492742537986489e-05,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.90789794921875,0.0,0.0,9.996313747251406e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.992431640625,0.0,0.0,7.383243791991845e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9865417480469,0.0,0.0,9.996315202442928e-05,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9813232421875,0.0,0.0,0.0004741820739582,289.7479248046875,294.1499938964844,272.9095764160156,271.8004150390625,272.4278564453125,271.8411560058594,288.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.948702812194824,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934997558594,0.0,0.0,9.494084952166304e-05,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90008544921875,0.0,0.0,9.997727465815842e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,7.384288619505242e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9777526855469,0.0,0.0,9.997728921007364e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725952148437,0.0,0.0,0.0004742491582874,289.7396545410156,294.1499938964844,272.9302673339844,271.8121032714844,272.4367370605469,271.86187744140625,288.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.930126190185549,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934997558594,0.0,0.0,9.494084952166304e-05,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90008544921875,0.0,0.0,9.997727465815842e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,7.384288619505242e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9777526855469,0.0,0.0,9.997728921007364e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725952148437,0.0,0.0,0.0004742491582874,289.7396545410156,294.1499938964844,272.9302673339844,271.8121032714844,272.4367370605469,271.86187744140625,288.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.930126190185549,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9845275878906,0.0,0.0,9.495479753240944e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89227294921875,0.0,0.0,9.999196481658146e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747009277344,0.0,0.0,7.385373464785516e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689636230469,0.0,0.0,9.999197936849669e-05,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638671875,0.0,0.0,0.0004743188037537,289.7314147949219,294.1499938964844,272.9508972167969,271.82391357421875,272.44586181640625,271.8825988769531,288.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.9116792678833,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9845275878906,0.0,0.0,9.495479753240944e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89227294921875,0.0,0.0,9.999196481658146e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747009277344,0.0,0.0,7.385373464785516e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689636230469,0.0,0.0,9.999197936849669e-05,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638671875,0.0,0.0,0.0004743188037537,289.7314147949219,294.1499938964844,272.9508972167969,271.82391357421875,272.44586181640625,271.8825988769531,288.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.9116792678833,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755249023437,0.0,0.0,9.496892744209616e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844299316406,0.0,0.0,0.0001000068441499,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658508300781,0.0,0.0,7.386472134385258e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,0.0001000068587018,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95513916015625,0.0,0.0,0.0004743894096463,289.72314453125,294.1499938964844,272.9714660644531,271.8359375,272.4551696777344,271.9033508300781,288.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.89332675933838,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755249023437,0.0,0.0,9.496892744209616e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844299316406,0.0,0.0,0.0001000068441499,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658508300781,0.0,0.0,7.386472134385258e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,0.0001000068587018,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95513916015625,0.0,0.0,0.0004743894096463,289.72314453125,294.1499938964844,272.9714660644531,271.8359375,272.4551696777344,271.9033508300781,288.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.89332675933838,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.966552734375,0.0,0.0,9.498293366050348e-05,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,0.0001000215925159,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,7.387561345240101e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513854980469,0.0,0.0,0.0001000216070679,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9464111328125,0.0,0.0,0.0004744593752548,289.71484375,294.1499938964844,272.991943359375,271.84820556640625,272.46466064453125,271.924072265625,288.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.87505054473877,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.966552734375,0.0,0.0,9.498293366050348e-05,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,0.0001000215925159,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,7.387561345240101e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513854980469,0.0,0.0,0.0001000216070679,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9464111328125,0.0,0.0,0.0004744593752548,289.71484375,294.1499938964844,272.991943359375,271.84820556640625,272.46466064453125,271.924072265625,288.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.87505054473877,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620666503906,0.0,0.0,9.498980216449128e-05,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8726501464844,0.0,0.0,0.0001000288248178,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525451660156,0.0,0.0,7.388096128124744e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469909667969,0.0,0.0,0.0001000288393697,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9420471191406,0.0,0.0,0.0004744936886709,289.7107238769531,294.1499938964844,273.00213623046875,271.8544616699219,272.4695129394531,271.9344177246094,288.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.86593532562256,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95758056640625,0.0,0.0,9.49965324252844e-05,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8687438964844,0.0,0.0,0.0001000359116005,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481201171875,0.0,0.0,7.388619269477203e-05,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425964355469,0.0,0.0,0.0001000359261524,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93768310546875,0.0,0.0,0.0004745272744912,289.7065734863281,294.1499938964844,273.0122985839844,271.8607788085937,272.4743957519531,271.9447631835937,288.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.856830596923828,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485778808594,0.0,0.0,9.500945452600718e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8608703613281,0.0,0.0,0.0001000495249172,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9392395019531,0.0,0.0,7.389624806819484e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338073730469,0.0,0.0,0.0001000495394691,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.928955078125,0.0,0.0,0.000474591855891,289.6982727050781,294.1499938964844,273.03253173828125,271.8736877441406,272.4842834472656,271.9653625488281,288.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.83864688873291,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485778808594,0.0,0.0,9.500945452600718e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8608703613281,0.0,0.0,0.0001000495249172,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9392395019531,0.0,0.0,7.389624806819484e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338073730469,0.0,0.0,0.0001000495394691,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.928955078125,0.0,0.0,0.000474591855891,289.6982727050781,294.1499938964844,273.03253173828125,271.8736877441406,272.4842834472656,271.9653625488281,288.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.83864688873291,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396057128906,0.0,0.0,9.502155444351956e-05,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529968261719,0.0,0.0,0.000100062265119,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303894042969,0.0,0.0,7.390565588138998e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250183105469,0.0,0.0,0.0001000622796709,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92022705078125,0.0,0.0,0.0004746523045469,289.6899719238281,294.1499938964844,273.0525817871094,271.8869934082031,272.4943542480469,271.98590087890625,288.6551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.820489883422852,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396057128906,0.0,0.0,9.502155444351956e-05,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529968261719,0.0,0.0,0.000100062265119,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303894042969,0.0,0.0,7.390565588138998e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250183105469,0.0,0.0,0.0001000622796709,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92022705078125,0.0,0.0,0.0004746523045469,289.6899719238281,294.1499938964844,273.0525817871094,271.8869934082031,272.4943542480469,271.98590087890625,288.6551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.820489883422852,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306335449219,0.0,0.0,9.503262845100836e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450927734375,0.0,0.0,0.0001000739212031,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215393066406,0.0,0.0,7.391426333924755e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9162292480469,0.0,0.0,0.000100073935755,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114990234375,0.0,0.0,0.0004747076018247,289.681640625,294.1499938964844,273.072509765625,271.9007263183594,272.5046081542969,272.0063171386719,288.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.802353858947754,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306335449219,0.0,0.0,9.503262845100836e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450927734375,0.0,0.0,0.0001000739212031,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215393066406,0.0,0.0,7.391426333924755e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9162292480469,0.0,0.0,0.000100073935755,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114990234375,0.0,0.0,0.0004747076018247,289.681640625,294.1499938964844,273.072509765625,271.9007263183594,272.5046081542969,272.0063171386719,288.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.802353858947754,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9216613769531,0.0,0.0,9.504256740910932e-05,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371887207031,0.0,0.0,0.0001000843913061,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126892089844,0.0,0.0,7.392199768219143e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9074401855469,0.0,0.0,0.000100084405858,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027709960937,0.0,0.0,0.0004747572529595,289.67333984375,294.1499938964844,273.0922241210937,271.9149780273437,272.5150146484375,272.026611328125,288.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.784235954284668,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9216613769531,0.0,0.0,9.504256740910932e-05,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371887207031,0.0,0.0,0.0001000843913061,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126892089844,0.0,0.0,7.392199768219143e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9074401855469,0.0,0.0,0.000100084405858,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027709960937,0.0,0.0,0.0004747572529595,289.67333984375,294.1499938964844,273.0922241210937,271.9149780273437,272.5150146484375,272.026611328125,288.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.784235954284668,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91717529296875,0.0,0.0,9.504707850283012e-05,291.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.833251953125,0.0,0.0,0.0001000891352305,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90826416015625,0.0,0.0,7.392550469376147e-05,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9030456542969,0.0,0.0,0.0001000891497824,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984069824219,0.0,0.0,0.0004747797793243,289.6691589355469,294.1499938964844,273.1019897460937,271.9223022460937,272.5202941894531,272.03668212890625,288.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.775184631347656,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126892089844,0.0,0.0,9.505129128228872e-05,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82928466796875,0.0,0.0,0.0001000935735646,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90380859375,0.0,0.0,7.392877887468785e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8986511230469,0.0,0.0,0.0001000935881165,291.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89404296875,0.0,0.0,0.0004748008213937,289.6650085449219,294.1499938964844,273.1116943359375,271.9297790527344,272.5256042480469,272.0467224121094,288.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.766139030456545,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037475585937,0.0,0.0,9.505874913884328e-05,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8213806152344,0.0,0.0,0.0001001014243229,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,7.393458508886397e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898620605469,0.0,0.0,0.0001001014388748,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8852844238281,0.0,0.0,0.0004748380742967,289.6566772460937,294.1499938964844,273.1309814453125,271.9451599121094,272.5363464355469,272.0666809082031,288.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.748068809509276,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037475585937,0.0,0.0,9.505874913884328e-05,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8213806152344,0.0,0.0,0.0001001014243229,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,7.393458508886397e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898620605469,0.0,0.0,0.0001001014388748,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8852844238281,0.0,0.0,0.0004748380742967,289.6566772460937,294.1499938964844,273.1309814453125,271.9451599121094,272.5363464355469,272.0666809082031,288.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.748068809509276,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.894775390625,0.0,0.0,9.506550850346684e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134460449219,0.0,0.0,0.0001001085474854,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861083984375,0.0,0.0,7.393984560621902e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810729980469,0.0,0.0,0.0001001085620373,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765563964844,0.0,0.0,0.0004748718638438,289.6483154296875,294.1499938964844,273.1499938964844,271.9612121582031,272.5472106933594,272.08642578125,288.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373652355369131e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.73007583618164,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.894775390625,0.0,0.0,9.506550850346684e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134460449219,0.0,0.0,0.0001001085474854,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861083984375,0.0,0.0,7.393984560621902e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810729980469,0.0,0.0,0.0001001085620373,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765563964844,0.0,0.0,0.0004748718638438,289.6483154296875,294.1499938964844,273.1499938964844,271.9612121582031,272.5472106933594,272.08642578125,288.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373652355369131e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.73007583618164,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88580322265625,0.0,0.0,9.507387585472316e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055114746094,0.0,0.0,0.0001001173586701,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87725830078125,0.0,0.0,7.39463503123261e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722839355469,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678283691406,0.0,0.0,0.0004749136278405,289.6399841308594,294.1499938964844,273.1685485839844,271.9773864746094,272.5582275390625,272.10595703125,288.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384075129124312e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.712362289428713,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88580322265625,0.0,0.0,9.507387585472316e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055114746094,0.0,0.0,0.0001001173586701,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.87725830078125,0.0,0.0,7.39463503123261e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722839355469,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678283691406,0.0,0.0,0.0004749136278405,289.6399841308594,294.1499938964844,273.1685485839844,271.9773864746094,272.5582275390625,272.10595703125,288.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384075129124312e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.712362289428713,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768615722656,0.0,0.0,9.508883522357792e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79754638671875,0.0,0.0,0.0001001331111183,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.868408203125,0.0,0.0,7.395798456855118e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634948730469,0.0,0.0,0.0001001331256702,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591003417969,0.0,0.0,0.0004749883664771,289.6316223144531,294.1499938964844,273.1864318847656,271.9931335449219,272.56939697265625,272.1251220703125,288.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402716217796977e-09,0.0010131509043276,-0.0184456259012222,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.69561004638672,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768615722656,0.0,0.0,9.508883522357792e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79754638671875,0.0,0.0,0.0001001331111183,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.868408203125,0.0,0.0,7.395798456855118e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634948730469,0.0,0.0,0.0001001331256702,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591003417969,0.0,0.0,0.0004749883664771,289.6316223144531,294.1499938964844,273.1864318847656,271.9931335449219,272.56939697265625,272.1251220703125,288.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402716217796977e-09,0.0010131509043276,-0.0184456259012222,0.0,0.0,0.0,-0.0084826601669192,60.0,-10.69561004638672,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.87237548828125,0.0,0.0,9.509814844932408e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7935791015625,0.0,0.0,0.0001001429191092,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639831542969,0.0,0.0,7.39652241463773e-05,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591003417969,0.0,0.0,0.0001001429336611,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.854736328125,0.0,0.0,0.000475034903502,289.62744140625,294.1499938964844,273.1950988769531,272.0008239746094,272.57501220703125,272.1345520019531,288.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.41432293338562e-09,0.0010132502065971,-0.0184760261327028,0.0,0.0,0.0,-0.0084884138777852,60.0,-10.687614440917969,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
