time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794700,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.693359375,0.0,0.0,9.620275523047894e-05,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322326660156,0.0,0.0,0.0001013061264529,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868591308594,0.0,0.0,7.482436922146007e-05,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6830444335937,0.0,0.0,0.0001013061337289,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796569824219,0.0,0.0,0.0004805526405107,289.4588317871094,294.1499938964844,273.29608154296875,272.0992126464844,272.7944641113281,272.31103515625,288.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.618297576904297,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888732910156,0.0,0.0,9.622890502214432e-05,291.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6281433105469,0.0,0.0,0.0001013336586765,290.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824035644531,0.0,0.0,7.484470552299172e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786499023437,0.0,0.0,0.0001013336732285,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67529296875,0.0,0.0,0.0004806832585018,289.45458984375,294.1499938964844,273.29022216796875,272.0938720703125,272.7989807128906,272.30767822265625,288.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.622339248657228,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.679931640625,0.0,0.0,9.627699182601646e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199645996094,0.0,0.0,0.0001013842993415,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,7.488210394512862e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697998046875,0.0,0.0,0.0001013843138935,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66650390625,0.0,0.0,0.0004809234815184,289.44610595703125,294.1499938964844,273.2769470214844,272.08160400390625,272.80767822265625,272.2995300292969,288.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.022322529926896,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.631088256835938,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.679931640625,0.0,0.0,9.627699182601646e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199645996094,0.0,0.0,0.0001013842993415,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,7.488210394512862e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697998046875,0.0,0.0,0.0001013843138935,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66650390625,0.0,0.0,0.0004809234815184,289.44610595703125,294.1499938964844,273.2769470214844,272.08160400390625,272.80767822265625,272.2995300292969,288.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.022322529926896,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.631088256835938,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67095947265625,0.0,0.0,9.632000728743152e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117553710937,0.0,0.0,0.0001014295994536,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646728515625,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609802246094,0.0,0.0,0.0001014296067296,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65771484375,0.0,0.0,0.0004811383550986,289.4375915527344,294.1499938964844,273.2615051269531,272.0672302246094,272.8159484863281,272.28936767578125,288.4195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.640695571899414,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67095947265625,0.0,0.0,9.632000728743152e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117553710937,0.0,0.0,0.0001014295994536,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646728515625,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609802246094,0.0,0.0,0.0001014296067296,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65771484375,0.0,0.0,0.0004811383550986,289.4375915527344,294.1499938964844,273.2615051269531,272.0672302246094,272.8159484863281,272.28936767578125,288.4195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431176453828,60.0,-10.640695571899414,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620178222656,0.0,0.0,9.635581955080852e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60357666015625,0.0,0.0,0.000101467303466,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557922363281,0.0,0.0,7.494341116398573e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,0.0001014673180179,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64892578125,0.0,0.0,0.0004813172272406,289.4290771484375,294.1499938964844,273.2438659667969,272.0506591796875,272.82373046875,272.2769470214844,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796941667795,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.651232719421388,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620178222656,0.0,0.0,9.635581955080852e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60357666015625,0.0,0.0,0.000101467303466,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557922363281,0.0,0.0,7.494341116398573e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,0.0001014673180179,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64892578125,0.0,0.0,0.0004813172272406,289.4290771484375,294.1499938964844,273.2438659667969,272.0506591796875,272.82373046875,272.2769470214844,288.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796941667795,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.651232719421388,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.653076171875,0.0,0.0,9.638548363000154e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953674316406,0.0,0.0,0.000101498546428,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469421386719,0.0,0.0,7.49664832255803e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6433410644531,0.0,0.0,0.000101498553704,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401672363281,0.0,0.0,0.0004814653948415,289.4205627441406,294.1499938964844,273.22393798828125,272.0318603515625,272.8310852050781,272.2625427246094,288.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827235111341e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.662524223327637,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.653076171875,0.0,0.0,9.638548363000154e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953674316406,0.0,0.0,0.000101498546428,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469421386719,0.0,0.0,7.49664832255803e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6433410644531,0.0,0.0,0.000101498553704,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401672363281,0.0,0.0,0.0004814653948415,289.4205627441406,294.1499938964844,273.22393798828125,272.0318603515625,272.8310852050781,272.2625427246094,288.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827235111341e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.662524223327637,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485900878906,0.0,0.0,9.639733616495504e-05,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912780761719,0.0,0.0,0.0001015110319713,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424865722656,0.0,0.0,7.497570913983509e-05,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6389465332031,0.0,0.0,0.0001015110392472,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357727050781,0.0,0.0,0.0004815246211364,289.41632080078125,294.1499938964844,273.213134765625,272.0216064453125,272.83453369140625,272.2545166015625,288.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.66849422454834,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441345214844,0.0,0.0,9.640722419135273e-05,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,0.0001015214365907,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380615234375,0.0,0.0,7.498339255107567e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.634521484375,0.0,0.0,0.0001015214511426,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313781738281,0.0,0.0,0.0004815740103367,289.4120483398437,294.1499938964844,273.20172119140625,272.0107421875,272.837890625,272.24591064453125,288.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474085986614,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.67465877532959,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351928710937,0.0,0.0,9.642024815548211e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789489746094,0.0,0.0,0.0001015351590467,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62921142578125,0.0,0.0,7.499352796003222e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0001015351663227,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,0.0004816390865016,289.4035339355469,294.1499938964844,273.1770935058594,271.9872131347656,272.8441162109375,272.2269592285156,288.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061593253534284e-09,0.0010273358784615,-0.022789916023612,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.687604904174805,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351928710937,0.0,0.0,9.642024815548211e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789489746094,0.0,0.0,0.0001015351590467,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62921142578125,0.0,0.0,7.499352796003222e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0001015351663227,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62261962890625,0.0,0.0,0.0004816390865016,289.4035339355469,294.1499938964844,273.1770935058594,271.9872131347656,272.8441162109375,272.2269592285156,288.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061593253534284e-09,0.0010273358784615,-0.022789916023612,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.687604904174805,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6262512207031,0.0,0.0,9.642515942687167e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707397460937,0.0,0.0,0.0001015403249766,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6169128417969,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61383056640625,0.0,0.0,0.0004816635919269,289.39501953125,294.1499938964844,273.1499938964844,271.9612121582031,272.84979248046875,272.205810546875,288.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770925013234e-09,0.001027388148941,-0.0228059310466051,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.701275825500488,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6262512207031,0.0,0.0,9.642515942687167e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707397460937,0.0,0.0,0.0001015403249766,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.620361328125,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6169128417969,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61383056640625,0.0,0.0,0.0004816635919269,289.39501953125,294.1499938964844,273.1499938964844,271.9612121582031,272.84979248046875,272.205810546875,288.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.06770925013234e-09,0.001027388148941,-0.0228059310466051,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.701275825500488,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173400878906,0.0,0.0,9.641876386012882e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625305175781,0.0,0.0,0.0001015335947158,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61151123046875,0.0,0.0,7.499237108277157e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60809326171875,0.0,0.0,0.0001015336019918,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050720214844,0.0,0.0,0.0004816316650249,289.38653564453125,294.1499938964844,273.1194152832031,271.93170166015625,272.8548583984375,272.1822509765625,288.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059747618778148e-09,0.0010273201623931,-0.0227850824594497,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.715912818908691,-0.0,-7.195794893277707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173400878906,0.0,0.0,9.641876386012882e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625305175781,0.0,0.0,0.0001015335947158,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61151123046875,0.0,0.0,7.499237108277157e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60809326171875,0.0,0.0,0.0001015336019918,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050720214844,0.0,0.0,0.0004816316650249,289.38653564453125,294.1499938964844,273.1194152832031,271.93170166015625,272.8548583984375,272.1822509765625,288.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059747618778148e-09,0.0010273201623931,-0.0227850824594497,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.715912818908691,-0.0,-7.195794893277707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084289550781,0.0,0.0,9.639979543862864e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542907714844,0.0,0.0,0.0001015136149362,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026611328125,0.0,0.0,7.497761544073e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59930419921875,0.0,0.0,0.0001015136222122,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963134765625,0.0,0.0,0.0004815368738491,289.3780212402344,294.1499938964844,273.08453369140625,271.8978576660156,272.8592529296875,272.15576171875,288.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036109638316248e-09,0.0010271180653944,-0.0227231867611408,0.0,0.0,0.0,-0.0092924032360315,60.0,-10.731993675231934,-0.0,-7.192963380475703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084289550781,0.0,0.0,9.639979543862864e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542907714844,0.0,0.0,0.0001015136149362,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026611328125,0.0,0.0,7.497761544073e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59930419921875,0.0,0.0,0.0001015136222122,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963134765625,0.0,0.0,0.0004815368738491,289.3780212402344,294.1499938964844,273.08453369140625,271.8978576660156,272.8592529296875,272.15576171875,288.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036109638316248e-09,0.0010271180653944,-0.0227231867611408,0.0,0.0,0.0,-0.0092924032360315,60.0,-10.731993675231934,-0.0,-7.192963380475703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039733886719,0.0,0.0,9.638627670938148e-05,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,0.0001014993831631,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982360839844,0.0,0.0,7.496710895793512e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59490966796875,0.0,0.0,0.000101499397715,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5919189453125,0.0,0.0,0.0004814693820662,289.373779296875,294.1499938964844,273.0655212402344,271.8794250488281,272.86114501953125,272.14117431640625,288.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.740667343139648,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995178222656,0.0,0.0,9.636986214900388e-05,291.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54608154296875,0.0,0.0,0.0001014820954878,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5938415527344,0.0,0.0,7.495433237636462e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59051513671875,0.0,0.0,0.0001014821027638,291.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875549316406,0.0,0.0,0.000481387367472,289.3695068359375,294.1499938964844,273.0455627441406,271.8599853515625,272.8628234863281,272.12579345703125,288.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.749689102172852,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906066894531,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378723144531,0.0,0.0,0.0001014388180919,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849914550781,0.0,0.0,7.492236909456551e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58172607421875,0.0,0.0,0.0001014388326439,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57879638671875,0.0,0.0,0.0004811820981558,289.36102294921875,294.1499938964844,273.0028381347656,271.8183288574219,272.8656005859375,272.0924377441406,288.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.768836975097656,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906066894531,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378723144531,0.0,0.0,0.0001014388180919,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849914550781,0.0,0.0,7.492236909456551e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58172607421875,0.0,0.0,0.0001014388326439,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57879638671875,0.0,0.0,0.0004811820981558,289.36102294921875,294.1499938964844,273.0028381347656,271.8183288574219,272.8656005859375,272.0924377441406,288.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.768836975097656,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58172607421875,0.0,0.0,9.627780673326924e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296630859375,0.0,0.0,0.0001013851651805,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762023925781,0.0,0.0,7.488274422939867e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57293701171875,0.0,0.0,0.0001013851724565,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,0.0004809275560546,289.3525390625,294.1499938964844,272.95660400390625,271.77313232421875,272.8676147460937,272.0559997558594,288.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.022325238212943,0.0,0.0,0.0,-0.0092170629650354,60.0,-10.78929615020752,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58172607421875,0.0,0.0,9.627780673326924e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296630859375,0.0,0.0,0.0001013851651805,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762023925781,0.0,0.0,7.488274422939867e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57293701171875,0.0,0.0,0.0001013851724565,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,0.0004809275560546,289.3525390625,294.1499938964844,272.95660400390625,271.77313232421875,272.8676147460937,272.0559997558594,288.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884133428921359e-09,0.0010258186375722,-0.022325238212943,0.0,0.0,0.0,-0.0092170629650354,60.0,-10.78929615020752,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728454589844,0.0,0.0,9.621839853934944e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,0.000101322599221,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673828125,0.0,0.0,7.483653462259099e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641784667969,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56134033203125,0.0,0.0,0.0004806308133993,289.34405517578125,294.1499938964844,272.9071350097656,271.7247619628906,272.8686828613281,272.0161437988281,288.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803697869181,60.0,-10.8110933303833,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728454589844,0.0,0.0,9.621839853934944e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,0.000101322599221,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673828125,0.0,0.0,7.483653462259099e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641784667969,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56134033203125,0.0,0.0,0.0004806308133993,289.34405517578125,294.1499938964844,272.9071350097656,271.7247619628906,272.8686828613281,272.0161437988281,288.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803697869181,60.0,-10.8110933303833,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639953613281,0.0,0.0,9.615033195586876e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,0.0001012509164866,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55859375,0.0,0.0,7.478358747903258e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.0,0.0001012509310385,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526428222656,0.0,0.0,0.0004802907642442,289.3355712890625,294.1499938964844,272.8547058105469,271.67340087890625,272.86871337890625,271.972900390625,288.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244693839922,8.725307587553743e-09,0.0010244606528431,-0.0219093412160873,0.0,0.0,0.0,-0.0091383261606097,60.0,-10.834152221679688,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639953613281,0.0,0.0,9.615033195586876e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,0.0001012509164866,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55859375,0.0,0.0,7.478358747903258e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.0,0.0001012509310385,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526428222656,0.0,0.0,0.0004802907642442,289.3355712890625,294.1499938964844,272.8547058105469,271.67340087890625,272.86871337890625,271.972900390625,288.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244693839922,8.725307587553743e-09,0.0010244606528431,-0.0219093412160873,0.0,0.0,0.0,-0.0091383261606097,60.0,-10.834152221679688,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,9.61137775448151e-05,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091247558594,0.0,0.0,0.0001012124266708,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55419921875,0.0,0.0,7.475516031263396e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5510559082031,0.0,0.0,0.0001012124339467,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5482788085937,0.0,0.0,0.0004801081668119,289.3313293457031,294.1499938964844,272.82745361328125,271.6466979980469,272.8683776855469,271.9502258300781,288.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240798583254,8.67976446272678e-09,0.0010240712435916,-0.0217900797724723,0.0,0.0,0.0,-0.0091157490387558,60.0,-10.846049308776855,-0.0,-7.150344316642079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551452636719,0.0,0.0,9.607516403775662e-05,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050354003906,0.0,0.0,0.0001011717686196,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,7.472513243556023e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54669189453125,0.0,0.0,0.0001011717758956,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439147949219,0.0,0.0,0.0004799153248313,289.3271179199219,294.1499938964844,272.799560546875,271.6193542480469,272.8677673339844,271.9267883300781,288.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236685629934,8.6316642722295e-09,0.0010236598318442,-0.021664123982191,0.0,0.0,0.0,-0.0090919034555554,60.0,-10.858220100402832,-0.0,-7.144600999708929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463256835937,0.0,0.0,9.599362965673208e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.496826171875,0.0,0.0,0.0001010859123198,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5410461425781,0.0,0.0,7.4661715188995e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,0.0001010859195957,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352478027344,0.0,0.0,0.0004795080458279,289.31866455078125,294.1499938964844,272.74200439453125,271.5628967285156,272.8658447265625,271.8781433105469,288.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.883201599121094,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5463256835937,0.0,0.0,9.599362965673208e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.496826171875,0.0,0.0,0.0001010859123198,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5410461425781,0.0,0.0,7.4661715188995e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,0.0001010859195957,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5352478027344,0.0,0.0,0.0004795080458279,289.31866455078125,294.1499938964844,272.74200439453125,271.5628967285156,272.8658447265625,271.8781433105469,288.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.883201599121094,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375061035156,0.0,0.0,9.59062745096162e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886474609375,0.0,0.0,0.0001009939223877,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53228759765625,0.0,0.0,7.459377229679376e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292663574219,0.0,0.0,0.0001009939296636,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52655029296875,0.0,0.0,0.0004790716629941,289.3102111816406,294.1499938964844,272.6822814941406,271.5043334960937,272.86279296875,271.8267822265625,288.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421245034639924e-09,0.0010218606330454,-0.0211130995303392,0.0,0.0,0.0,-0.008987589739263,60.0,-10.90914821624756,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375061035156,0.0,0.0,9.59062745096162e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886474609375,0.0,0.0,0.0001009939223877,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53228759765625,0.0,0.0,7.459377229679376e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292663574219,0.0,0.0,0.0001009939296636,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52655029296875,0.0,0.0,0.0004790716629941,289.3102111816406,294.1499938964844,272.6822814941406,271.5043334960937,272.86279296875,271.8267822265625,288.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421245034639924e-09,0.0010218606330454,-0.0211130995303392,0.0,0.0,0.0,-0.008987589739263,60.0,-10.90914821624756,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286865234375,0.0,0.0,9.58153250394389e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.48046875,0.0,0.0,0.0001008981416816,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235595703125,0.0,0.0,7.452302816091105e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,0.0001008981489576,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51788330078125,0.0,0.0,0.0004786173522006,289.3017883300781,294.1499938964844,272.62066650390625,271.4438781738281,272.8588256835937,271.77349853515625,288.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.935778617858888,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286865234375,0.0,0.0,9.58153250394389e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.48046875,0.0,0.0,0.0001008981416816,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235595703125,0.0,0.0,7.452302816091105e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,0.0001008981489576,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51788330078125,0.0,0.0,0.0004786173522006,289.3017883300781,294.1499938964844,272.62066650390625,271.4438781738281,272.8588256835937,271.77349853515625,288.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307927679140903e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.935778617858888,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198974609375,0.0,0.0,9.57217562245205e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722900390625,0.0,0.0,0.0001007996179396,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51483154296875,0.0,0.0,7.445025403285399e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118713378906,0.0,0.0,0.0001007996252155,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092468261719,0.0,0.0,0.0004781499737873,289.2933654785156,294.1499938964844,272.55743408203125,271.3818359375,272.8536682128906,271.71795654296875,288.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.963332176208496,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
