time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797040,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198974609375,0.0,0.0,9.57217562245205e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722900390625,0.0,0.0,0.0001007996179396,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51483154296875,0.0,0.0,7.445025403285399e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118713378906,0.0,0.0,0.0001007996252155,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092468261719,0.0,0.0,0.0004781499737873,289.2933654785156,294.1499938964844,272.55743408203125,271.3818359375,272.8536682128906,271.71795654296875,288.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.963332176208496,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,9.567460074322298e-05,291.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682006835937,0.0,0.0,0.0001007499595289,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104675292969,0.0,0.0,7.44135832064785e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075378417969,0.0,0.0,0.0001007499668048,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049133300781,0.0,0.0,0.0004779144364874,289.2891540527344,294.1499938964844,272.5252990722656,271.3503112792969,272.8507080078125,271.6895751953125,288.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132606588162616e-09,0.0010193925118073,-0.0203572139143943,0.0,0.0,0.0,-0.0088444994762539,60.0,-10.977354049682615,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111389160156,0.0,0.0,9.562743071001024e-05,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.464111328125,0.0,0.0,0.0001007002792903,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061340332031,0.0,0.0,7.437689055223018e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032043457031,0.0,0.0,0.0001007002865662,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006103515625,0.0,0.0,0.0004776787827722,289.2849426269531,294.1499938964844,272.49285888671875,271.3184814453125,272.84747314453125,271.6607971191406,288.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.07383138123896e-09,0.001018889946863,-0.0202032905071973,0.0,0.0,0.0,-0.0088153621181845,60.0,-10.99156093597412,-0.0,-7.078165253915358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023803710937,0.0,0.0,9.553389099892227e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559326171875,0.0,0.0,0.0001006017773761,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974365234375,0.0,0.0,7.430413825204596e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945373535156,0.0,0.0,0.000100601784652,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,0.0004772115207742,289.27655029296875,294.1499938964844,272.4271850585937,271.2540588378906,272.8402404785156,271.6021423339844,288.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957290826254848e-09,0.0010178934317082,-0.0198980793356895,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.020565032958984,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023803710937,0.0,0.0,9.553389099892227e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559326171875,0.0,0.0,0.0001006017773761,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974365234375,0.0,0.0,7.430413825204596e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945373535156,0.0,0.0,0.000100601784652,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,0.0004772115207742,289.27655029296875,294.1499938964844,272.4271850585937,271.2540588378906,272.8402404785156,271.6021423339844,288.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957290826254848e-09,0.0010178934317082,-0.0198980793356895,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.020565032958984,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936218261719,0.0,0.0,9.54421775531955e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477844238281,0.0,0.0,0.0001005052035907,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48876953125,0.0,0.0,7.42328047635965e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48590087890625,0.0,0.0,0.0001005052108666,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833679199219,0.0,0.0,0.0004767534264829,289.2681579589844,294.1499938964844,272.3607177734375,271.1889038085937,272.83203125,271.5422668457031,288.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.050256729125977,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936218261719,0.0,0.0,9.54421775531955e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477844238281,0.0,0.0,0.0001005052035907,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48876953125,0.0,0.0,7.42328047635965e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48590087890625,0.0,0.0,0.0001005052108666,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833679199219,0.0,0.0,0.0004767534264829,289.2681579589844,294.1499938964844,272.3607177734375,271.1889038085937,272.83203125,271.5422668457031,288.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.050256729125977,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884033203125,0.0,0.0,9.538885205984116e-05,291.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429016113281,0.0,0.0,0.0001004490477498,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835510253906,0.0,0.0,7.419133180519566e-05,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4807434082031,0.0,0.0,0.0001004490550258,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47821044921875,0.0,0.0,0.0004764870391227,289.2631530761719,294.1499938964844,272.320556640625,271.1495361328125,272.8265380859375,271.5057373046875,288.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163560509681,7.776593591302117e-09,0.0010163482511416,-0.0194248370826244,0.0,0.0,0.0,-0.0086680082604289,60.0,-11.06845760345459,-0.0,-7.04289178088402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48492431640625,0.0,0.0,9.53540875343606e-05,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43963623046875,0.0,0.0,0.0001004124351311,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801025390625,0.0,0.0,7.416428707074374e-05,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4772644042969,0.0,0.0,0.0001004124424071,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747619628906,0.0,0.0,0.0004763133765663,289.2597961425781,294.1499938964844,272.293701171875,271.12322998046875,272.8226623535156,271.481201171875,288.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.733276241594922e-09,0.0010159778175875,-0.0193113889545202,0.0,0.0,0.0,-0.0086465338245034,60.0,-11.080723762512209,-0.0,-7.03775882016089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761962890625,0.0,0.0,9.526962094241752e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314880371094,0.0,0.0,0.0001003234938252,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.471435546875,0.0,0.0,7.409859244944528e-05,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686584472656,0.0,0.0,0.0001003235011012,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661865234375,0.0,0.0,0.0004758914583362,289.2514343261719,294.1499938964844,272.2264099121094,271.05731201171875,272.8124389648437,271.4193725585937,288.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628043974250431e-09,0.0010150780435651,-0.0190357826650142,0.0,0.0,0.0,-0.0085943657904863,60.0,-11.11171817779541,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761962890625,0.0,0.0,9.526962094241752e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4314880371094,0.0,0.0,0.0001003234938252,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.471435546875,0.0,0.0,7.409859244944528e-05,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686584472656,0.0,0.0,0.0001003235011012,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661865234375,0.0,0.0,0.0004758914583362,289.2514343261719,294.1499938964844,272.2264099121094,271.05731201171875,272.8124389648437,271.4193725585937,288.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628043974250431e-09,0.0010150780435651,-0.0190357826650142,0.0,0.0,0.0,-0.0085943657904863,60.0,-11.11171817779541,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718322753906,0.0,0.0,9.522919572191312e-05,291.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42742919921875,0.0,0.0,0.0001002809221972,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671325683594,0.0,0.0,7.406715303659439e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46435546875,0.0,0.0,0.0001002809294732,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4619140625,0.0,0.0,0.0004756895359605,289.24725341796875,294.1499938964844,272.1927795410156,271.0243530273437,272.806884765625,271.3881530761719,288.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146548738703,7.577680705139755e-09,0.0010146473068743,-0.0189038775861263,0.0,0.0,0.0,-0.008569398894906,60.0,-11.127467155456545,-0.0,-7.019335868108102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674987792969,0.0,0.0,9.519012382952496e-05,291.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233703613281,0.0,0.0,0.0001002397766569,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627990722656,0.0,0.0,7.403676136163995e-05,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4600524902344,0.0,0.0,0.0001002397839329,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576110839844,0.0,0.0,0.0004754943365696,289.2430725097656,294.1499938964844,272.1591491699219,270.991455078125,272.80108642578125,271.3567810058594,288.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528999645955992e-09,0.0010142311220988,-0.0187763758003711,0.0,0.0,0.0,-0.00854526553303,60.0,-11.143332481384276,-0.0,-7.013576919234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588317871094,0.0,0.0,9.51156034716405e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41522216796875,0.0,0.0,0.000100161305454,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45416259765625,0.0,0.0,7.397880108328536e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45147705078125,0.0,0.0,0.00010016131273,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490661621094,0.0,0.0,0.0004751220985781,289.2347412109375,294.1499938964844,272.0921325683594,270.9258728027344,272.7887268066406,271.29376220703125,288.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.4361579116555285e-09,0.001013437169604,-0.0185332130640745,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.175323486328123,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588317871094,0.0,0.0,9.51156034716405e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41522216796875,0.0,0.0,0.000100161305454,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45416259765625,0.0,0.0,7.397880108328536e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45147705078125,0.0,0.0,0.00010016131273,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490661621094,0.0,0.0,0.0004751220985781,289.2347412109375,294.1499938964844,272.0921325683594,270.9258728027344,272.7887268066406,271.29376220703125,288.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.4361579116555285e-09,0.001013437169604,-0.0185332130640745,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.175323486328123,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501342773437,0.0,0.0,9.504451736574993e-05,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071044921875,0.0,0.0,0.0001000864504021,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.445556640625,0.0,0.0,7.39235183573328e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429016113281,0.0,0.0,0.0001000864576781,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405212402344,0.0,0.0,0.0004747670318465,289.2264099121094,294.1499938964844,272.0256652832031,270.86090087890625,272.7754211425781,271.2304992675781,288.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347596753248808e-09,0.0010126798879355,-0.0183012578636407,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.207446098327637,-0.0,-6.992138423811411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501342773437,0.0,0.0,9.504451736574993e-05,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071044921875,0.0,0.0,0.0001000864504021,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.445556640625,0.0,0.0,7.39235183573328e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429016113281,0.0,0.0,0.0001000864576781,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405212402344,0.0,0.0,0.0004747670318465,289.2264099121094,294.1499938964844,272.0256652832031,270.86090087890625,272.7754211425781,271.2304992675781,288.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347596753248808e-09,0.0010126798879355,-0.0183012578636407,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.207446098327637,-0.0,-6.992138423811411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414978027344,0.0,0.0,9.497553401160984e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39898681640625,0.0,0.0,0.0001000137999653,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369812011719,0.0,0.0,7.386985816992819e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.434326171875,0.0,0.0,0.0001000138072413,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319763183594,0.0,0.0,0.0004744224133901,289.21807861328125,294.1499938964844,271.9599914550781,270.7967834472656,272.7611389160156,271.16729736328125,288.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645507128378e-09,0.0010119449580088,-0.0180761367082595,0.0,0.0,0.0,-0.0084127262234687,60.0,-11.239360809326172,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414978027344,0.0,0.0,9.497553401160984e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39898681640625,0.0,0.0,0.0001000137999653,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369812011719,0.0,0.0,7.386985816992819e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.434326171875,0.0,0.0,0.0001000138072413,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319763183594,0.0,0.0,0.0004744224133901,289.21807861328125,294.1499938964844,271.9599914550781,270.7967834472656,272.7611389160156,271.16729736328125,288.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645507128378e-09,0.0010119449580088,-0.0180761367082595,0.0,0.0,0.0,-0.0084127262234687,60.0,-11.239360809326172,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.432861328125,0.0,0.0,9.49079476413317e-05,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.390869140625,0.0,0.0,9.99426338239573e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283752441406,0.0,0.0,7.381729665212333e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42578125,0.0,0.0,9.994264109991492e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234619140625,0.0,0.0,0.0004740848380606,289.2097473144531,294.1499938964844,271.8954162597656,270.7337951660156,272.7459716796875,271.1043395996094,288.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.177448857476065e-09,0.0010112249292433,-0.0178556069731712,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.270804405212402,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.432861328125,0.0,0.0,9.49079476413317e-05,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.390869140625,0.0,0.0,9.99426338239573e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283752441406,0.0,0.0,7.381729665212333e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42578125,0.0,0.0,9.994264109991492e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234619140625,0.0,0.0,0.0004740848380606,289.2097473144531,294.1499938964844,271.8954162597656,270.7337951660156,272.7459716796875,271.1043395996094,288.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.177448857476065e-09,0.0010112249292433,-0.0178556069731712,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.270804405212402,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42852783203125,0.0,0.0,9.487461647950111e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868408203125,0.0,0.0,9.990753460442647e-05,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241027832031,0.0,0.0,7.3791372415144e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215087890625,0.0,0.0,9.990754188038407e-05,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.419189453125,0.0,0.0,0.0004739183350466,289.2055969238281,294.1499938964844,271.8636169433594,270.70281982421875,272.73809814453125,271.0730285644531,288.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920743195356e-09,0.0010108698625117,-0.0177468359470367,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.28628921508789,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242248535156,0.0,0.0,9.484173642704263e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827819824219,0.0,0.0,9.987290832214056e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197998046875,0.0,0.0,7.376579742413014e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.417236328125,0.0,0.0,9.98729155980982e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149475097656,0.0,0.0,0.0004737540730275,289.2014465332031,294.1499938964844,271.8321838378906,270.67218017578125,272.72998046875,271.0418701171875,288.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.301566123962402,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41558837890625,0.0,0.0,9.477791900280864e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746643066406,0.0,0.0,9.980570757761598e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112548828125,0.0,0.0,7.371616084128618e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40869140625,0.0,0.0,9.98057148535736e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40643310546875,0.0,0.0,0.0004734352987725,289.1931457519531,294.1499938964844,271.77056884765625,270.6122436523437,272.7131042480469,270.980224609375,288.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.331380844116213,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41558837890625,0.0,0.0,9.477791900280864e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746643066406,0.0,0.0,9.980570757761598e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112548828125,0.0,0.0,7.371616084128618e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40869140625,0.0,0.0,9.98057148535736e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40643310546875,0.0,0.0,0.0004734352987725,289.1931457519531,294.1499938964844,271.77056884765625,270.6122436523437,272.7131042480469,270.980224609375,288.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.331380844116213,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.406982421875,0.0,0.0,9.471702651353552e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3665771484375,0.0,0.0,9.974158456316218e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,7.366879435721785e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001770019531,0.0,0.0,9.97415918391198e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39794921875,0.0,0.0,0.0004731311346404,289.18487548828125,294.1499938964844,271.7108459472656,270.55426025390625,272.695556640625,270.91943359375,288.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.360357284545898,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.406982421875,0.0,0.0,9.471702651353552e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3665771484375,0.0,0.0,9.974158456316218e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,7.366879435721785e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001770019531,0.0,0.0,9.97415918391198e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39794921875,0.0,0.0,0.0004731311346404,289.18487548828125,294.1499938964844,271.7108459472656,270.55426025390625,272.695556640625,270.91943359375,288.1879577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.360357284545898,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984069824219,0.0,0.0,9.466194023843856e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3584899902344,0.0,0.0,9.968358062906192e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,7.362595351878554e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39166259765625,0.0,0.0,9.968358790501952e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38946533203125,0.0,0.0,0.0004728559870272,289.1766052246094,294.1499938964844,271.6532897949219,270.4984436035156,272.6772766113281,270.85986328125,288.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870957136584366e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.38840103149414,-0.0,-6.935962204579482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984069824219,0.0,0.0,9.466194023843856e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3584899902344,0.0,0.0,9.968358062906192e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,7.362595351878554e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39166259765625,0.0,0.0,9.968358790501952e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38946533203125,0.0,0.0,0.0004728559870272,289.1766052246094,294.1499938964844,271.6532897949219,270.4984436035156,272.6772766113281,270.85986328125,288.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870957136584366e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.38840103149414,-0.0,-6.935962204579482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898010253906,0.0,0.0,9.461335139349104e-05,291.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35040283203125,0.0,0.0,9.963240881916136e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856201171875,0.0,0.0,7.358816219493747e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831787109375,0.0,0.0,9.963241609511896e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809814453125,0.0,0.0,0.0004726132610812,289.1683349609375,294.1499938964844,271.59814453125,270.44512939453125,272.6583557128906,270.8016967773437,288.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.415534019470217,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898010253906,0.0,0.0,9.461335139349104e-05,291.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35040283203125,0.0,0.0,9.963240881916136e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856201171875,0.0,0.0,7.358816219493747e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831787109375,0.0,0.0,9.963241609511896e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809814453125,0.0,0.0,0.0004726132610812,289.1683349609375,294.1499938964844,271.59814453125,270.44512939453125,272.6583557128906,270.8016967773437,288.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.415534019470217,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855285644531,0.0,0.0,9.459193825023247e-05,291.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34637451171875,0.0,0.0,9.9609860626515e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38134765625,0.0,0.0,7.35715075279586e-05,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789367675781,0.0,0.0,9.9609860626515e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.0,0.0,0.0004725062754005,289.1641845703125,294.1499938964844,271.5715637207031,270.4194641113281,272.6486511230469,270.7731628417969,288.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783737127591394e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.428768157958984,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812561035156,0.0,0.0,9.457278792979196e-05,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423156738281,0.0,0.0,9.958969167200848e-05,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771057128906,0.0,0.0,7.355661364272237e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37469482421875,0.0,0.0,9.95896989479661e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3725280761719,0.0,0.0,0.0004724106111098,289.1600646972656,294.1499938964844,271.54571533203125,270.39453125,272.6388244628906,270.7450866699219,288.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.441762924194336,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726806640625,0.0,0.0,9.454158862354234e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3342590332031,0.0,0.0,9.955683344742285e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685913085937,0.0,0.0,7.353234104812145e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662109375,0.0,0.0,9.955684072338045e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36407470703125,0.0,0.0,0.0004722547600977,289.1518249511719,294.1499938964844,271.4962463378906,270.3469543457031,272.6187438964844,270.6903686523437,288.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.466994285583496,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726806640625,0.0,0.0,9.454158862354234e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3342590332031,0.0,0.0,9.955683344742285e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685913085937,0.0,0.0,7.353234104812145e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662109375,0.0,0.0,9.955684072338045e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36407470703125,0.0,0.0,0.0004722547600977,289.1518249511719,294.1499938964844,271.4962463378906,270.3469543457031,272.6187438964844,270.6903686523437,288.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.466994285583496,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3641357421875,0.0,0.050000000745058,9.451934602111578e-05,291.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.326171875,0.0,0.050000000745058,9.953341213986278e-05,290.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3600769042969,0.0,0.050000000745058,7.351504609687254e-05,290.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35772705078125,0.0,0.050000000745058,9.95334194158204e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3556213378906,0.0,0.050000000745058,0.0004721436707768,289.1435546875,291.1499938964844,271.45001220703125,270.3026428222656,272.59820556640625,270.63751220703125,288.1484680175781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.491246223449709,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3641357421875,0.0,0.050000000745058,9.451934602111578e-05,291.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.326171875,0.0,0.050000000745058,9.953341213986278e-05,290.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3600769042969,0.0,0.050000000745058,7.351504609687254e-05,290.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35772705078125,0.0,0.050000000745058,9.95334194158204e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3556213378906,0.0,0.050000000745058,0.0004721436707768,289.1435546875,291.1499938964844,271.45001220703125,270.3026428222656,272.59820556640625,270.63751220703125,288.1484680175781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.491246223449709,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5286560058594,0.6368660926818848,0.050000000745058,0.0408302247524261,291.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52081298828125,0.6368660926818848,0.050000000745058,0.0429961942136287,290.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.52783203125,0.6368660926818848,0.050000000745058,0.0317568406462669,290.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.52734375,0.6368660926818848,0.050000000745058,0.0429961942136287,291.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5268859863281,0.6368660926818848,0.050000000745058,0.2039554268121719,288.3798217773437,291.1499938964844,271.42779541015625,270.2817687988281,284.9870910644531,286.7667236328125,288.0437316894531,1.0,0.1097062900662422,0.1626978516578674,0.1626978516578674,1.0,1.0,-0.4350169599056244,0.0129678267985582,0.4220491349697113,-0.0958068817853927,0.0,0.0,0.0,10.196730613708496,60.0,-238.9984893798828,-0.0,12.274842262268066,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
