time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799320,291.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9754943847656,0.6335446834564209,0.050000000745058,0.0452270954847335,291.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.97509765625,0.6335446834564209,0.050000000745058,0.0476263090968132,291.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9754638671875,0.6335446834564209,0.050000000745058,0.0351766273379325,290.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9754333496094,0.6335446834564209,0.050000000745058,0.0476263090968132,291.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.97540283203125,0.6335446834564209,0.050000000745058,0.2259186953306198,287.9342346191406,291.1499938964844,271.4056701660156,270.2616271972656,286.5537109375,290.459716796875,287.8058776855469,1.0,0.1210806369781494,0.3253957033157348,0.3253957033157348,1.0,1.0,-0.4819042682647705,0.0564005821943283,0.425503671169281,-0.0640424564480781,0.0,0.0,0.0,12.52607250213623,60.0,-378.6646118164063,-0.0,16.674861907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.572282075881958,0.050000000745058,0.045673232525587,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.572282075881958,0.050000000745058,0.0480961129069328,291.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.572282075881958,0.050000000745058,0.0355236269533634,290.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.572282075881958,0.050000000745058,0.0480961129069328,291.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.572282075881958,0.050000000745058,0.2281472533941269,287.5528564453125,291.1499938964844,271.3617858886719,270.2235412597656,284.3425598144531,290.6129455566406,287.4222412109375,1.0,0.1405609548091888,0.6507914066314697,0.6507914066314697,1.0,1.0,-0.4866585433483124,0.1839716434478759,0.3026869297027588,0.0615385882556438,0.0,0.0,0.0,20.07242202758789,60.0,-742.1417236328125,-0.0,23.17361068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.572282075881958,0.050000000745058,0.045673232525587,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.572282075881958,0.050000000745058,0.0480961129069328,291.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.572282075881958,0.050000000745058,0.0355236269533634,290.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.572282075881958,0.050000000745058,0.0480961129069328,291.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.572282075881958,0.050000000745058,0.2281472533941269,287.5528564453125,291.1499938964844,271.3617858886719,270.2235412597656,284.3425598144531,290.6129455566406,287.4222412109375,1.0,0.1405609548091888,0.6507914066314697,0.6507914066314697,1.0,1.0,-0.4866585433483124,0.1839716434478759,0.3026869297027588,0.0615385882556438,0.0,0.0,0.0,20.07242202758789,60.0,-742.1417236328125,-0.0,23.17361068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.239501953125,0.5502982139587402,0.050000000745058,0.045810405164957,291.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.239501953125,0.5502982139587402,0.050000000745058,0.0482405647635459,291.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.239501953125,0.5502982139587402,0.050000000745058,0.035630315542221,290.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.239501953125,0.5502982139587402,0.050000000745058,0.0482405647635459,291.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.239501953125,0.5502982139587402,0.050000000745058,0.2288324683904647,287.20098876953125,291.1499938964844,271.3399963378906,270.2055358886719,283.36480712890625,290.6078796386719,286.9656066894531,1.0,0.1489549279212951,0.8134892582893372,0.8134892582893372,1.0,1.0,-0.4881201684474945,0.2011971473693847,0.2869229912757873,0.0782237499952316,0.0,0.0,0.0,23.738319396972656,60.0,-1086.0771484375,-0.0,26.321075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8955396123211656e-21,-7.477179593725186e-21,2.581639375558844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0447692871094,297.1499938964844,293.1499938964844,0.0007750469958409,-68.76947784423828,287.68096923828125,0.5333502888679504,0.050000000745058,0.0459413826465606,291.3591613769531,297.1499938964844,293.1499938964844,0.0006137003656476,-57.34193420410156,287.463623046875,0.5333502888679504,0.050000000745058,0.0483784899115562,291.0321960449219,297.1499938964844,293.1499938964844,0.0004851225821767,-29.30770301818848,287.12188720703125,0.5333502888679504,0.050000000745058,0.0357321873307228,290.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.22662353515625,0.5333502888679504,0.050000000745058,0.0483784899115562,291.601318359375,297.1499938964844,293.1499938964844,0.000498674926348,-203.1252593994141,287.25225830078125,0.5333502888679504,0.050000000745058,0.2294867187738418,286.730712890625,291.1499938964844,271.3183288574219,270.188232421875,283.184326171875,290.60260009765625,286.5060119628906,1.0,0.1565142124891281,0.8501297235488892,0.8501297235488892,1.0,1.0,-0.4895158112049103,0.2035890966653823,0.2859266996383667,0.080171063542366,0.0,0.0,1.0,27.24009895324707,60.0,-1129.7255859375,-2615.550537109375,29.34920310974121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852600097656,303.5630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,2593.8359375,18000.0,0.0,0.0,5.132597289048135e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0343170650303363,0.0343176983296871,-6.321547516563442e-07,0.0,5.208933728795274e-08,0.0,0.0,0.2213706523180008,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0521545410156,297.1499938964844,293.1499938964844,0.0017422492383047,-147.76443481445312,290.08319091796875,0.5102689862251282,0.050000000745058,0.0461801923811435,291.35791015625,297.1499938964844,293.1499938964844,0.0014887193683534,-132.96066284179688,289.7077331542969,0.5102689862251282,0.050000000745058,0.0486299656331539,291.0417785644531,297.1499938964844,293.1499938964844,0.0014237788273021,-93.92047882080078,289.58111572265625,0.5102689862251282,0.050000000745058,0.0359179265797138,290.81219482421875,297.1499938964844,293.1499938964844,0.0015623091021552,-139.53302001953125,289.7778625488281,0.5102689862251282,0.050000000745058,0.0486299656331539,291.60516357421875,297.1499938964844,293.1499938964844,0.001233409740962,-522.54443359375,289.3346862792969,0.5102689862251282,0.050000000745058,0.2306796163320541,287.69775390625,291.1499938964844,271.2752990722656,270.15545654296875,283.0820617675781,290.6029968261719,288.3969116210937,1.0,0.1693439036607742,0.923410713672638,0.923410713672638,1.0,1.0,-0.492060512304306,0.2065380960702896,0.2855224013328552,0.0823361575603485,0.0,0.0,1.0,33.625038146972656,60.0,2597.955078125,-6796.25927734375,34.91455841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5944519042969,308.9021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,9041.2890625,18000.0,0.0,0.0,0.0290539134293794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9655742049217224,0.9655819535255432,-7.706270480412059e-06,0.0,2.9486029234249145e-05,0.0,0.0,100.16600799560548,0.0,0.0,0.0,0.5441607236862183,4.0,0.0,1.0
799680,291.0521545410156,297.1499938964844,293.1499938964844,0.0017422492383047,-147.76443481445312,290.08319091796875,0.5102689862251282,0.050000000745058,0.0461801923811435,291.35791015625,297.1499938964844,293.1499938964844,0.0014887193683534,-132.96066284179688,289.7077331542969,0.5102689862251282,0.050000000745058,0.0486299656331539,291.0417785644531,297.1499938964844,293.1499938964844,0.0014237788273021,-93.92047882080078,289.58111572265625,0.5102689862251282,0.050000000745058,0.0359179265797138,290.81219482421875,297.1499938964844,293.1499938964844,0.0015623091021552,-139.53302001953125,289.7778625488281,0.5102689862251282,0.050000000745058,0.0486299656331539,291.60516357421875,297.1499938964844,293.1499938964844,0.001233409740962,-522.54443359375,289.3346862792969,0.5102689862251282,0.050000000745058,0.2306796163320541,287.69775390625,291.1499938964844,271.2752990722656,270.15545654296875,283.0820617675781,290.6029968261719,288.3969116210937,1.0,0.1693439036607742,0.923410713672638,0.923410713672638,1.0,1.0,-0.492060512304306,0.2065380960702896,0.2855224013328552,0.0823361575603485,0.0,0.0,1.0,33.625038146972656,60.0,2597.955078125,-6796.25927734375,34.91455841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5944519042969,308.9021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,9041.2890625,18000.0,0.0,0.0,0.0290539134293794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9655742049217224,0.9655819535255432,-7.706270480412059e-06,0.0,2.9486029234249145e-05,0.0,0.0,100.16600799560548,0.0,0.0,0.0,0.5441607236862183,4.0,0.0,1.0
799740,291.0926513671875,297.1499938964844,293.1499938964844,0.0022809065412729,-180.93565368652344,292.8499450683594,0.4960050582885742,0.050000000745058,0.0463841184973716,291.38140869140625,297.1499938964844,293.1499938964844,0.0019760732538998,-165.08668518066406,292.4267883300781,0.4960050582885742,0.050000000745058,0.048844713717699,291.0775451660156,297.1499938964844,293.1499938964844,0.00200259196572,-123.56819915771484,292.4444580078125,0.4960050582885742,0.050000000745058,0.0360765382647514,290.85064697265625,297.1499938964844,293.1499938964844,0.0022086352109909,-184.5034027099609,292.7224426269531,0.4960050582885742,0.050000000745058,0.048844713717699,291.6342163085937,297.1499938964844,293.1499938964844,0.0016390207456424,-649.5459594726562,291.9653015136719,0.4960050582885742,0.050000000745058,0.2316982895135879,289.798828125,291.1499938964844,271.2327575683594,270.12506103515625,283.0321960449219,290.6290283203125,290.1492004394531,1.0,0.179510697722435,0.9966917037963868,0.9966917037963868,1.0,1.0,-0.4942335486412048,0.208531767129898,0.2857017815113067,0.0836890786886215,0.0,0.0,1.0,39.07765197753906,60.0,2318.710205078125,-6550.33447265625,39.71202850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6622619628906,307.4070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,15101.173828125,19080.0,0.0,0.0,0.0627178847789764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249879240989685,1.249892234802246,-1.2901557056466118e-05,0.0,6.365067383740097e-05,0.0,0.0,217.09982299804688,0.0,0.0,0.0,0.7022789120674133,4.0,0.0,1.0
799800,291.0926513671875,297.1499938964844,293.1499938964844,0.0022809065412729,-180.93565368652344,292.8499450683594,0.4960050582885742,0.050000000745058,0.0463841184973716,291.38140869140625,297.1499938964844,293.1499938964844,0.0019760732538998,-165.08668518066406,292.4267883300781,0.4960050582885742,0.050000000745058,0.048844713717699,291.0775451660156,297.1499938964844,293.1499938964844,0.00200259196572,-123.56819915771484,292.4444580078125,0.4960050582885742,0.050000000745058,0.0360765382647514,290.85064697265625,297.1499938964844,293.1499938964844,0.0022086352109909,-184.5034027099609,292.7224426269531,0.4960050582885742,0.050000000745058,0.048844713717699,291.6342163085937,297.1499938964844,293.1499938964844,0.0016390207456424,-649.5459594726562,291.9653015136719,0.4960050582885742,0.050000000745058,0.2316982895135879,289.798828125,291.1499938964844,271.2327575683594,270.12506103515625,283.0321960449219,290.6290283203125,290.1492004394531,1.0,0.179510697722435,0.9966917037963868,0.9966917037963868,1.0,1.0,-0.4942335486412048,0.208531767129898,0.2857017815113067,0.0836890786886215,0.0,0.0,1.0,39.07765197753906,60.0,2318.710205078125,-6550.33447265625,39.71202850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6622619628906,307.4070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,15101.173828125,19080.0,0.0,0.0,0.0627178847789764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249879240989685,1.249892234802246,-1.2901557056466118e-05,0.0,6.365067383740097e-05,0.0,0.0,217.09982299804688,0.0,0.0,0.0,0.7022789120674133,4.0,0.0,1.0
799860,291.1429748535156,297.1499938964844,293.1499938964844,0.0027722222730517,-210.71829223632807,294.6191101074219,0.4862636923789978,0.050000000745058,0.0465529486536979,291.4134521484375,297.1499938964844,293.1499938964844,0.0024243141524493,-194.14637756347656,294.1565856933594,0.4862636923789978,0.050000000745058,0.0490224957466125,291.1222839355469,297.1499938964844,293.1499938964844,0.0025269612669944,-149.45167541503906,294.2801208496094,0.4862636923789978,0.050000000745058,0.0362078472971916,290.8965759277344,297.1499938964844,293.1499938964844,0.0027976955752819,-223.92300415039065,294.6328430175781,0.4862636923789978,0.050000000745058,0.0490224957466125,291.6728515625,297.1499938964844,293.1499938964844,0.0020069449674338,-762.546875,293.6070861816406,0.4862636923789978,0.050000000745058,0.2325416207313537,291.00787353515625,291.1499938964844,271.1906433105469,270.0968322753906,283.0300598144531,290.6667785644531,291.2623291015625,1.0,0.1874773651361465,0.997042953968048,0.997042953968048,1.0,1.0,-0.4960325956344604,0.2093487083911895,0.2866838872432709,0.0840064212679863,0.0,0.0,0.9910197854042052,43.591941833496094,48.0,1730.3353271484375,-6320.802734375,43.71525955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4645690917969,306.358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.0390625,19080.0,0.0,0.0,0.0952760726213455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664071559906006,1.3664225339889526,-1.5421572243212722e-05,0.0,9.66931038419716e-05,0.0,0.0,283.6862487792969,0.0,0.0,0.0,0.7475645542144775,4.0,0.0,1.0
799920,291.1429748535156,297.1499938964844,293.1499938964844,0.0027722222730517,-210.71829223632807,294.6191101074219,0.4862636923789978,0.050000000745058,0.0465529486536979,291.4134521484375,297.1499938964844,293.1499938964844,0.0024243141524493,-194.14637756347656,294.1565856933594,0.4862636923789978,0.050000000745058,0.0490224957466125,291.1222839355469,297.1499938964844,293.1499938964844,0.0025269612669944,-149.45167541503906,294.2801208496094,0.4862636923789978,0.050000000745058,0.0362078472971916,290.8965759277344,297.1499938964844,293.1499938964844,0.0027976955752819,-223.92300415039065,294.6328430175781,0.4862636923789978,0.050000000745058,0.0490224957466125,291.6728515625,297.1499938964844,293.1499938964844,0.0020069449674338,-762.546875,293.6070861816406,0.4862636923789978,0.050000000745058,0.2325416207313537,291.00787353515625,291.1499938964844,271.1906433105469,270.0968322753906,283.0300598144531,290.6667785644531,291.2623291015625,1.0,0.1874773651361465,0.997042953968048,0.997042953968048,1.0,1.0,-0.4960325956344604,0.2093487083911895,0.2866838872432709,0.0840064212679863,0.0,0.0,0.9910197854042052,43.591941833496094,48.0,1730.3353271484375,-6320.802734375,43.71525955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4645690917969,306.358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.0390625,19080.0,0.0,0.0,0.0952760726213455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664071559906006,1.3664225339889526,-1.5421572243212722e-05,0.0,9.66931038419716e-05,0.0,0.0,283.6862487792969,0.0,0.0,0.0,0.7475645542144775,4.0,0.0,1.0
799980,291.1942749023437,297.1499938964844,293.1499938964844,0.0031869316007941,-233.87876892089844,295.9771728515625,0.4839696884155273,0.050000000745058,0.0465951263904571,291.4475402832031,297.1499938964844,293.1499938964844,0.0028029636014252,-216.88931274414065,295.4862365722656,0.4839696884155273,0.050000000745058,0.0490669123828411,291.1688232421875,297.1499938964844,293.1499938964844,0.0029687003698199,-169.5902862548828,295.68927001953125,0.4839696884155273,0.050000000745058,0.0362406559288501,290.9435119628906,297.1499938964844,293.1499938964844,0.0032998868264257,-254.87277221679688,296.1052551269531,0.4839696884155273,0.050000000745058,0.0490669123828411,291.7139892578125,297.1499938964844,293.1499938964844,0.0023103803396224,-848.5799560546875,294.8583068847656,0.4839696884155273,0.050000000745058,0.2327523082494735,291.9314270019531,291.1499938964844,271.1490173339844,270.07061767578125,283.03582763671875,290.7077941894531,292.1300354003906,1.0,0.188925638794899,0.9973942041397096,0.9973942041397096,1.0,1.0,-0.4964823424816131,0.2095438241958618,0.2869385182857513,0.084094800055027,0.0,0.0,0.8226993083953857,44.719947814941406,36.0,1264.7906494140625,-6148.62646484375,44.71996688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9238586425781,305.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,20578.41015625,19080.0,0.0,0.0,0.1247106418013572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2880698442459106,1.2880845069885254,-1.4728811038366985e-05,0.0,0.0001265654427697,0.0,0.0,249.6033630371093,0.0,0.0,0.0,0.7083695530891418,4.0,0.0,1.0
800040,291.1942749023437,297.1499938964844,293.1499938964844,0.0031869316007941,-233.87876892089844,295.9771728515625,0.4839696884155273,0.050000000745058,0.0465951263904571,291.4475402832031,297.1499938964844,293.1499938964844,0.0028029636014252,-216.88931274414065,295.4862365722656,0.4839696884155273,0.050000000745058,0.0490669123828411,291.1688232421875,297.1499938964844,293.1499938964844,0.0029687003698199,-169.5902862548828,295.68927001953125,0.4839696884155273,0.050000000745058,0.0362406559288501,290.9435119628906,297.1499938964844,293.1499938964844,0.0032998868264257,-254.87277221679688,296.1052551269531,0.4839696884155273,0.050000000745058,0.0490669123828411,291.7139892578125,297.1499938964844,293.1499938964844,0.0023103803396224,-848.5799560546875,294.8583068847656,0.4839696884155273,0.050000000745058,0.2327523082494735,291.9314270019531,291.1499938964844,271.1490173339844,270.07061767578125,283.03582763671875,290.7077941894531,292.1300354003906,1.0,0.188925638794899,0.9973942041397096,0.9973942041397096,1.0,1.0,-0.4964823424816131,0.2095438241958618,0.2869385182857513,0.084094800055027,0.0,0.0,0.8226993083953857,44.719947814941406,36.0,1264.7906494140625,-6148.62646484375,44.71996688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9238586425781,305.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,20578.41015625,19080.0,0.0,0.0,0.1247106418013572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2880698442459106,1.2880845069885254,-1.4728811038366985e-05,0.0,0.0001265654427697,0.0,0.0,249.6033630371093,0.0,0.0,0.0,0.7083695530891418,4.0,0.0,1.0
800100,291.2187805175781,297.1499938964844,293.1499938964844,0.0033734065946191,-243.830795288086,296.54571533203125,0.4851832091808319,0.050000000745058,0.0465727448463439,291.46435546875,297.1499938964844,293.1499938964844,0.0029722161125391,-226.635009765625,296.0421142578125,0.4851832091808319,0.050000000745058,0.049043346196413,291.1915283203125,297.1499938964844,293.1499938964844,0.0031664471607655,-178.2006378173828,296.2784118652344,0.4851832091808319,0.050000000745058,0.0362232476472854,290.9662780761719,297.1499938964844,293.1499938964844,0.0035269162617623,-268.1805114746094,296.722900390625,0.4851832091808319,0.050000000745058,0.049043346196413,291.7344055175781,297.1499938964844,293.1499938964844,0.0024433534126728,-884.6594848632812,295.37744140625,0.4851832091808319,0.050000000745058,0.2326405048370361,292.3121643066406,291.1499938964844,271.1283874511719,270.0581970214844,283.0391540527344,290.728271484375,292.4845886230469,1.0,0.1877355426549911,0.9975698590278624,0.9975698590278624,1.0,1.0,-0.496243953704834,0.2094369232654571,0.2868070304393768,0.0840673670172691,0.0,0.0,0.7068539261817932,44.12165832519531,36.0,1066.4661865234375,-6039.869140625,44.18685150146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8726501464844,305.5898132324219,278.1499938964844,0.0,18000.0,313.1499938964844,22562.703125,18000.0,0.0,0.0,0.1377492249011993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1197060346603394,1.1197187900543213,-1.2715879165625664e-05,0.0,0.0001397979503963,0.0,0.0,180.05758666992188,0.0,0.0,0.0,0.6147007942199707,4.0,0.0,1.0
800160,291.2421875,297.1499938964844,293.1499938964844,0.0035515537019819,-253.3022918701172,297.05010986328125,0.4876913428306579,0.050000000745058,0.0465270243585109,291.480712890625,297.1499938964844,293.1499938964844,0.0031328597106039,-235.85748291015625,296.5335693359375,0.4876913428306579,0.050000000745058,0.0489951968193054,291.2133483886719,297.1499938964844,293.1499938964844,0.0033545659389346,-186.32681274414065,296.8007202148437,0.4876913428306579,0.050000000745058,0.0361876860260963,290.988037109375,297.1499938964844,293.1499938964844,0.0037445286288857,-280.7850646972656,297.27276611328125,0.4876913428306579,0.050000000745058,0.0489951968193054,291.7542419433594,297.1499938964844,293.1499938964844,0.0025680055841803,-918.4248657226562,295.83282470703125,0.4876913428306579,0.050000000745058,0.232412114739418,292.63726806640625,291.1499938964844,271.10791015625,270.04620361328125,283.04248046875,290.748291015625,292.7783508300781,1.0,0.1854583919048309,0.9977763891220092,0.9977763891220092,1.0,1.0,-0.4957568347454071,0.2092202007770538,0.2865366339683532,0.0840025693178176,0.0,0.0,0.5748499035835266,42.89926528930664,25.0,856.1184692382812,-5823.22802734375,43.09915542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96148681640625,305.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,23422.736328125,18000.0,0.0,0.0,0.1493500024080276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8265494108200073,0.8265588879585266,-9.445670002605766e-06,0.0,0.0001515712647233,0.0,0.0,91.2823715209961,0.0,0.0,0.0,0.5020537972450256,4.0,0.0,1.0
800220,291.2846069335937,297.1499938964844,293.1499938964844,0.0039193057455122,-274.7506103515625,297.84674072265625,0.495872288942337,0.050000000745058,0.0463862679898738,291.5111389160156,297.1499938964844,293.1499938964844,0.003459490602836,-256.4052429199219,297.296875,0.495872288942337,0.050000000745058,0.0488469749689102,291.25323486328125,297.1499938964844,293.1499938964844,0.0037374396342784,-204.1488800048828,297.6247253417969,0.495872288942337,0.050000000745058,0.0360782071948051,291.0274353027344,297.1499938964844,293.1499938964844,0.004192607011646,-308.470703125,298.1562805175781,0.495872288942337,0.050000000745058,0.0488469749689102,291.79119873046875,297.1499938964844,293.1499938964844,0.0028175634797662,-993.3427124023438,296.51666259765625,0.495872288942337,0.050000000745058,0.2317090183496475,293.0362548828125,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,290.7858581542969,293.06591796875,1.0,0.1784979254007339,0.9981895089149476,0.9981895089149476,1.0,1.0,-0.4942570924758911,0.2085528820753097,0.2857042253017425,0.0837961956858635,0.0,0.0,0.2920351922512054,39.13610076904297,25.0,236.0174102783203,-4788.14208984375,39.76364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5708923339844,303.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,21496.173828125,18000.0,0.0,0.0,0.1669855713844299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982925474643707,0.2982980012893677,-5.454163783724653e-06,0.0,0.0001694691309239,0.0,0.0,15.711398124694824,0.0,0.0,0.0,0.3235180974006653,4.0,0.0,1.0
800280,291.2846069335937,297.1499938964844,293.1499938964844,0.0039193057455122,-274.7506103515625,297.84674072265625,0.495872288942337,0.050000000745058,0.0463862679898738,291.5111389160156,297.1499938964844,293.1499938964844,0.003459490602836,-256.4052429199219,297.296875,0.495872288942337,0.050000000745058,0.0488469749689102,291.25323486328125,297.1499938964844,293.1499938964844,0.0037374396342784,-204.1488800048828,297.6247253417969,0.495872288942337,0.050000000745058,0.0360782071948051,291.0274353027344,297.1499938964844,293.1499938964844,0.004192607011646,-308.470703125,298.1562805175781,0.495872288942337,0.050000000745058,0.0488469749689102,291.79119873046875,297.1499938964844,293.1499938964844,0.0028175634797662,-993.3427124023438,296.51666259765625,0.495872288942337,0.050000000745058,0.2317090183496475,293.0362548828125,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,290.7858581542969,293.06591796875,1.0,0.1784979254007339,0.9981895089149476,0.9981895089149476,1.0,1.0,-0.4942570924758911,0.2085528820753097,0.2857042253017425,0.0837961956858635,0.0,0.0,0.2920351922512054,39.13610076904297,25.0,236.0174102783203,-4788.14208984375,39.76364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5708923339844,303.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,21496.173828125,18000.0,0.0,0.0,0.1669855713844299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982925474643707,0.2982980012893677,-5.454163783724653e-06,0.0,0.0001694691309239,0.0,0.0,15.711398124694824,0.0,0.0,0.0,0.3235180974006653,4.0,0.0,1.0
800340,291.3193359375,297.1499938964844,293.1499938964844,0.0044069611467421,-310.0760192871094,298.2890930175781,0.5032539963722229,0.050000000745058,0.0462738536298275,291.5367126464844,297.1499938964844,293.1499938964844,0.0038824267685413,-289.6508483886719,297.6770324707031,0.5032539963722229,0.050000000745058,0.0487285964190959,291.2864074707031,297.1499938964844,293.1499938964844,0.0042301341891288,-232.1042633056641,298.0800170898437,0.5032539963722229,0.050000000745058,0.0359907746315002,291.0599975585937,297.1499938964844,293.1499938964844,0.0047757551074028,-351.54888916015625,298.6959533691406,0.5032539963722229,0.050000000745058,0.0487285964190959,291.8222961425781,297.1499938964844,293.1499938964844,0.0031389240175485,-1116.8265380859375,296.7807922363281,0.5032539963722229,0.050000000745058,0.2311474829912185,292.8545227050781,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,290.8179626464844,292.71807861328125,1.0,0.173115387558937,0.9986026287078856,0.9986026287078856,1.0,1.0,-0.4930591285228729,0.2080101668834686,0.2850489616394043,0.0836550146341323,0.0,0.0,0.0692407339811325,36.13099670410156,25.0,-630.0551147460938,-3435.526611328125,37.11407852172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.70703125,301.64764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18932.666015625,18000.0,0.0,0.0,0.175812229514122,0.0,0.0,0.0,0.0,1.0,0.0001029850100167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080152317881584,0.108058713376522,-4.348191214376129e-05,0.0,0.0001784270716598,0.0,0.0,4.391485691070557,0.0,0.0,0.0,0.2759547829627991,4.0,0.0,1.0
800400,291.3193359375,297.1499938964844,293.1499938964844,0.0044069611467421,-310.0760192871094,298.2890930175781,0.5032539963722229,0.050000000745058,0.0462738536298275,291.5367126464844,297.1499938964844,293.1499938964844,0.0038824267685413,-289.6508483886719,297.6770324707031,0.5032539963722229,0.050000000745058,0.0487285964190959,291.2864074707031,297.1499938964844,293.1499938964844,0.0042301341891288,-232.1042633056641,298.0800170898437,0.5032539963722229,0.050000000745058,0.0359907746315002,291.0599975585937,297.1499938964844,293.1499938964844,0.0047757551074028,-351.54888916015625,298.6959533691406,0.5032539963722229,0.050000000745058,0.0487285964190959,291.8222961425781,297.1499938964844,293.1499938964844,0.0031389240175485,-1116.8265380859375,296.7807922363281,0.5032539963722229,0.050000000745058,0.2311474829912185,292.8545227050781,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,290.8179626464844,292.71807861328125,1.0,0.173115387558937,0.9986026287078856,0.9986026287078856,1.0,1.0,-0.4930591285228729,0.2080101668834686,0.2850489616394043,0.0836550146341323,0.0,0.0,0.0692407339811325,36.13099670410156,25.0,-630.0551147460938,-3435.526611328125,37.11407852172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.70703125,301.64764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18932.666015625,18000.0,0.0,0.0,0.175812229514122,0.0,0.0,0.0,0.0,1.0,0.0001029850100167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080152317881584,0.108058713376522,-4.348191214376129e-05,0.0,0.0001784270716598,0.0,0.0,4.391485691070557,0.0,0.0,0.0,0.2759547829627991,4.0,0.0,1.0
800460,291.3453369140625,297.1499938964844,293.1499938964844,0.0050372667610645,-359.4009704589844,298.5198059082031,0.509570837020874,0.050000000745058,0.0461889766156673,291.5561218261719,297.1499938964844,293.1499938964844,0.0044201617129147,-336.0427551269531,297.8149719238281,0.509570837020874,0.050000000745058,0.0486392155289649,291.3116149902344,297.1499938964844,293.1499938964844,0.0048574083484709,-270.5884094238281,298.31365966796875,0.509570837020874,0.050000000745058,0.0359247587621212,291.0851135253906,297.1499938964844,293.1499938964844,0.0055274479091167,-410.3394165039063,299.0419311523437,0.509570837020874,0.050000000745058,0.0486392155289649,291.8458251953125,297.1499938964844,293.1499938964844,0.003547825384885,-1292.477294921875,296.76153564453125,0.509570837020874,0.050000000745058,0.23072350025177,292.2062683105469,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,290.8426208496094,292.0329284667969,1.0,0.1688155680894851,0.999043345451355,0.999043345451355,1.0,1.0,-0.4921546578407287,0.2075885236263275,0.2845661342144012,0.083578310906887,0.0,0.0,0.0,33.86236953735352,25.0,-1102.20166015625,-1642.5552978515625,35.12211608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2683410644531,297.7081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18336.990234375,18000.0,0.0,0.0,0.174945130944252,0.0,0.0,0.0,0.0,1.0,0.0068502868525683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0165081284940242,0.0636544674634933,-0.047146338969469,0.0,0.0001775470736902,0.0,0.0,2.4178483486175537,0.0,0.0,0.0,0.2639087736606598,4.0,0.0,1.0
800520,291.3453369140625,297.1499938964844,293.1499938964844,0.0050372667610645,-359.4009704589844,298.5198059082031,0.509570837020874,0.050000000745058,0.0461889766156673,291.5561218261719,297.1499938964844,293.1499938964844,0.0044201617129147,-336.0427551269531,297.8149719238281,0.509570837020874,0.050000000745058,0.0486392155289649,291.3116149902344,297.1499938964844,293.1499938964844,0.0048574083484709,-270.5884094238281,298.31365966796875,0.509570837020874,0.050000000745058,0.0359247587621212,291.0851135253906,297.1499938964844,293.1499938964844,0.0055274479091167,-410.3394165039063,299.0419311523437,0.509570837020874,0.050000000745058,0.0486392155289649,291.8458251953125,297.1499938964844,293.1499938964844,0.003547825384885,-1292.477294921875,296.76153564453125,0.509570837020874,0.050000000745058,0.23072350025177,292.2062683105469,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,290.8426208496094,292.0329284667969,1.0,0.1688155680894851,0.999043345451355,0.999043345451355,1.0,1.0,-0.4921546578407287,0.2075885236263275,0.2845661342144012,0.083578310906887,0.0,0.0,0.0,33.86236953735352,25.0,-1102.20166015625,-1642.5552978515625,35.12211608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2683410644531,297.7081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18336.990234375,18000.0,0.0,0.0,0.174945130944252,0.0,0.0,0.0,0.0,1.0,0.0068502868525683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0165081284940242,0.0636544674634933,-0.047146338969469,0.0,0.0001775470736902,0.0,0.0,2.4178483486175537,0.0,0.0,0.0,0.2639087736606598,4.0,0.0,1.0
800580,291.3597412109375,297.1499938964844,293.1499938964844,0.0057065244764089,-417.814697265625,298.5200500488281,0.5138124823570251,0.050000000745058,0.046137262135744,291.5667724609375,297.1499938964844,293.1499938964844,0.0049719866365194,-390.4555358886719,297.7093811035156,0.5138124823570251,0.050000000745058,0.048584759235382,291.3257751464844,297.1499938964844,293.1499938964844,0.0055128093808889,-315.6092529296875,298.3079528808594,0.5138124823570251,0.050000000745058,0.0358845368027687,291.09967041015625,297.1499938964844,293.1499938964844,0.0063378904014825,-479.2732849121094,299.1568908691406,0.5138124823570251,0.050000000745058,0.048584759235382,291.8586730957031,297.1499938964844,293.1499938964844,0.0039515462704002,-1496.908935546875,296.4852905273437,0.5138124823570251,0.050000000745058,0.2304651737213134,291.2257995605469,291.1499938964844,270.9578857421875,269.9674377441406,283.04705810546875,290.8564758300781,290.69354248046875,1.0,0.1661369204521179,0.9993776679039,0.9993776679039,1.0,1.0,-0.4916036128997803,0.2073238492012024,0.2842797338962555,0.0835504680871963,0.0,0.0,0.0329879373311996,32.480464935302734,25.0,-2405.766357421875,-2257.96826171875,33.912208557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92431640625,296.1693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17792.048828125,18000.0,0.0,0.0,0.1649848073720932,0.0,0.0,0.0,0.0,1.0,0.0101076792925596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0252081882208585,0.0866976380348205,-0.0614894479513168,0.0,0.0001674386003287,0.0,0.0,3.215313673019409,0.0,0.0,0.0,0.266423761844635,4.0,0.0,1.0
800640,291.3629455566406,297.1499938964844,293.1499938964844,0.005977442022413,-441.5923767089844,298.45977783203125,0.5150678157806396,0.050000000745058,0.0461226962506771,291.5690612792969,297.1499938964844,293.1499938964844,0.0051950877532362,-412.8476257324219,297.6020202636719,0.5150678157806396,0.050000000745058,0.048569418489933,291.3290405273437,297.1499938964844,293.1499938964844,0.0057771001011133,-333.9267883300781,298.2428283691406,0.5150678157806396,0.050000000745058,0.035873208194971,291.10321044921875,297.1499938964844,293.1499938964844,0.0066660195589065,-506.9879760742188,299.1435546875,0.5150678157806396,0.050000000745058,0.048569418489933,291.8614196777344,297.1499938964844,293.1499938964844,0.0041180565021932,-1583.4404296875,296.3041687011719,0.5150678157806396,0.050000000745058,0.2303924113512039,290.7335205078125,291.1499938964844,270.9485168457031,269.9629211425781,283.0453186035156,290.859619140625,290.3287658691406,1.0,0.1653739660978317,0.999484121799469,0.999484121799469,1.0,1.0,-0.4914483726024627,0.2072478532791137,0.284200519323349,0.0835461542010307,0.0,0.0,0.1042656674981117,32.09126281738281,25.0,-1564.024658203125,-3574.105224609375,33.57192611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95465087890625,299.3130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17760.720703125,18000.0,0.0,0.0,0.1553559750318527,0.0,0.0,0.0,0.0,1.0,0.0061410488560795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775401294231414,0.1201960816979408,-0.0426559522747993,0.0,0.0001576665672473,0.0,0.0,4.556663990020752,0.0,0.0,0.0,0.2696614563465118,4.0,0.0,1.0
800700,291.3693542480469,297.1499938964844,293.1499938964844,0.0063402531668543,-464.4992980957031,298.6390075683594,0.5175273418426514,0.050000000745058,0.0460950657725334,291.573486328125,297.1499938964844,293.1499938964844,0.005500110797584,-435.130859375,297.72637939453125,0.5175273418426514,0.050000000745058,0.048540323972702,291.3353881835937,297.1499938964844,293.1499938964844,0.006138612050563,-352.0765686035156,298.42364501953125,0.5175273418426514,0.050000000745058,0.0358517169952392,291.1100769042969,297.1499938964844,293.1499938964844,0.0071118013001978,-533.888427734375,299.3879699707031,0.5175273418426514,0.050000000745058,0.048540323972702,291.86669921875,297.1499938964844,293.1499938964844,0.0043538673780858,-1673.89404296875,296.3389587402344,0.5175273418426514,0.050000000745058,0.2302543967962265,290.39776611328125,291.1499938964844,270.92919921875,269.9537658691406,283.0411376953125,290.8650207519531,290.5210876464844,1.0,0.1639162451028823,0.9997044801712036,0.9997044801712036,1.0,1.0,-0.4911539554595947,0.2071014940738678,0.2840524613857269,0.0835432931780815,0.0,0.0,0.1944118440151214,31.35309600830078,25.0,-285.462158203125,-4349.5966796875,32.92710876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0493469238281,304.82354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17808.994140625,18000.0,0.0,0.0,0.1435189992189407,0.0,0.0,0.0,0.0,1.0,0.00224464177154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228626295924186,0.1322172880172729,-0.0093546546995639,0.0,0.0001456535392208,0.0,0.0,5.123770236968994,0.0,0.0,0.0,0.2734558582305908,4.0,0.0,1.0
800760,291.3772277832031,297.1499938964844,293.1499938964844,0.0065346420742571,-469.6279296875,299.06805419921875,0.5198044776916504,0.050000000745058,0.0460705012083053,291.5789794921875,297.1499938964844,293.1499938964844,0.0056599136441946,-440.2223815917969,298.14508056640625,0.5198044776916504,0.050000000745058,0.0485144555568695,291.3427429199219,297.1499938964844,293.1499938964844,0.0063388468697667,-356.6667785644531,298.8653869628906,0.5198044776916504,0.050000000745058,0.0358326099812984,291.1174621582031,297.1499938964844,293.1499938964844,0.0073702400550246,-540.9636840820312,299.8490295410156,0.5198044776916504,0.050000000745058,0.0485144555568695,291.87322998046875,297.1499938964844,293.1499938964844,0.0044678226113319,-1693.05419921875,296.7327880859375,0.5198044776916504,0.050000000745058,0.2301316857337951,290.7068786621094,291.1499938964844,270.9100036621094,269.94482421875,283.0375671386719,290.87115478515625,290.8731384277344,1.0,0.1626083552837371,0.9997636079788208,0.9997636079788208,0.9998399019241332,1.0,-0.4908922016620636,0.2069690972566604,0.2839230895042419,0.0835482627153396,0.0,0.0,0.1938628256320953,30.696887969970703,25.0,288.811279296875,-4677.86865234375,32.354515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5320739746094,306.6278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17880.69140625,18000.0,0.0,0.0,0.1363640278577804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425016522407531,0.1425059139728546,-4.254113264323678e-06,0.0,0.0001383921480737,0.0,0.0,5.601261138916016,0.0,0.0,0.0,0.275847464799881,4.0,0.0,1.0
800820,291.39556884765625,297.1499938964844,293.1499938964844,0.0069751422852277,-485.9577026367188,299.8180236816406,0.5238458514213562,0.050000000745058,0.0460291095077991,291.5922241210937,297.1499938964844,293.1499938964844,0.0060123391449451,-455.7749328613281,298.8699951171875,0.5238458514213562,0.050000000745058,0.0484708696603775,291.3595275878906,297.1499938964844,293.1499938964844,0.006788623984903,-370.3627624511719,299.63916015625,0.5238458514213562,0.050000000745058,0.0358004197478294,291.133544921875,297.1499938964844,293.1499938964844,0.007970705628395,-562.474853515625,300.6698303222656,0.5238458514213562,0.050000000745058,0.0484708696603775,291.88885498046875,297.1499938964844,293.1499938964844,0.0047051636502146,-1748.52490234375,297.3970642089844,0.5238458514213562,0.050000000745058,0.2299249321222305,291.1707763671875,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,290.8863830566406,291.2283935546875,1.0,0.1603788882493972,0.9998818039894104,0.9998818039894104,0.9995196461677552,1.0,-0.4904511570930481,0.2067384421825409,0.2837127149105072,0.0835761055350303,0.0,0.0,0.1551174074411392,29.591567993164062,25.0,397.5055847167969,-4537.150390625,31.39137458801269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0679626464844,306.6446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.255859375,18000.0,0.0,0.0,0.1243163272738456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271137297153473,0.1271179914474487,-4.265214101906167e-06,0.0,0.000126165265101,0.0,0.0,4.990969657897949,0.0,0.0,0.0,0.2741560339927673,4.0,0.0,1.0
800880,291.39556884765625,297.1499938964844,293.1499938964844,0.0069751422852277,-485.9577026367188,299.8180236816406,0.5238458514213562,0.050000000745058,0.0460291095077991,291.5922241210937,297.1499938964844,293.1499938964844,0.0060123391449451,-455.7749328613281,298.8699951171875,0.5238458514213562,0.050000000745058,0.0484708696603775,291.3595275878906,297.1499938964844,293.1499938964844,0.006788623984903,-370.3627624511719,299.63916015625,0.5238458514213562,0.050000000745058,0.0358004197478294,291.133544921875,297.1499938964844,293.1499938964844,0.007970705628395,-562.474853515625,300.6698303222656,0.5238458514213562,0.050000000745058,0.0484708696603775,291.88885498046875,297.1499938964844,293.1499938964844,0.0047051636502146,-1748.52490234375,297.3970642089844,0.5238458514213562,0.050000000745058,0.2299249321222305,291.1707763671875,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,290.8863830566406,291.2283935546875,1.0,0.1603788882493972,0.9998818039894104,0.9998818039894104,0.9995196461677552,1.0,-0.4904511570930481,0.2067384421825409,0.2837127149105072,0.0835761055350303,0.0,0.0,0.1551174074411392,29.591567993164062,25.0,397.5055847167969,-4537.150390625,31.39137458801269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0679626464844,306.6446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.255859375,18000.0,0.0,0.0,0.1243163272738456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271137297153473,0.1271179914474487,-4.265214101906167e-06,0.0,0.000126165265101,0.0,0.0,4.990969657897949,0.0,0.0,0.0,0.2741560339927673,4.0,0.0,1.0
800940,291.4146423339844,297.1499938964844,293.1499938964844,0.0075383060611784,-511.54931640625,300.4233703613281,0.5272649526596069,0.050000000745058,0.045996107161045,291.6063842773437,297.1499938964844,293.1499938964844,0.0064552063122391,-480.0814514160156,299.43133544921875,0.5272649526596069,0.050000000745058,0.0484361164271831,291.3769836425781,297.1499938964844,293.1499938964844,0.007357622962445,-391.0856018066406,300.263671875,0.5272649526596069,0.050000000745058,0.0357747487723827,291.15008544921875,297.1499938964844,293.1499938964844,0.0087486496195197,-594.6461791992188,301.3631591796875,0.5272649526596069,0.050000000745058,0.0484361164271831,291.9053649902344,297.1499938964844,293.1499938964844,0.0049986811354756,-1837.709228515625,297.8663024902344,0.5272649526596069,0.050000000745058,0.229760080575943,291.3168640136719,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,290.90283203125,291.33709716796875,1.0,0.158577024936676,1.0,1.0,0.999199390411377,1.0,-0.4900994598865509,0.2065452486276626,0.283554196357727,0.083621934056282,0.0,0.0,0.1213902905583381,28.710493087768555,25.0,234.37168884277344,-4348.328125,30.624828338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4385681152344,306.1912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18056.908203125,18000.0,0.0,0.0,0.1121535077691078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109959483146667,0.1110001876950264,-4.240585894876858e-06,0.0,0.0001138215520768,0.0,0.0,4.318944931030273,0.0,0.0,0.0,0.2716712057590484,4.0,0.0,1.0
801000,291.4146423339844,297.1499938964844,293.1499938964844,0.0075383060611784,-511.54931640625,300.4233703613281,0.5272649526596069,0.050000000745058,0.045996107161045,291.6063842773437,297.1499938964844,293.1499938964844,0.0064552063122391,-480.0814514160156,299.43133544921875,0.5272649526596069,0.050000000745058,0.0484361164271831,291.3769836425781,297.1499938964844,293.1499938964844,0.007357622962445,-391.0856018066406,300.263671875,0.5272649526596069,0.050000000745058,0.0357747487723827,291.15008544921875,297.1499938964844,293.1499938964844,0.0087486496195197,-594.6461791992188,301.3631591796875,0.5272649526596069,0.050000000745058,0.0484361164271831,291.9053649902344,297.1499938964844,293.1499938964844,0.0049986811354756,-1837.709228515625,297.8663024902344,0.5272649526596069,0.050000000745058,0.229760080575943,291.3168640136719,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,290.90283203125,291.33709716796875,1.0,0.158577024936676,1.0,1.0,0.999199390411377,1.0,-0.4900994598865509,0.2065452486276626,0.283554196357727,0.083621934056282,0.0,0.0,0.1213902905583381,28.710493087768555,25.0,234.37168884277344,-4348.328125,30.624828338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4385681152344,306.1912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18056.908203125,18000.0,0.0,0.0,0.1121535077691078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109959483146667,0.1110001876950264,-4.240585894876858e-06,0.0,0.0001138215520768,0.0,0.0,4.318944931030273,0.0,0.0,0.0,0.2716712057590484,4.0,0.0,1.0
801060,291.4333801269531,297.1499938964844,293.1499938964844,0.008176926523447,-539.77294921875,300.9842834472656,0.5301381945610046,0.050000000745058,0.0459696613252162,291.6205749511719,297.1499938964844,293.1499938964844,0.0069470289163291,-506.8978271484375,299.94268798828125,0.5301381945610046,0.050000000745058,0.0484082661569118,291.39422607421875,297.1499938964844,293.1499938964844,0.0080016134306788,-413.809814453125,300.8424377441406,0.5301381945610046,0.050000000745058,0.0357541814446449,291.1664733886719,297.1499938964844,293.1499938964844,0.0096582593396306,-629.853515625,302.0175476074219,0.5301381945610046,0.050000000745058,0.0484082661569118,291.9217834472656,297.1499938964844,293.1499938964844,0.0053153480403125,-1936.4520263671875,298.2756042480469,0.5301381945610046,0.050000000745058,0.2296279817819595,291.36822509765625,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,290.9193115234375,291.3719787597656,1.0,0.1571175158023834,1.0,1.0,0.998762845993042,1.0,-0.4898176789283752,0.2063828259706497,0.2834348678588867,0.0836801975965499,0.0,0.0,0.0881633386015892,28.004854202270508,25.0,88.61210632324219,-4166.21142578125,30.011680603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6752319335937,305.5947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.236328125,18000.0,0.0,0.0,0.1001149415969848,0.0,0.0,0.0,0.0,1.0,0.0003494750708341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974187031388282,0.0977045819163322,-0.0002858812222257,0.0,0.000101603938674,0.0,0.0,3.771966457366944,0.0,0.0,0.0,0.2695637047290802,4.0,0.0,1.0
