time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.4333801269531,297.1499938964844,293.1499938964844,0.008176926523447,-539.77294921875,300.9842834472656,0.5301381945610046,0.050000000745058,0.0459696613252162,291.6205749511719,297.1499938964844,293.1499938964844,0.0069470289163291,-506.8978271484375,299.94268798828125,0.5301381945610046,0.050000000745058,0.0484082661569118,291.39422607421875,297.1499938964844,293.1499938964844,0.0080016134306788,-413.809814453125,300.8424377441406,0.5301381945610046,0.050000000745058,0.0357541814446449,291.1664733886719,297.1499938964844,293.1499938964844,0.0096582593396306,-629.853515625,302.0175476074219,0.5301381945610046,0.050000000745058,0.0484082661569118,291.9217834472656,297.1499938964844,293.1499938964844,0.0053153480403125,-1936.4520263671875,298.2756042480469,0.5301381945610046,0.050000000745058,0.2296279817819595,291.36822509765625,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,290.9193115234375,291.3719787597656,1.0,0.1571175158023834,1.0,1.0,0.998762845993042,1.0,-0.4898176789283752,0.2063828259706497,0.2834348678588867,0.0836801975965499,0.0,0.0,0.0881633386015892,28.004854202270508,25.0,88.61210632324219,-4166.21142578125,30.011680603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6752319335937,305.5947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.236328125,18000.0,0.0,0.0,0.1001149415969848,0.0,0.0,0.0,0.0,1.0,0.0003494750708341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974187031388282,0.0977045819163322,-0.0002858812222257,0.0,0.000101603938674,0.0,0.0,3.771966457366944,0.0,0.0,0.0,0.2695637047290802,4.0,0.0,1.0
801180,291.4515991210937,297.1499938964844,293.1499938964844,0.0089034084230661,-570.2503662109375,301.52081298828125,0.5325392484664917,0.050000000745058,0.0459483973681926,291.6346130371094,297.1499938964844,293.1499938964844,0.0074927266687154,-535.8372192382812,300.4255065917969,0.5325392484664917,0.050000000745058,0.0483858734369277,291.4110107421875,297.1499938964844,293.1499938964844,0.0087336460128426,-438.2630004882813,301.3962707519531,0.5325392484664917,0.050000000745058,0.0357376411557197,291.1824951171875,297.1499938964844,293.1499938964844,0.0107333911582827,-667.7254638671875,302.6524963378906,0.5325392484664917,0.050000000745058,0.0483858734369277,291.93780517578125,297.1499938964844,293.1499938964844,0.005654402077198,-2042.993896484375,298.6482849121094,0.5325392484664917,0.050000000745058,0.2295217663049698,291.3557434082031,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,290.9353942871094,291.344482421875,1.0,0.1559334546327591,1.0,1.0,0.9983263611793518,1.0,-0.4895910918712616,0.2062455713748932,0.2833455204963684,0.0837452486157417,0.0,0.0,0.060891319066286,27.43767166137696,25.0,-28.882062911987305,-4004.7763671875,29.519330978393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7804260253906,304.8870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.427734375,18000.0,0.0,0.0,0.0887086912989616,0.0,0.0,0.0,0.0,1.0,0.0018645473755896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867934748530387,0.0933306589722633,-0.0065371841192245,0.0,9.002804290503263e-05,0.0,0.0,3.581578254699707,0.0,0.0,0.0,0.2684969902038574,4.0,0.0,1.0
801240,291.4515991210937,297.1499938964844,293.1499938964844,0.0089034084230661,-570.2503662109375,301.52081298828125,0.5325392484664917,0.050000000745058,0.0459483973681926,291.6346130371094,297.1499938964844,293.1499938964844,0.0074927266687154,-535.8372192382812,300.4255065917969,0.5325392484664917,0.050000000745058,0.0483858734369277,291.4110107421875,297.1499938964844,293.1499938964844,0.0087336460128426,-438.2630004882813,301.3962707519531,0.5325392484664917,0.050000000745058,0.0357376411557197,291.1824951171875,297.1499938964844,293.1499938964844,0.0107333911582827,-667.7254638671875,302.6524963378906,0.5325392484664917,0.050000000745058,0.0483858734369277,291.93780517578125,297.1499938964844,293.1499938964844,0.005654402077198,-2042.993896484375,298.6482849121094,0.5325392484664917,0.050000000745058,0.2295217663049698,291.3557434082031,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,290.9353942871094,291.344482421875,1.0,0.1559334546327591,1.0,1.0,0.9983263611793518,1.0,-0.4895910918712616,0.2062455713748932,0.2833455204963684,0.0837452486157417,0.0,0.0,0.060891319066286,27.43767166137696,25.0,-28.882062911987305,-4004.7763671875,29.519330978393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7804260253906,304.8870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.427734375,18000.0,0.0,0.0,0.0887086912989616,0.0,0.0,0.0,0.0,1.0,0.0018645473755896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867934748530387,0.0933306589722633,-0.0065371841192245,0.0,9.002804290503263e-05,0.0,0.0,3.581578254699707,0.0,0.0,0.0,0.2684969902038574,4.0,0.0,1.0
801300,291.46051025390625,297.1499938964844,293.1499938964844,0.0093064438551664,-586.3177490234375,301.78338623046875,0.5335842370986938,0.050000000745058,0.0459393672645092,291.6415100097656,297.1499938964844,293.1499938964844,0.0077893501147627,-551.089599609375,300.65972900390625,0.5335842370986938,0.050000000745058,0.0483763627707958,291.4192199707031,297.1499938964844,293.1499938964844,0.0091398283839225,-451.1331176757813,301.6674499511719,0.5335842370986938,0.050000000745058,0.0357306189835071,291.1903381347656,297.1499938964844,293.1499938964844,0.0113497860729694,-687.657470703125,302.9662475585937,0.5335842370986938,0.050000000745058,0.0483763627707958,291.9456481933594,297.1499938964844,293.1499938964844,0.0058334418572485,-2099.13671875,298.824462890625,0.5335842370986938,0.050000000745058,0.2294766455888748,291.3291015625,291.1499938964844,270.7437744140625,269.8699035644531,283.0175170898437,290.9432678222656,291.3125305175781,1.0,0.1554276943206787,1.0,1.0,0.9981080889701844,1.0,-0.4894948601722717,0.2061852216720581,0.2833096385002136,0.0837788358330726,0.0,0.0,0.051563125103712,27.196853637695312,25.0,-71.33493041992188,-3942.95556640625,29.31041717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7823181152344,304.5606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.359375,18000.0,0.0,0.0,0.0834215953946113,0.0,0.0,0.0,0.0,1.0,0.0024345386773347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831474885344505,0.0940233767032623,-0.0108758946880698,0.0,8.466231520287693e-05,0.0,0.0,3.601807117462158,0.0,0.0,0.0,0.2683479785919189,4.0,0.0,1.0
801360,291.4692687988281,297.1499938964844,293.1499938964844,0.0097376042976975,-602.76416015625,302.04412841796875,0.5345367193222046,0.050000000745058,0.0459312461316585,291.6483459472656,297.1499938964844,293.1499938964844,0.0081021459773182,-566.707763671875,300.89141845703125,0.5345367193222046,0.050000000745058,0.0483678132295608,291.42730712890625,297.1499938964844,293.1499938964844,0.0095746256411075,-464.3003540039063,301.93682861328125,0.5345367193222046,0.050000000745058,0.0357243046164512,291.1981201171875,297.1499938964844,293.1499938964844,0.0120254978537559,-708.0426025390625,303.2792663574219,0.5345367193222046,0.050000000745058,0.0483678132295608,291.953369140625,297.1499938964844,293.1499938964844,0.0060184313915669,-2156.63623046875,298.9964904785156,0.5345367193222046,0.050000000745058,0.2294360846281051,291.2933654785156,291.1499938964844,270.7260437011719,269.86181640625,283.01531982421875,290.9510192871094,291.2733154296875,1.0,0.1549715995788574,1.0,1.0,0.997890293598175,1.0,-0.4894083440303802,0.2061298489570617,0.2832784950733185,0.0838124006986618,0.0,0.0,0.0455503016710281,26.98042297363281,25.0,-101.45844268798828,-3895.71875,29.122726440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7485656738281,304.2855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37890625,18000.0,0.0,0.0,0.0785229578614234,0.0,0.0,0.0,0.0,1.0,0.0028492994606494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806639716029167,0.0952530726790428,-0.0145891038700938,0.0,7.969082071213052e-05,0.0,0.0,3.6451163291931152,0.0,0.0,0.0,0.2683285176753998,4.0,0.0,1.0
801420,291.48651123046875,297.1499938964844,293.1499938964844,0.0106893135234713,-636.2403564453125,302.5640563964844,0.5361934304237366,0.050000000745058,0.0459173768758773,291.661865234375,297.1499938964844,293.1499938964844,0.0087764989584684,-598.51416015625,301.3521728515625,0.5361934304237366,0.050000000745058,0.0483532063663005,291.4431457519531,297.1499938964844,293.1499938964844,0.0105360941961407,-491.1056213378906,302.47442626953125,0.5361934304237366,0.050000000745058,0.0357135124504566,291.2134094238281,297.1499938964844,293.1499938964844,0.0135805318132042,-749.5462646484375,303.90606689453125,0.5361934304237366,0.050000000745058,0.0483532063663005,291.968505859375,297.1499938964844,293.1499938964844,0.0064039919525384,-2273.636962890625,299.33502197265625,0.5361934304237366,0.050000000745058,0.2293667942285537,291.2084045410156,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,290.9662170410156,291.1863708496094,1.0,0.1541890650987625,1.0,1.0,0.9974546432495116,1.0,-0.4892605245113373,0.2060330510139465,0.2832274734973907,0.0838773921132087,0.0,0.0,0.0433290340006351,26.61073112487793,25.0,-127.43444061279295,-3843.232666015625,28.80227279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5750732421875,303.93865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66796875,18000.0,0.0,0.0,0.0701657906174659,0.0,0.0,0.0,0.0,1.0,0.0032856962643563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789268910884857,0.0977914631366729,-0.0188645757734775,0.0,7.120936061255634e-05,0.0,0.0,3.740229368209839,0.0,0.0,0.0,0.2684837579727173,4.0,0.0,1.0
801480,291.48651123046875,297.1499938964844,293.1499938964844,0.0106893135234713,-636.2403564453125,302.5640563964844,0.5361934304237366,0.050000000745058,0.0459173768758773,291.661865234375,297.1499938964844,293.1499938964844,0.0087764989584684,-598.51416015625,301.3521728515625,0.5361934304237366,0.050000000745058,0.0483532063663005,291.4431457519531,297.1499938964844,293.1499938964844,0.0105360941961407,-491.1056213378906,302.47442626953125,0.5361934304237366,0.050000000745058,0.0357135124504566,291.2134094238281,297.1499938964844,293.1499938964844,0.0135805318132042,-749.5462646484375,303.90606689453125,0.5361934304237366,0.050000000745058,0.0483532063663005,291.968505859375,297.1499938964844,293.1499938964844,0.0064039919525384,-2273.636962890625,299.33502197265625,0.5361934304237366,0.050000000745058,0.2293667942285537,291.2084045410156,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,290.9662170410156,291.1863708496094,1.0,0.1541890650987625,1.0,1.0,0.9974546432495116,1.0,-0.4892605245113373,0.2060330510139465,0.2832274734973907,0.0838773921132087,0.0,0.0,0.0433290340006351,26.61073112487793,25.0,-127.43444061279295,-3843.232666015625,28.80227279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5750732421875,303.93865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66796875,18000.0,0.0,0.0,0.0701657906174659,0.0,0.0,0.0,0.0,1.0,0.0032856962643563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789268910884857,0.0977914631366729,-0.0188645757734775,0.0,7.120936061255634e-05,0.0,0.0,3.740229368209839,0.0,0.0,0.0,0.2684837579727173,4.0,0.0,1.0
801540,291.5035400390625,297.1499938964844,293.1499938964844,0.0117604406550526,-669.386962890625,303.0848388671875,0.5413733124732971,0.050000000745058,0.0458758696913719,291.67535400390625,297.1499938964844,293.1499938964844,0.009509639814496,-630.0264282226562,301.8138732910156,0.5413733124732971,0.050000000745058,0.048309501260519,291.4588317871094,297.1499938964844,293.1499938964844,0.0116222510114312,-517.6824340820312,303.01348876953125,0.5413733124732971,0.050000000745058,0.0356812328100204,291.23687744140625,297.1499938964844,293.1499938964844,0.0242362599819898,-1011.3707885742188,304.1238098144531,0.6065524220466614,0.0772097706794738,0.0642621740698814,291.98358154296875,297.1499938964844,293.1499938964844,0.0068014496937394,-2388.962890625,299.6724853515625,0.5413733124732971,0.050000000745058,0.2291594743728637,291.12237548828125,291.1499938964844,270.6567077636719,269.8290100097656,282.9974060058594,290.9812927246094,291.0995178222656,1.0,0.15379099547863,1.0,1.0,0.9970190525054932,1.0,-0.5079547762870789,0.2141518890857696,0.2938028872013092,0.0870907828211784,0.0,0.0,0.0527635551989078,25.64215469360352,28.0,-142.6860809326172,-3888.635498046875,29.603837966918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2705993652344,303.7790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.26171875,18000.0,0.0,0.0,0.0640789493918418,0.0,0.0,0.0,0.0,1.0,0.003295108443126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080949380993843,0.0999182686209678,-0.0189688839018344,0.0,6.503198528662324e-05,0.0,0.0,3.824953079223633,0.0,0.0,0.0,0.2687857747077942,4.0,0.0,1.0
801600,291.5035400390625,297.1499938964844,293.1499938964844,0.0117604406550526,-669.386962890625,303.0848388671875,0.5413733124732971,0.050000000745058,0.0458758696913719,291.67535400390625,297.1499938964844,293.1499938964844,0.009509639814496,-630.0264282226562,301.8138732910156,0.5413733124732971,0.050000000745058,0.048309501260519,291.4588317871094,297.1499938964844,293.1499938964844,0.0116222510114312,-517.6824340820312,303.01348876953125,0.5413733124732971,0.050000000745058,0.0356812328100204,291.23687744140625,297.1499938964844,293.1499938964844,0.0242362599819898,-1011.3707885742188,304.1238098144531,0.6065524220466614,0.0772097706794738,0.0642621740698814,291.98358154296875,297.1499938964844,293.1499938964844,0.0068014496937394,-2388.962890625,299.6724853515625,0.5413733124732971,0.050000000745058,0.2291594743728637,291.12237548828125,291.1499938964844,270.6567077636719,269.8290100097656,282.9974060058594,290.9812927246094,291.0995178222656,1.0,0.15379099547863,1.0,1.0,0.9970190525054932,1.0,-0.5079547762870789,0.2141518890857696,0.2938028872013092,0.0870907828211784,0.0,0.0,0.0527635551989078,25.64215469360352,28.0,-142.6860809326172,-3888.635498046875,29.603837966918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2705993652344,303.7790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.26171875,18000.0,0.0,0.0,0.0640789493918418,0.0,0.0,0.0,0.0,1.0,0.003295108443126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080949380993843,0.0999182686209678,-0.0189688839018344,0.0,6.503198528662324e-05,0.0,0.0,3.824953079223633,0.0,0.0,0.0,0.2687857747077942,4.0,0.0,1.0
801660,291.5209350585937,297.1499938964844,293.1499938964844,0.0130538865923881,-705.6527709960938,303.60284423828125,0.5475959777832031,0.050000000745058,0.0458293370902538,291.6891784667969,297.1499938964844,293.1499938964844,0.0103613659739494,-664.4940795898438,302.26806640625,0.5475959777832031,0.050000000745058,0.048260498791933,291.4750671386719,297.1499938964844,293.1499938964844,0.0129358395934104,-546.67626953125,303.5496826171875,0.5475959777832031,0.050000000745058,0.0356450416147708,291.31689453125,297.1499938964844,293.1499938964844,0.0541196875274181,-1546.9193115234375,304.08349609375,0.705055832862854,0.1095504984259605,0.0974520519375801,292.0013732910156,297.1499938964844,293.1499938964844,0.0072281481698155,-2512.40185546875,299.9844970703125,0.5475959777832031,0.050000000745058,0.2289270311594009,290.9817199707031,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,290.9986877441406,290.9414978027344,1.0,0.1554548889398574,1.0,1.0,0.9966712594032288,1.0,-0.5473501086235046,0.2313132286071777,0.3160368502140045,0.0938943400979042,0.0,0.0,0.0835010483860969,24.69931411743164,25.0,-220.5252685546875,-4065.47412109375,32.31321716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8319091796875,303.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.9453125,18000.0,0.0,0.0,0.0608148723840713,0.0,0.0,0.0,0.0,1.0,0.0027843993157148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887459442019462,0.1027488857507705,-0.0140029359608888,0.0,6.171936547616497e-05,0.0,0.0,3.943890333175659,0.0,0.0,0.0,0.2694117426872253,4.0,0.0,1.0
801720,291.5209350585937,297.1499938964844,293.1499938964844,0.0130538865923881,-705.6527709960938,303.60284423828125,0.5475959777832031,0.050000000745058,0.0458293370902538,291.6891784667969,297.1499938964844,293.1499938964844,0.0103613659739494,-664.4940795898438,302.26806640625,0.5475959777832031,0.050000000745058,0.048260498791933,291.4750671386719,297.1499938964844,293.1499938964844,0.0129358395934104,-546.67626953125,303.5496826171875,0.5475959777832031,0.050000000745058,0.0356450416147708,291.31689453125,297.1499938964844,293.1499938964844,0.0541196875274181,-1546.9193115234375,304.08349609375,0.705055832862854,0.1095504984259605,0.0974520519375801,292.0013732910156,297.1499938964844,293.1499938964844,0.0072281481698155,-2512.40185546875,299.9844970703125,0.5475959777832031,0.050000000745058,0.2289270311594009,290.9817199707031,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,290.9986877441406,290.9414978027344,1.0,0.1554548889398574,1.0,1.0,0.9966712594032288,1.0,-0.5473501086235046,0.2313132286071777,0.3160368502140045,0.0938943400979042,0.0,0.0,0.0835010483860969,24.69931411743164,25.0,-220.5252685546875,-4065.47412109375,32.31321716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8319091796875,303.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.9453125,18000.0,0.0,0.0,0.0608148723840713,0.0,0.0,0.0,0.0,1.0,0.0027843993157148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887459442019462,0.1027488857507705,-0.0140029359608888,0.0,6.171936547616497e-05,0.0,0.0,3.943890333175659,0.0,0.0,0.0,0.2694117426872253,4.0,0.0,1.0
801780,291.5399169921875,297.1499938964844,293.1499938964844,0.0145668629556894,-742.132568359375,304.1210632324219,0.5541790127754211,0.050000000745058,0.0457836501300334,291.7040710449219,297.1499938964844,293.1499938964844,0.0113216815516352,-699.3457641601562,302.72235107421875,0.5541790127754211,0.050000000745058,0.0482123866677284,291.4929504394531,297.1499938964844,293.1499938964844,0.0144801689311862,-575.8672485351562,304.0866394042969,0.5541790127754211,0.050000000745058,0.0356095060706138,291.4172668457031,297.1499938964844,293.1499938964844,0.076960451900959,-1975.7352294921875,304.0680847167969,0.7674843668937683,0.1356572359800338,0.1231641471385955,292.0234375,297.1499938964844,293.1499938964844,0.0076695438474416,-2634.452880859375,300.2801513671875,0.5541790127754211,0.050000000745058,0.2286988049745559,290.8228759765625,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,291.0203857421875,290.7992553710937,1.0,0.1560637801885604,1.0,1.0,0.9963234663009644,1.0,-0.5777788162231445,0.244653508067131,0.3331253230571747,0.0991301536560058,0.0,0.0,0.1384241729974746,23.71575355529785,25.0,-173.6917266845703,-4389.34716796875,34.26533126831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.253173828125,304.3321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.439453125,18000.0,0.0,0.0,0.0609845593571662,0.0,0.0,0.0,0.0,1.0,0.0009565514628775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079126521944999,0.1097342744469642,-0.0018216209718957,0.0,6.189157284097746e-05,0.0,0.0,4.241162300109863,0.0,0.0,0.0,0.2709816098213196,4.0,0.0,1.0
801840,291.5399169921875,297.1499938964844,293.1499938964844,0.0145668629556894,-742.132568359375,304.1210632324219,0.5541790127754211,0.050000000745058,0.0457836501300334,291.7040710449219,297.1499938964844,293.1499938964844,0.0113216815516352,-699.3457641601562,302.72235107421875,0.5541790127754211,0.050000000745058,0.0482123866677284,291.4929504394531,297.1499938964844,293.1499938964844,0.0144801689311862,-575.8672485351562,304.0866394042969,0.5541790127754211,0.050000000745058,0.0356095060706138,291.4172668457031,297.1499938964844,293.1499938964844,0.076960451900959,-1975.7352294921875,304.0680847167969,0.7674843668937683,0.1356572359800338,0.1231641471385955,292.0234375,297.1499938964844,293.1499938964844,0.0076695438474416,-2634.452880859375,300.2801513671875,0.5541790127754211,0.050000000745058,0.2286988049745559,290.8228759765625,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,291.0203857421875,290.7992553710937,1.0,0.1560637801885604,1.0,1.0,0.9963234663009644,1.0,-0.5777788162231445,0.244653508067131,0.3331253230571747,0.0991301536560058,0.0,0.0,0.1384241729974746,23.71575355529785,25.0,-173.6917266845703,-4389.34716796875,34.26533126831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.253173828125,304.3321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.439453125,18000.0,0.0,0.0,0.0609845593571662,0.0,0.0,0.0,0.0,1.0,0.0009565514628775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079126521944999,0.1097342744469642,-0.0018216209718957,0.0,6.189157284097746e-05,0.0,0.0,4.241162300109863,0.0,0.0,0.0,0.2709816098213196,4.0,0.0,1.0
801900,291.55303955078125,297.1499938964844,293.1499938964844,0.019006697461009,-856.35498046875,304.1358642578125,0.595019519329071,0.0662655904889106,0.0529770590364933,291.7121887207031,297.1499938964844,293.1499938964844,0.0117999007925391,-714.4213256835938,302.9529113769531,0.5611599087715149,0.050000000745058,0.048164963722229,291.50408935546875,297.1499938964844,293.1499938964844,0.0179856028407812,-647.5845336914062,304.1374816894531,0.5886150598526001,0.0648048520088195,0.0400575399398803,291.4681396484375,297.1499938964844,293.1499938964844,0.0867008566856384,-2167.2919921875,304.0653076171875,0.7997645139694214,0.1476177126169204,0.1347231864929199,292.0358581542969,297.1499938964844,293.1499938964844,0.0078719686716794,-2685.5322265625,300.4338073730469,0.5611599087715149,0.050000000745058,0.2284738570451736,290.7776184082031,291.1499938964844,270.5736083984375,269.7853698730469,282.9360046386719,291.0326538085937,290.7651062011719,1.0,0.1567124128341674,1.0,1.0,0.9961495399475098,1.0,-0.6052824258804321,0.2568190991878509,0.3484633564949035,0.1037401556968689,0.0,0.0,0.1679210662841797,22.728343963623047,25.0,-123.8515167236328,-4629.6298828125,35.998023986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9046325683594,304.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17922.125,18000.0,0.0,0.0,0.0626050382852554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208637878298759,0.1208680123090744,-4.226210876367986e-06,0.0,6.353615754051134e-05,0.0,0.0,4.696465492248535,0.0,0.0,0.0,0.2727093398571014,4.0,0.0,1.0
801960,291.58331298828125,297.1499938964844,293.1499938964844,0.0305938106030225,-1080.44970703125,304.1173095703125,0.6541576385498047,0.0805649980902671,0.0667370110750198,291.7208557128906,297.1499938964844,293.1499938964844,0.0122863259166479,-728.6626586914062,303.1829528808594,0.5730369091033936,0.050000000745058,0.0480912737548351,291.5286865234375,297.1499938964844,293.1499938964844,0.0301384087651968,-833.9332275390625,304.1175537109375,0.6523348093032837,0.080837681889534,0.0514765530824661,291.5164489746094,297.1499938964844,293.1499938964844,0.0960464850068092,-2352.424560546875,304.063720703125,0.8345103859901428,0.1594288200139999,0.1458735913038253,292.04949951171875,297.1499938964844,293.1499938964844,0.0080636087805032,-2732.155029296875,300.58599853515625,0.5730369091033936,0.050000000745058,0.2281242907047271,290.7442626953125,291.1499938964844,270.5574645996094,269.7760925292969,282.9102478027344,291.04620361328125,290.7286682128906,1.0,0.1578263789415359,1.0,1.0,0.996203601360321,1.0,-0.6483727097511292,0.2759012579917907,0.3724714517593384,0.1111351624131202,0.0,0.0,0.1982674747705459,21.207744598388672,25.0,-120.4473648071289,-4933.36181640625,38.87083053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51123046875,304.6980285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17896.1953125,18000.0,0.0,0.0,0.0654169172048568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355044692754745,0.1355087161064148,-4.245253876433708e-06,0.0,6.638985360041261e-05,0.0,0.0,5.306176662445068,0.0,0.0,0.0,0.2749696373939514,4.0,0.0,1.0
802020,291.66998291015625,297.1499938964844,293.1499938964844,0.0518363490700721,-1433.44384765625,304.0934143066406,0.7420873641967773,0.1027272418141365,0.0881683379411697,291.7398376464844,297.1499938964844,293.1499938964844,0.0133641585707664,-757.8518676757812,303.63629150390625,0.5942856669425964,0.050000000745058,0.0479764938354492,291.60406494140625,297.1499938964844,293.1499938964844,0.0544038601219654,-1148.8310546875,304.08856201171875,0.7492524981498718,0.1066751331090927,0.0706893280148506,291.6073913574219,297.1499938964844,293.1499938964844,0.114964060485363,-2719.99462890625,304.0610046386719,0.901914656162262,0.1823684126138687,0.1676923036575317,292.0820007324219,297.1499938964844,293.1499938964844,0.0084504075348377,-2824.3076171875,300.86651611328125,0.5942856669425964,0.050000000745058,0.2275798320770263,290.6605224609375,291.1499938964844,270.5257263183594,269.7568359375,282.8701477050781,291.07830810546875,290.6549987792969,1.0,0.1608263701200485,1.0,1.0,0.9963116645812988,1.0,-0.7225466966629028,0.3089225888252258,0.4136241376399994,0.1241768226027488,0.0,0.0,0.269555389881134,18.925138473510746,25.0,-66.77698516845703,-5659.673828125,44.67998123168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6085205078125,304.8329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17821.5390625,18000.0,0.0,0.0,0.0747564658522605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762939989566803,0.1762983053922653,-4.305188667785842e-06,0.0,7.586830906802788e-05,0.0,0.0,7.078825950622559,0.0,0.0,0.0,0.2817596197128296,4.0,0.0,1.0
802080,291.66998291015625,297.1499938964844,293.1499938964844,0.0518363490700721,-1433.44384765625,304.0934143066406,0.7420873641967773,0.1027272418141365,0.0881683379411697,291.7398376464844,297.1499938964844,293.1499938964844,0.0133641585707664,-757.8518676757812,303.63629150390625,0.5942856669425964,0.050000000745058,0.0479764938354492,291.60406494140625,297.1499938964844,293.1499938964844,0.0544038601219654,-1148.8310546875,304.08856201171875,0.7492524981498718,0.1066751331090927,0.0706893280148506,291.6073913574219,297.1499938964844,293.1499938964844,0.114964060485363,-2719.99462890625,304.0610046386719,0.901914656162262,0.1823684126138687,0.1676923036575317,292.0820007324219,297.1499938964844,293.1499938964844,0.0084504075348377,-2824.3076171875,300.86651611328125,0.5942856669425964,0.050000000745058,0.2275798320770263,290.6605224609375,291.1499938964844,270.5257263183594,269.7568359375,282.8701477050781,291.07830810546875,290.6549987792969,1.0,0.1608263701200485,1.0,1.0,0.9963116645812988,1.0,-0.7225466966629028,0.3089225888252258,0.4136241376399994,0.1241768226027488,0.0,0.0,0.269555389881134,18.925138473510746,25.0,-66.77698516845703,-5659.673828125,44.67998123168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6085205078125,304.8329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17821.5390625,18000.0,0.0,0.0,0.0747564658522605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762939989566803,0.1762983053922653,-4.305188667785842e-06,0.0,7.586830906802788e-05,0.0,0.0,7.078825950622559,0.0,0.0,0.0,0.2817596197128296,4.0,0.0,1.0
802140,291.7621459960937,297.1499938964844,293.1499938964844,0.0678632631897926,-1710.8056640625,304.0858459472656,0.8112614154815674,0.121540367603302,0.1055686697363853,291.76177978515625,297.1499938964844,293.1499938964844,0.0144062265753746,-779.9406127929688,304.0805969238281,0.6129867434501648,0.050000000745058,0.0478889271616935,291.6876220703125,297.1499938964844,293.1499938964844,0.0730128362774849,-1403.4429931640625,304.0783996582031,0.8251953125,0.128908634185791,0.0866512954235076,291.69415283203125,297.1499938964844,293.1499938964844,0.1324251294136047,-3045.611572265625,304.0616455078125,0.9716498255729676,0.2038574069738388,0.1882715970277786,292.1202087402344,297.1499938964844,293.1499938964844,0.0087687252089381,-2886.253662109375,301.14752197265625,0.6129867434501648,0.050000000745058,0.2271644473075866,290.6889953613281,291.1499938964844,270.4946594238281,269.7364807128906,282.84393310546875,291.1163635253906,290.7007141113281,1.0,0.1646100133657455,1.0,1.0,0.9964197278022766,1.0,-0.7866808772087097,0.3375718891620636,0.4491090178489685,0.1359820067882537,0.0,0.0,0.3304023742675781,17.282398223876953,25.0,55.02594375610352,-6359.01171875,50.76667022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6033020019531,304.82586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.0390625,18000.0,0.0,0.0,0.0889752656221389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262310236692428,0.2262354344129562,-4.405481377034448e-06,0.0,9.029858483700082e-05,0.0,0.0,9.454719543457031,0.0,0.0,0.0,0.2912430763244629,4.0,0.0,1.0
802200,291.7621459960937,297.1499938964844,293.1499938964844,0.0678632631897926,-1710.8056640625,304.0858459472656,0.8112614154815674,0.121540367603302,0.1055686697363853,291.76177978515625,297.1499938964844,293.1499938964844,0.0144062265753746,-779.9406127929688,304.0805969238281,0.6129867434501648,0.050000000745058,0.0478889271616935,291.6876220703125,297.1499938964844,293.1499938964844,0.0730128362774849,-1403.4429931640625,304.0783996582031,0.8251953125,0.128908634185791,0.0866512954235076,291.69415283203125,297.1499938964844,293.1499938964844,0.1324251294136047,-3045.611572265625,304.0616455078125,0.9716498255729676,0.2038574069738388,0.1882715970277786,292.1202087402344,297.1499938964844,293.1499938964844,0.0087687252089381,-2886.253662109375,301.14752197265625,0.6129867434501648,0.050000000745058,0.2271644473075866,290.6889953613281,291.1499938964844,270.4946594238281,269.7364807128906,282.84393310546875,291.1163635253906,290.7007141113281,1.0,0.1646100133657455,1.0,1.0,0.9964197278022766,1.0,-0.7866808772087097,0.3375718891620636,0.4491090178489685,0.1359820067882537,0.0,0.0,0.3304023742675781,17.282398223876953,25.0,55.02594375610352,-6359.01171875,50.76667022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6033020019531,304.82586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.0390625,18000.0,0.0,0.0,0.0889752656221389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262310236692428,0.2262354344129562,-4.405481377034448e-06,0.0,9.029858483700082e-05,0.0,0.0,9.454719543457031,0.0,0.0,0.0,0.2912430763244629,4.0,0.0,1.0
802260,291.8520202636719,297.1499938964844,293.1499938964844,0.0811393186450004,-1952.0986328125,304.0852355957031,0.8594980239868164,0.1384758502244949,0.1211381554603576,291.7967224121094,297.1499938964844,293.1499938964844,0.0251828785985708,-1035.28857421875,304.1274719238281,0.6853958964347839,0.0736280754208564,0.0640599951148033,291.7704162597656,297.1499938964844,293.1499938964844,0.0886355265974998,-1627.910888671875,304.07635498046875,0.8800166845321655,0.1491656452417373,0.1010885313153266,291.7583312988281,297.1499938964844,293.1499938964844,0.1250461190938949,-2898.315673828125,304.1056213378906,0.9705814123153688,0.2275855541229248,0.1794494539499282,292.1614990234375,297.1499938964844,293.1499938964844,0.0090574510395526,-2935.62841796875,301.4139709472656,0.6218507885932922,0.050000000745058,0.2269771993160247,290.7630615234375,291.1499938964844,270.4642944335937,269.71490478515625,282.8336486816406,291.1576843261719,290.7767028808594,1.0,0.1687225997447967,1.0,1.0,0.9971361756324768,1.0,-0.8315709233283997,0.357613056898117,0.473957896232605,0.1446613818407058,0.0,0.0,0.3770799338817596,16.708942413330078,28.0,106.9435577392578,-6839.9345703125,56.259613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6440734863281,304.6209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17748.90234375,18000.0,0.0,0.0,0.106717512011528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730886936187744,0.2730932235717773,-4.528209501586389e-06,0.0,0.0001083047100109,0.0,0.0,11.948899269104004,0.0,0.0,0.0,0.3015568852424621,4.0,0.0,1.0
802320,291.8520202636719,297.1499938964844,293.1499938964844,0.0811393186450004,-1952.0986328125,304.0852355957031,0.8594980239868164,0.1384758502244949,0.1211381554603576,291.7967224121094,297.1499938964844,293.1499938964844,0.0251828785985708,-1035.28857421875,304.1274719238281,0.6853958964347839,0.0736280754208564,0.0640599951148033,291.7704162597656,297.1499938964844,293.1499938964844,0.0886355265974998,-1627.910888671875,304.07635498046875,0.8800166845321655,0.1491656452417373,0.1010885313153266,291.7583312988281,297.1499938964844,293.1499938964844,0.1250461190938949,-2898.315673828125,304.1056213378906,0.9705814123153688,0.2275855541229248,0.1794494539499282,292.1614990234375,297.1499938964844,293.1499938964844,0.0090574510395526,-2935.62841796875,301.4139709472656,0.6218507885932922,0.050000000745058,0.2269771993160247,290.7630615234375,291.1499938964844,270.4642944335937,269.71490478515625,282.8336486816406,291.1576843261719,290.7767028808594,1.0,0.1687225997447967,1.0,1.0,0.9971361756324768,1.0,-0.8315709233283997,0.357613056898117,0.473957896232605,0.1446613818407058,0.0,0.0,0.3770799338817596,16.708942413330078,28.0,106.9435577392578,-6839.9345703125,56.259613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6440734863281,304.6209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17748.90234375,18000.0,0.0,0.0,0.106717512011528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730886936187744,0.2730932235717773,-4.528209501586389e-06,0.0,0.0001083047100109,0.0,0.0,11.948899269104004,0.0,0.0,0.0,0.3015568852424621,4.0,0.0,1.0
802380,291.938232421875,297.1499938964844,293.1499938964844,0.09274522960186,-2167.481689453125,304.0874938964844,0.90098237991333,0.1538732200860977,0.1352740824222564,291.8684387207031,297.1499938964844,293.1499938964844,0.0432503782212734,-1356.8729248046875,304.1053466796875,0.7581605315208435,0.0934263691306114,0.084580086171627,291.8505554199219,297.1499938964844,293.1499938964844,0.102735050022602,-1831.4478759765625,304.0774230957031,0.9296233654022216,0.1678673028945922,0.1143897175788879,291.7753601074219,297.1499938964844,293.1499938964844,0.1174279227852821,-2751.72607421875,304.1323547363281,0.9646122455596924,0.259353756904602,0.1711507141590118,292.2035827636719,297.1499938964844,293.1499938964844,0.0093325190246105,-2979.62744140625,301.6618957519531,0.6273976564407349,0.050000000745058,0.22686468064785,290.8436889648437,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,291.199951171875,290.8513488769531,1.0,0.1743202209472656,1.0,1.0,0.997852623462677,1.0,-0.8787531852722168,0.3786222636699676,0.5001309514045715,0.1543219536542892,0.0,0.0,0.4120675027370453,16.581199645996094,46.0,95.19190979003906,-7229.296875,63.3028450012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8598022460937,304.3429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17753.841796875,18000.0,0.0,0.0,0.1262207627296447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144178688526153,0.3144225180149078,-4.66203891846817e-06,0.0,0.0001280980359297,0.0,0.0,14.415982246398926,0.0,0.0,0.0,0.3118486404418945,4.0,0.0,1.0
802440,291.938232421875,297.1499938964844,293.1499938964844,0.09274522960186,-2167.481689453125,304.0874938964844,0.90098237991333,0.1538732200860977,0.1352740824222564,291.8684387207031,297.1499938964844,293.1499938964844,0.0432503782212734,-1356.8729248046875,304.1053466796875,0.7581605315208435,0.0934263691306114,0.084580086171627,291.8505554199219,297.1499938964844,293.1499938964844,0.102735050022602,-1831.4478759765625,304.0774230957031,0.9296233654022216,0.1678673028945922,0.1143897175788879,291.7753601074219,297.1499938964844,293.1499938964844,0.1174279227852821,-2751.72607421875,304.1323547363281,0.9646122455596924,0.259353756904602,0.1711507141590118,292.2035827636719,297.1499938964844,293.1499938964844,0.0093325190246105,-2979.62744140625,301.6618957519531,0.6273976564407349,0.050000000745058,0.22686468064785,290.8436889648437,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,291.199951171875,290.8513488769531,1.0,0.1743202209472656,1.0,1.0,0.997852623462677,1.0,-0.8787531852722168,0.3786222636699676,0.5001309514045715,0.1543219536542892,0.0,0.0,0.4120675027370453,16.581199645996094,46.0,95.19190979003906,-7229.296875,63.3028450012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8598022460937,304.3429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17753.841796875,18000.0,0.0,0.0,0.1262207627296447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144178688526153,0.3144225180149078,-4.66203891846817e-06,0.0,0.0001280980359297,0.0,0.0,14.415982246398926,0.0,0.0,0.0,0.3118486404418945,4.0,0.0,1.0
802500,291.9798583984375,297.1499938964844,293.1499938964844,0.0982758179306984,-2270.260986328125,304.0888061523437,0.9100341796875,0.1610489189624786,0.1418904364109039,291.9103088378906,297.1499938964844,293.1499938964844,0.0505658313632011,-1483.8447265625,304.1001892089844,0.7765409350395203,0.1014419123530387,0.0926653668284416,291.8894348144531,297.1499938964844,293.1499938964844,0.1096333935856819,-1929.4124755859373,304.0780639648437,0.9419037103652954,0.1766929179430008,0.1206861808896064,291.7842102050781,297.1499938964844,293.1499938964844,0.1219126507639885,-2836.552490234375,304.1271667480469,0.9687454104423524,0.2750392258167267,0.176786333322525,292.224853515625,297.1499938964844,293.1499938964844,0.0094832628965377,-3005.5869140625,301.7752380371094,0.6236193180084229,0.050000000745058,0.2269393503665924,290.8655090332031,291.1499938964844,270.4200744628906,269.6799011230469,282.8216552734375,291.2213134765625,290.8695068359375,1.0,0.1801469177007675,1.0,1.0,0.9982108473777772,1.0,-0.9107972383499146,0.3928870558738708,0.5179101824760437,0.1611463129520416,0.0,0.0,0.4287876486778259,17.315256118774414,46.0,67.93330383300781,-7452.3369140625,69.7117691040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5462341308594,304.2077331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17742.26953125,18000.0,0.0,0.0,0.1362588703632354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345960974693298,0.3346008360385895,-4.731802164315013e-06,0.0,0.0001382854388793,0.0,0.0,15.71191120147705,0.0,0.0,0.0,0.3172374069690704,4.0,0.0,1.0
802560,292.0205383300781,297.1499938964844,293.1499938964844,0.1037375703454017,-2371.0810546875,304.0899963378906,0.9102845788002014,0.1678831279277801,0.1482150703668594,291.952880859375,297.1499938964844,293.1499938964844,0.0570982992649078,-1600.0048828125,304.097412109375,0.7853133678436279,0.1087833791971206,0.0999627560377121,291.92755126953125,297.1499938964844,293.1499938964844,0.1165141314268112,-2026.0040283203125,304.0786437988281,0.9441156983375548,0.1851738542318344,0.126754030585289,291.8034362792969,297.1499938964844,293.1499938964844,0.1324973106384277,-3035.07275390625,304.1119689941406,0.9768449068069458,0.288578063249588,0.1894303560256958,292.2466125488281,297.1499938964844,293.1499938964844,0.0096449963748455,-3035.039794921875,301.8803100585937,0.6151986718177795,0.050000000745058,0.2271140366792678,290.8710327148437,291.1499938964844,270.4057006835937,269.6674194335937,282.8164978027344,291.2431335449219,290.8702087402344,1.0,0.1877577900886535,1.0,1.0,0.998512327671051,1.0,-0.9498119354248048,0.4102080166339874,0.5396039485931396,0.1698601096868515,0.0,0.0,0.4467255771160126,18.675752639770508,64.0,29.67509078979492,-7716.9736328125,78.80712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.27783203125,304.0878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17713.177734375,18000.0,0.0,0.0,0.1464267075061798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562684655189514,0.3562732636928558,-4.808798166777706e-06,0.0,0.0001486044930061,0.0,0.0,17.17202377319336,0.0,0.0,0.0,0.3232702314853668,4.0,0.0,1.0
802620,292.09930419921875,297.1499938964844,293.1499938964844,0.1144264489412307,-2565.676025390625,304.0921936035156,0.8922790288925171,0.1805247366428375,0.1600043475627899,292.0370483398437,297.1499938964844,293.1499938964844,0.0686787441372871,-1813.8612060546875,304.0957336425781,0.7825440168380737,0.1220497265458107,0.1130890697240829,292.0018615722656,297.1499938964844,293.1499938964844,0.1301319152116775,-2214.028076171875,304.0797424316406,0.9270815253257751,0.2010786980390548,0.1382047235965728,291.8810119628906,297.1499938964844,293.1499938964844,0.1682621985673904,-3684.8076171875,304.0646057128906,0.9938795566558838,0.3070798218250274,0.2303098887205124,292.2933044433594,297.1499938964844,293.1499938964844,0.0099906725808978,-3100.718505859375,302.0638122558594,0.586276113986969,0.050000000745058,0.2277668565511703,290.84393310546875,291.1499938964844,270.3774719238281,269.6412048339844,282.8081970214844,291.289794921875,290.8399658203125,1.0,0.2077360600233078,1.0,1.0,0.9991152882575988,1.0,-1.0433002710342407,0.4516542553901672,0.5916460752487183,0.1921821385622024,0.0,0.0,0.4890145659446716,23.271915435791016,67.0,-27.324296951293945,-8396.0859375,105.74966430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8408203125,303.9469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17585.197265625,18000.0,0.0,0.0,0.1671958714723587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110703468322754,0.4110753834247589,-5.0193466449854895e-06,0.0,0.0001696825638646,0.0,0.0,21.22593688964844,0.0,0.0,0.0,0.3394516706466675,4.0,0.0,1.0
802680,292.09930419921875,297.1499938964844,293.1499938964844,0.1144264489412307,-2565.676025390625,304.0921936035156,0.8922790288925171,0.1805247366428375,0.1600043475627899,292.0370483398437,297.1499938964844,293.1499938964844,0.0686787441372871,-1813.8612060546875,304.0957336425781,0.7825440168380737,0.1220497265458107,0.1130890697240829,292.0018615722656,297.1499938964844,293.1499938964844,0.1301319152116775,-2214.028076171875,304.0797424316406,0.9270815253257751,0.2010786980390548,0.1382047235965728,291.8810119628906,297.1499938964844,293.1499938964844,0.1682621985673904,-3684.8076171875,304.0646057128906,0.9938795566558838,0.3070798218250274,0.2303098887205124,292.2933044433594,297.1499938964844,293.1499938964844,0.0099906725808978,-3100.718505859375,302.0638122558594,0.586276113986969,0.050000000745058,0.2277668565511703,290.84393310546875,291.1499938964844,270.3774719238281,269.6412048339844,282.8081970214844,291.289794921875,290.8399658203125,1.0,0.2077360600233078,1.0,1.0,0.9991152882575988,1.0,-1.0433002710342407,0.4516542553901672,0.5916460752487183,0.1921821385622024,0.0,0.0,0.4890145659446716,23.271915435791016,67.0,-27.324296951293945,-8396.0859375,105.74966430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8408203125,303.9469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17585.197265625,18000.0,0.0,0.0,0.1671958714723587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110703468322754,0.4110753834247589,-5.0193466449854895e-06,0.0,0.0001696825638646,0.0,0.0,21.22593688964844,0.0,0.0,0.0,0.3394516706466675,4.0,0.0,1.0
802740,292.1747436523437,297.1499938964844,293.1499938964844,0.1242119371891021,-2740.055908203125,304.0951843261719,0.8735889792442322,0.191847562789917,0.1706144511699676,292.1184387207031,297.1499938964844,293.1499938964844,0.078540414571762,-2002.7918701171875,304.09747314453125,0.7749453186988831,0.1337403953075409,0.1246856600046157,292.07379150390625,297.1499938964844,293.1499938964844,0.1428562551736831,-2385.54931640625,304.0820007324219,0.9084457755088806,0.2155838310718536,0.1486885994672775,291.9950561523437,297.1499938964844,293.1499938964844,0.2026095986366272,-4279.35107421875,304.0365600585937,0.9990000128746032,0.3161429464817047,0.2676580548286438,292.3445129394531,297.1499938964844,293.1499938964844,0.010309413075447,-3158.635986328125,302.2197570800781,0.5578423142433167,0.050000000745058,0.2285666912794113,290.8241271972656,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,291.3410339355469,290.8254699707031,1.0,0.2264537811279297,1.0,1.0,0.999718189239502,1.0,-1.128329873085022,0.4895694851875305,0.6387603878974915,0.2134889364242553,0.0,0.0,0.5343477725982666,28.65104866027832,70.0,-11.705820083618164,-9135.8115234375,136.51382446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.49371337890625,303.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17447.935546875,18000.0,0.0,0.0,0.1886271387338638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813945293426513,0.4813998937606811,-5.356963356462074e-06,0.0,0.0001914325694087,0.0,0.0,27.427961349487305,0.0,0.0,0.0,0.3617198467254638,4.0,0.0,1.0
802800,292.1747436523437,297.1499938964844,293.1499938964844,0.1242119371891021,-2740.055908203125,304.0951843261719,0.8735889792442322,0.191847562789917,0.1706144511699676,292.1184387207031,297.1499938964844,293.1499938964844,0.078540414571762,-2002.7918701171875,304.09747314453125,0.7749453186988831,0.1337403953075409,0.1246856600046157,292.07379150390625,297.1499938964844,293.1499938964844,0.1428562551736831,-2385.54931640625,304.0820007324219,0.9084457755088806,0.2155838310718536,0.1486885994672775,291.9950561523437,297.1499938964844,293.1499938964844,0.2026095986366272,-4279.35107421875,304.0365600585937,0.9990000128746032,0.3161429464817047,0.2676580548286438,292.3445129394531,297.1499938964844,293.1499938964844,0.010309413075447,-3158.635986328125,302.2197570800781,0.5578423142433167,0.050000000745058,0.2285666912794113,290.8241271972656,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,291.3410339355469,290.8254699707031,1.0,0.2264537811279297,1.0,1.0,0.999718189239502,1.0,-1.128329873085022,0.4895694851875305,0.6387603878974915,0.2134889364242553,0.0,0.0,0.5343477725982666,28.65104866027832,70.0,-11.705820083618164,-9135.8115234375,136.51382446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.49371337890625,303.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17447.935546875,18000.0,0.0,0.0,0.1886271387338638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813945293426513,0.4813998937606811,-5.356963356462074e-06,0.0,0.0001914325694087,0.0,0.0,27.427961349487305,0.0,0.0,0.0,0.3617198467254638,4.0,0.0,1.0
