time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.2466125488281,297.1499938964844,293.1499938964844,0.132726714015007,-2888.426513671875,304.0992736816406,0.8575173616409302,0.2019794583320617,0.1801375299692154,292.19586181640625,297.1499938964844,293.1499938964844,0.0868635848164558,-2164.810546875,304.10113525390625,0.76698237657547,0.144169881939888,0.1349896639585495,292.14306640625,297.1499938964844,293.1499938964844,0.1542123407125473,-2534.98779296875,304.08575439453125,0.8934891223907471,0.2287967503070831,0.1582569777965545,292.1134033203125,297.1499938964844,293.1499938964844,0.2321381866931915,-4770.19140625,304.0254211425781,0.9990000128746032,0.3214105665683746,0.299184113740921,292.39764404296875,297.1499938964844,293.1499938964844,0.0105761894956231,-3201.590087890625,302.3582763671875,0.5338374376296997,0.050000000745058,0.2294497340917587,290.8480834960937,291.1499938964844,270.323486328125,269.5845031738281,282.7998352050781,291.3943786621094,290.85186767578125,1.0,0.2438249140977859,0.9988402128219604,0.9988402128219604,0.9998309016227722,1.0,-1.2024853229522705,0.5229628086090088,0.6795225143432617,0.232340395450592,0.0,0.0,0.5732730627059937,34.4033088684082,58.0,26.604223251342773,-9820.7373046875,169.05128479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2455139160156,303.9920349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17404.859375,18000.0,0.0,0.0,0.2102671861648559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527802109718323,0.5527859926223755,-5.7917363847082015e-06,0.0,0.0002133944653905,0.0,0.0,35.156219482421875,0.0,0.0,0.0,0.3864655494689941,4.0,0.0,1.0
802920,292.2466125488281,297.1499938964844,293.1499938964844,0.132726714015007,-2888.426513671875,304.0992736816406,0.8575173616409302,0.2019794583320617,0.1801375299692154,292.19586181640625,297.1499938964844,293.1499938964844,0.0868635848164558,-2164.810546875,304.10113525390625,0.76698237657547,0.144169881939888,0.1349896639585495,292.14306640625,297.1499938964844,293.1499938964844,0.1542123407125473,-2534.98779296875,304.08575439453125,0.8934891223907471,0.2287967503070831,0.1582569777965545,292.1134033203125,297.1499938964844,293.1499938964844,0.2321381866931915,-4770.19140625,304.0254211425781,0.9990000128746032,0.3214105665683746,0.299184113740921,292.39764404296875,297.1499938964844,293.1499938964844,0.0105761894956231,-3201.590087890625,302.3582763671875,0.5338374376296997,0.050000000745058,0.2294497340917587,290.8480834960937,291.1499938964844,270.323486328125,269.5845031738281,282.7998352050781,291.3943786621094,290.85186767578125,1.0,0.2438249140977859,0.9988402128219604,0.9988402128219604,0.9998309016227722,1.0,-1.2024853229522705,0.5229628086090088,0.6795225143432617,0.232340395450592,0.0,0.0,0.5732730627059937,34.4033088684082,58.0,26.604223251342773,-9820.7373046875,169.05128479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2455139160156,303.9920349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17404.859375,18000.0,0.0,0.0,0.2102671861648559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527802109718323,0.5527859926223755,-5.7917363847082015e-06,0.0,0.0002133944653905,0.0,0.0,35.156219482421875,0.0,0.0,0.0,0.3864655494689941,4.0,0.0,1.0
802980,292.3140869140625,297.1499938964844,293.1499938964844,0.1400274932384491,-3013.068115234375,304.10406494140625,0.8551334142684937,0.211178109049797,0.1886872202157974,292.2671813964844,297.1499938964844,293.1499938964844,0.0941387414932251,-2306.571533203125,304.1053161621094,0.7702568173408508,0.1538775265216827,0.1444301605224609,292.2087097167969,297.1499938964844,293.1499938964844,0.1642353534698486,-2664.082275390625,304.09051513671875,0.8931550979614258,0.2409930080175399,0.1670042723417282,292.2120666503906,297.1499938964844,293.1499938964844,0.2425042688846588,-4920.02392578125,304.0499267578125,0.9943037629127502,0.3275843262672424,0.3087051510810852,292.4488525390625,297.1499938964844,293.1499938964844,0.0107774501666426,-3227.86962890625,302.4870300292969,0.522631049156189,0.050000000745058,0.2299679368734359,290.9051818847656,291.1499938964844,270.2982177734375,269.5567932128906,282.8030090332031,291.4459228515625,290.9139099121094,1.0,0.2534843981266022,0.997680366039276,0.997680366039276,0.9999436140060424,1.0,-1.2482062578201294,0.5436815023422241,0.70452481508255,0.2440933287143707,0.0,0.0,0.6027946472167969,37.845401763916016,46.0,81.27603912353516,-10349.7353515625,190.4851837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1330871582031,304.1178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17452.849609375,18000.0,0.0,0.0,0.2312903106212616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165789365768433,0.6165851950645447,-6.255530479393201e-06,0.0,0.0002347302506677,0.0,0.0,43.47690963745117,0.0,0.0,0.0,0.4102047085762024,4.0,0.0,1.0
803040,292.3140869140625,297.1499938964844,293.1499938964844,0.1400274932384491,-3013.068115234375,304.10406494140625,0.8551334142684937,0.211178109049797,0.1886872202157974,292.2671813964844,297.1499938964844,293.1499938964844,0.0941387414932251,-2306.571533203125,304.1053161621094,0.7702568173408508,0.1538775265216827,0.1444301605224609,292.2087097167969,297.1499938964844,293.1499938964844,0.1642353534698486,-2664.082275390625,304.09051513671875,0.8931550979614258,0.2409930080175399,0.1670042723417282,292.2120666503906,297.1499938964844,293.1499938964844,0.2425042688846588,-4920.02392578125,304.0499267578125,0.9943037629127502,0.3275843262672424,0.3087051510810852,292.4488525390625,297.1499938964844,293.1499938964844,0.0107774501666426,-3227.86962890625,302.4870300292969,0.522631049156189,0.050000000745058,0.2299679368734359,290.9051818847656,291.1499938964844,270.2982177734375,269.5567932128906,282.8030090332031,291.4459228515625,290.9139099121094,1.0,0.2534843981266022,0.997680366039276,0.997680366039276,0.9999436140060424,1.0,-1.2482062578201294,0.5436815023422241,0.70452481508255,0.2440933287143707,0.0,0.0,0.6027946472167969,37.845401763916016,46.0,81.27603912353516,-10349.7353515625,190.4851837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1330871582031,304.1178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17452.849609375,18000.0,0.0,0.0,0.2312903106212616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165789365768433,0.6165851950645447,-6.255530479393201e-06,0.0,0.0002347302506677,0.0,0.0,43.47690963745117,0.0,0.0,0.0,0.4102047085762024,4.0,0.0,1.0
803100,292.3460693359375,297.1499938964844,293.1499938964844,0.1432161629199981,-3066.66064453125,304.1065979003906,0.8603631258010864,0.2154861539602279,0.192635491490364,292.30047607421875,297.1499938964844,293.1499938964844,0.0974349230527877,-2370.321044921875,304.1074523925781,0.777654230594635,0.1585188955068588,0.1488844454288482,292.2399597167969,297.1499938964844,293.1499938964844,0.1687361001968383,-2721.154296875,304.0931396484375,0.8999817371368408,0.2467798739671707,0.1711074858903885,292.248779296875,297.1499938964844,293.1499938964844,0.2448779493570327,-4962.0791015625,304.0635681152344,0.9969663619995116,0.3322498202323913,0.3127142786979675,292.4728088378906,297.1499938964844,293.1499938964844,0.0108489328995347,-3233.88525390625,302.5506591796875,0.5222128033638,0.050000000745058,0.2299884557723999,290.94842529296875,291.1499938964844,270.2860717773437,269.54327392578125,282.8052673339844,291.4700622558594,290.9566650390625,1.0,0.2560271620750427,0.9971004724502563,0.9971004724502563,1.0,1.0,-1.266521692276001,0.5519828200340271,0.7145388722419739,0.2488974630832672,0.0,0.0,0.6118916273117065,38.23520660400391,46.0,97.9380340576172,-10563.9794921875,197.66824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1423034667969,304.19482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17544.85546875,18000.0,0.0,0.0,0.2412295788526535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639997661113739,0.6400040984153748,-6.455034963437356e-06,0.0,0.0002448173472657,0.0,0.0,46.96977996826172,0.0,0.0,0.0,0.4193909764289856,4.0,0.0,1.0
803160,292.3768005371094,297.1499938964844,293.1499938964844,0.1462651789188385,-3117.671630859375,304.10894775390625,0.8688428401947021,0.2196355909109115,0.1964034289121627,292.33221435546875,297.1499938964844,293.1499938964844,0.1006304025650024,-2431.8330078125,304.109375,0.7879912257194519,0.1630458086729049,0.153192713856697,292.2700500488281,297.1499938964844,293.1499938964844,0.1730916947126388,-2776.08056640625,304.0955505371094,0.9105661511421204,0.2524005174636841,0.175063207745552,292.2800598144531,297.1499938964844,293.1499938964844,0.2454724758863449,-4965.92822265625,304.0783996582031,0.9990000128746032,0.3375189900398254,0.3135406076908111,292.495361328125,297.1499938964844,293.1499938964844,0.01091287471354,-3238.60986328125,302.6130676269531,0.5242258310317993,0.050000000745058,0.2298871874809265,290.9886779785156,291.1499938964844,270.27423095703125,269.530029296875,282.80780029296875,291.4928283691406,290.9965515136719,1.0,0.2572963833808899,0.996529757976532,0.996529757976532,1.0,1.0,-1.281855821609497,0.5589427351951599,0.7229130864143372,0.2529374957084656,0.0,0.0,0.6186022758483887,37.933135986328125,34.0,105.19548797607422,-10752.0771484375,202.2418975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1962280273437,304.2888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17636.953125,18000.0,0.0,0.0,0.2506587505340576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579740643501282,0.6579806804656982,-6.617551662202459e-06,0.0,0.0002543867740314,0.0,0.0,49.81607437133789,0.0,0.0,0.0,0.4266160130500793,4.0,0.0,1.0
803220,292.4346008300781,297.1499938964844,293.1499938964844,0.1517143249511718,-3207.695556640625,304.1135559082031,0.8911628723144531,0.2274968177080154,0.203510046005249,292.3912048339844,297.1499938964844,293.1499938964844,0.1065964251756668,-2545.152587890625,304.11297607421875,0.8129314184188843,0.1717961132526397,0.1614827364683151,292.3266296386719,297.1499938964844,293.1499938964844,0.1810963600873947,-2875.794189453125,304.1003723144531,0.9395973086357116,0.2632124423980713,0.1826378852128982,292.3138732910156,297.1499938964844,293.1499938964844,0.2333890795707702,-4756.15771484375,304.1225280761719,0.9990000128746032,0.3526224195957184,0.3015195429325104,292.53582763671875,297.1499938964844,293.1499938964844,0.0110177947208285,-3241.7333984375,302.7395935058594,0.5322090983390808,0.050000000745058,0.2295166254043579,291.084716796875,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,291.53369140625,291.09478759765625,1.0,0.256163090467453,0.9953882694244384,0.9953882694244384,1.0,1.0,-1.294549584388733,0.5646929144859314,0.7298566102981567,0.2562862336635589,0.0,0.0,0.621193528175354,36.15555953979492,25.0,132.37899780273438,-11010.4853515625,202.73252868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4481811523437,304.5559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17869.5078125,18000.0,0.0,0.0,0.2675145268440246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675918698310852,0.6759254932403564,-6.8154959080857225e-06,0.0,0.0002714932488743,0.0,0.0,52.97520446777344,0.0,0.0,0.0,0.4340864419937134,4.0,0.0,1.0
803280,292.4346008300781,297.1499938964844,293.1499938964844,0.1517143249511718,-3207.695556640625,304.1135559082031,0.8911628723144531,0.2274968177080154,0.203510046005249,292.3912048339844,297.1499938964844,293.1499938964844,0.1065964251756668,-2545.152587890625,304.11297607421875,0.8129314184188843,0.1717961132526397,0.1614827364683151,292.3266296386719,297.1499938964844,293.1499938964844,0.1810963600873947,-2875.794189453125,304.1003723144531,0.9395973086357116,0.2632124423980713,0.1826378852128982,292.3138732910156,297.1499938964844,293.1499938964844,0.2333890795707702,-4756.15771484375,304.1225280761719,0.9990000128746032,0.3526224195957184,0.3015195429325104,292.53582763671875,297.1499938964844,293.1499938964844,0.0110177947208285,-3241.7333984375,302.7395935058594,0.5322090983390808,0.050000000745058,0.2295166254043579,291.084716796875,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,291.53369140625,291.09478759765625,1.0,0.256163090467453,0.9953882694244384,0.9953882694244384,1.0,1.0,-1.294549584388733,0.5646929144859314,0.7298566102981567,0.2562862336635589,0.0,0.0,0.621193528175354,36.15555953979492,25.0,132.37899780273438,-11010.4853515625,202.73252868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4481811523437,304.5559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17869.5078125,18000.0,0.0,0.0,0.2675145268440246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.675918698310852,0.6759254932403564,-6.8154959080857225e-06,0.0,0.0002714932488743,0.0,0.0,52.97520446777344,0.0,0.0,0.0,0.4340864419937134,4.0,0.0,1.0
803340,292.48809814453125,297.1499938964844,293.1499938964844,0.1564964950084686,-3285.73681640625,304.1177062988281,0.9235342741012572,0.2347708791494369,0.2100474834442138,292.44488525390625,297.1499938964844,293.1499938964844,0.1121196523308754,-2648.570068359375,304.1160888671875,0.8426583409309387,0.1801306158304214,0.1693366318941116,292.3787841796875,297.1499938964844,293.1499938964844,0.1884256303310394,-2966.005126953125,304.10467529296875,0.9750701785087584,0.2734948992729187,0.1897996813058853,292.3118896484375,297.1499938964844,293.1499938964844,0.2140194326639175,-4426.83642578125,304.163818359375,0.9990000128746032,0.3741401135921478,0.2819684147834778,292.5697021484375,297.1499938964844,293.1499938964844,0.0111100375652313,-3241.367919921875,302.8692626953125,0.5465624928474426,0.050000000745058,0.2289456278085708,291.1875,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,291.5679626464844,291.1966857910156,1.0,0.2521561682224273,0.994246780872345,0.994246780872345,1.0,1.0,-1.296269416809082,0.5654303431510925,0.7308390140533447,0.2567715942859649,0.0,0.0,0.6092352867126465,33.13658142089844,43.0,137.69125366210938,-11138.560546875,196.67019653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8931579589844,304.8837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18150.173828125,18000.0,0.0,0.0,0.2810410857200622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632604002952576,0.6632671356201172,-6.776029294996988e-06,0.0,0.0002852209727279,0.0,0.0,51.337379455566406,0.0,0.0,0.0,0.4296744167804718,4.0,0.0,1.0
803400,292.48809814453125,297.1499938964844,293.1499938964844,0.1564964950084686,-3285.73681640625,304.1177062988281,0.9235342741012572,0.2347708791494369,0.2100474834442138,292.44488525390625,297.1499938964844,293.1499938964844,0.1121196523308754,-2648.570068359375,304.1160888671875,0.8426583409309387,0.1801306158304214,0.1693366318941116,292.3787841796875,297.1499938964844,293.1499938964844,0.1884256303310394,-2966.005126953125,304.10467529296875,0.9750701785087584,0.2734948992729187,0.1897996813058853,292.3118896484375,297.1499938964844,293.1499938964844,0.2140194326639175,-4426.83642578125,304.163818359375,0.9990000128746032,0.3741401135921478,0.2819684147834778,292.5697021484375,297.1499938964844,293.1499938964844,0.0111100375652313,-3241.367919921875,302.8692626953125,0.5465624928474426,0.050000000745058,0.2289456278085708,291.1875,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,291.5679626464844,291.1966857910156,1.0,0.2521561682224273,0.994246780872345,0.994246780872345,1.0,1.0,-1.296269416809082,0.5654303431510925,0.7308390140533447,0.2567715942859649,0.0,0.0,0.6092352867126465,33.13658142089844,43.0,137.69125366210938,-11138.560546875,196.67019653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8931579589844,304.8837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18150.173828125,18000.0,0.0,0.0,0.2810410857200622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632604002952576,0.6632671356201172,-6.776029294996988e-06,0.0,0.0002852209727279,0.0,0.0,51.337379455566406,0.0,0.0,0.0,0.4296744167804718,4.0,0.0,1.0
803460,292.5382385253906,297.1499938964844,293.1499938964844,0.1613392084836959,-3365.17333984375,304.1203308105469,0.932880163192749,0.2413685917854309,0.216126874089241,292.4943542480469,297.1499938964844,293.1499938964844,0.117735855281353,-2753.40087890625,304.11798095703125,0.8537716865539551,0.1879607737064361,0.1768685132265091,292.4271850585937,297.1499938964844,293.1499938964844,0.1959863305091858,-3059.124267578125,304.1070861816406,0.9846658110618592,0.2832144200801849,0.1966737210750579,292.302490234375,297.1499938964844,293.1499938964844,0.2132650166749954,-4415.16943359375,304.1592102050781,0.9990000128746032,0.3973279595375061,0.2827236354351043,292.59771728515625,297.1499938964844,293.1499938964844,0.0112882172688841,-3259.788330078125,302.9980773925781,0.5459766387939453,0.050000000745058,0.2289662808179855,291.25323486328125,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,291.59625244140625,291.2551574707031,1.0,0.2568922638893127,0.9935418963432312,0.9935418963432312,1.0,1.0,-1.321773648262024,0.5771446228027344,0.7446290850639343,0.2632670104503631,0.0,0.0,0.5901482105255127,33.64682388305664,61.0,79.76871490478516,-11308.4365234375,206.698471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4939270019531,305.1994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18321.173828125,18000.0,0.0,0.0,0.2908950746059418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281108856201172,0.6281174421310425,-6.5390645431762096e-06,0.0,0.0002952215145342,0.0,0.0,46.231876373291016,0.0,0.0,0.0,0.4166275262832641,4.0,0.0,1.0
803520,292.5382385253906,297.1499938964844,293.1499938964844,0.1613392084836959,-3365.17333984375,304.1203308105469,0.932880163192749,0.2413685917854309,0.216126874089241,292.4943542480469,297.1499938964844,293.1499938964844,0.117735855281353,-2753.40087890625,304.11798095703125,0.8537716865539551,0.1879607737064361,0.1768685132265091,292.4271850585937,297.1499938964844,293.1499938964844,0.1959863305091858,-3059.124267578125,304.1070861816406,0.9846658110618592,0.2832144200801849,0.1966737210750579,292.302490234375,297.1499938964844,293.1499938964844,0.2132650166749954,-4415.16943359375,304.1592102050781,0.9990000128746032,0.3973279595375061,0.2827236354351043,292.59771728515625,297.1499938964844,293.1499938964844,0.0112882172688841,-3259.788330078125,302.9980773925781,0.5459766387939453,0.050000000745058,0.2289662808179855,291.25323486328125,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,291.59625244140625,291.2551574707031,1.0,0.2568922638893127,0.9935418963432312,0.9935418963432312,1.0,1.0,-1.321773648262024,0.5771446228027344,0.7446290850639343,0.2632670104503631,0.0,0.0,0.5901482105255127,33.64682388305664,61.0,79.76871490478516,-11308.4365234375,206.698471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4939270019531,305.1994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18321.173828125,18000.0,0.0,0.0,0.2908950746059418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281108856201172,0.6281174421310425,-6.5390645431762096e-06,0.0,0.0002952215145342,0.0,0.0,46.231876373291016,0.0,0.0,0.0,0.4166275262832641,4.0,0.0,1.0
803580,292.58575439453125,297.1499938964844,293.1499938964844,0.1667411923408508,-3454.88232421875,304.1211853027344,0.9172375202178956,0.2472317963838577,0.221670314669609,292.54034423828125,297.1499938964844,293.1499938964844,0.1238162890076637,-2867.188720703125,304.1184997558594,0.8457462787628174,0.1952376365661621,0.1840016990900039,292.472412109375,297.1499938964844,293.1499938964844,0.2044608891010284,-3164.052734375,304.10723876953125,0.9741020798683168,0.2923544645309448,0.203230932354927,292.3256530761719,297.1499938964844,293.1499938964844,0.23142971098423,-4721.75634765625,304.1253662109375,0.9990000128746032,0.4141804873943329,0.3028832077980041,292.6222229003906,297.1499938964844,293.1499938964844,0.0115838069468736,-3304.825927734375,303.1195373535156,0.5312687754631042,0.050000000745058,0.2295555472373962,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,291.6209411621094,291.2408142089844,1.0,0.2684483528137207,0.9928370714187622,0.9928370714187622,1.0,1.0,-1.3697597980499268,0.5992217659950256,0.7705379724502563,0.2757510244846344,0.0,0.0,0.5777053833007812,37.574825286865234,79.0,-1.4735968112945557,-11605.3212890625,233.4004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1509094238281,305.5201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18250.28515625,18000.0,0.0,0.0,0.297634482383728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978583097457886,0.5978646278381348,-6.297811523836572e-06,0.0,0.000302061176626,0.0,0.0,41.8922119140625,0.0,0.0,0.0,0.4052021205425262,4.0,0.0,1.0
803640,292.58575439453125,297.1499938964844,293.1499938964844,0.1667411923408508,-3454.88232421875,304.1211853027344,0.9172375202178956,0.2472317963838577,0.221670314669609,292.54034423828125,297.1499938964844,293.1499938964844,0.1238162890076637,-2867.188720703125,304.1184997558594,0.8457462787628174,0.1952376365661621,0.1840016990900039,292.472412109375,297.1499938964844,293.1499938964844,0.2044608891010284,-3164.052734375,304.10723876953125,0.9741020798683168,0.2923544645309448,0.203230932354927,292.3256530761719,297.1499938964844,293.1499938964844,0.23142971098423,-4721.75634765625,304.1253662109375,0.9990000128746032,0.4141804873943329,0.3028832077980041,292.6222229003906,297.1499938964844,293.1499938964844,0.0115838069468736,-3304.825927734375,303.1195373535156,0.5312687754631042,0.050000000745058,0.2295555472373962,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,291.6209411621094,291.2408142089844,1.0,0.2684483528137207,0.9928370714187622,0.9928370714187622,1.0,1.0,-1.3697597980499268,0.5992217659950256,0.7705379724502563,0.2757510244846344,0.0,0.0,0.5777053833007812,37.574825286865234,79.0,-1.4735968112945557,-11605.3212890625,233.4004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1509094238281,305.5201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18250.28515625,18000.0,0.0,0.0,0.297634482383728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978583097457886,0.5978646278381348,-6.297811523836572e-06,0.0,0.000302061176626,0.0,0.0,41.8922119140625,0.0,0.0,0.0,0.4052021205425262,4.0,0.0,1.0
803700,292.6088256835937,297.1499938964844,293.1499938964844,0.1694782227277755,-3500.376708984375,304.1214599609375,0.9040543437004088,0.2498480826616287,0.2242095917463302,292.56231689453125,297.1499938964844,293.1499938964844,0.1269181370735168,-2925.0556640625,304.1185913085937,0.8371634483337402,0.1986492574214935,0.1874004304409027,292.4940185546875,297.1499938964844,293.1499938964844,0.2088639289140701,-3218.4384765625,304.10699462890625,0.9628997445106506,0.2966943979263305,0.2063822597265243,292.3520202636719,297.1499938964844,293.1499938964844,0.2461805790662765,-4966.39013671875,304.1029968261719,0.9990000128746032,0.4194551706314087,0.3185971975326538,292.634033203125,297.1499938964844,293.1499938964844,0.0117627913132309,-3333.673095703125,303.1771545410156,0.52105313539505,0.050000000745058,0.2300432622432708,291.2227783203125,291.1499938964844,270.1841125488281,269.42340087890625,282.8040466308594,291.6327819824219,291.2186584472656,1.0,0.2763325870037079,0.9924846291542052,0.9924846291542052,1.0,1.0,-1.4001156091690063,0.6132439970970154,0.786871612071991,0.2836933135986328,0.0,0.0,0.5749112963676453,40.68978118896485,79.0,-32.26676177978516,-11808.212890625,252.6776733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.467529296875,305.6825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18179.056640625,18000.0,0.0,0.0,0.3001455068588257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888288021087646,0.5888350009918213,-6.216635483724531e-06,0.0,0.0003046095371246,0.0,0.0,40.5970344543457,0.0,0.0,0.0,0.4017039537429809,4.0,0.0,1.0
803760,292.63140869140625,297.1499938964844,293.1499938964844,0.1721718162298202,-3545.08154296875,304.1217346191406,0.8896937966346741,0.2522688508033752,0.2265884280204773,292.5836486816406,297.1499938964844,293.1499938964844,0.1300092339515686,-2982.51708984375,304.1186828613281,0.8268490433692932,0.2018999606370926,0.1906768828630447,292.5151062011719,297.1499938964844,293.1499938964844,0.2132930606603622,-3272.959228515625,304.1067810058594,0.9483972787857056,0.3008598685264587,0.2094385325908661,292.3880920410156,297.1499938964844,293.1499938964844,0.2641308903694153,-5259.7275390625,304.0788879394531,0.9990000128746032,0.4224936664104461,0.3373310267925262,292.6458740234375,297.1499938964844,293.1499938964844,0.0119577199220657,-3365.37353515625,303.232421875,0.5102394819259644,0.050000000745058,0.2306570410728454,291.19580078125,291.1499938964844,270.176025390625,269.4131164550781,282.7939147949219,291.6446533203125,291.19110107421875,1.0,0.2853772938251495,0.9919244050979614,0.9919244050979614,1.0,1.0,-1.4337955713272097,0.6288467049598694,0.8049488663673401,0.2925307154655456,0.0,0.0,0.5745335817337036,44.54872131347656,97.0,-54.66925430297852,-12045.2568359375,275.9409484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7606811523437,305.8412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18100.060546875,18000.0,0.0,0.0,0.302280843257904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844093561172485,0.5844155550003052,-6.167284482216928e-06,0.0,0.0003067766374442,0.0,0.0,39.92082595825195,0.0,0.0,0.0,0.3998891711235046,4.0,0.0,1.0
803820,292.6748962402344,297.1499938964844,293.1499938964844,0.1773170232772827,-3630.110595703125,304.1225891113281,0.8588030934333801,0.2565890550613403,0.2309315651655197,292.62481689453125,297.1499938964844,293.1499938964844,0.1360146701335907,-3093.39990234375,304.1191101074219,0.8026517033576965,0.2079041749238968,0.1968412846326828,292.5561828613281,297.1499938964844,293.1499938964844,0.221968799829483,-3379.015625,304.10675048828125,0.9138330221176147,0.3086194396018982,0.2152211815118789,292.4869079589844,297.1499938964844,293.1499938964844,0.3079498410224914,-5958.20703125,304.02960205078125,0.9990000128746032,0.4218336939811706,0.3817989528179168,292.67022705078125,297.1499938964844,293.1499938964844,0.0123832356184721,-3434.012939453125,303.3352355957031,0.4891424477100372,0.050000000745058,0.232254683971405,291.1356506347656,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,291.6690368652344,291.13104248046875,1.0,0.3062598705291748,0.9908039569854736,0.9908039569854736,1.0,1.0,-1.5086464881896973,0.6637033224105835,0.8449431657791138,0.3122619092464447,0.0,0.0,0.5804394483566284,54.42864227294922,100.0,-76.066162109375,-12605.9345703125,334.5798645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.24041748046875,306.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.384765625,18000.0,0.0,0.0,0.3060267567634582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890129208564758,0.5890191197395325,-6.164655133034103e-06,0.0,0.00031057826709,0.0,0.0,40.33684158325195,0.0,0.0,0.0,0.401205837726593,4.0,0.0,1.0
803880,292.6748962402344,297.1499938964844,293.1499938964844,0.1773170232772827,-3630.110595703125,304.1225891113281,0.8588030934333801,0.2565890550613403,0.2309315651655197,292.62481689453125,297.1499938964844,293.1499938964844,0.1360146701335907,-3093.39990234375,304.1191101074219,0.8026517033576965,0.2079041749238968,0.1968412846326828,292.5561828613281,297.1499938964844,293.1499938964844,0.221968799829483,-3379.015625,304.10675048828125,0.9138330221176147,0.3086194396018982,0.2152211815118789,292.4869079589844,297.1499938964844,293.1499938964844,0.3079498410224914,-5958.20703125,304.02960205078125,0.9990000128746032,0.4218336939811706,0.3817989528179168,292.67022705078125,297.1499938964844,293.1499938964844,0.0123832356184721,-3434.012939453125,303.3352355957031,0.4891424477100372,0.050000000745058,0.232254683971405,291.1356506347656,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,291.6690368652344,291.13104248046875,1.0,0.3062598705291748,0.9908039569854736,0.9908039569854736,1.0,1.0,-1.5086464881896973,0.6637033224105835,0.8449431657791138,0.3122619092464447,0.0,0.0,0.5804394483566284,54.42864227294922,100.0,-76.066162109375,-12605.9345703125,334.5798645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.24041748046875,306.1289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.384765625,18000.0,0.0,0.0,0.3060267567634582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890129208564758,0.5890191197395325,-6.164655133034103e-06,0.0,0.00031057826709,0.0,0.0,40.33684158325195,0.0,0.0,0.0,0.401205837726593,4.0,0.0,1.0
803940,292.7154846191406,297.1499938964844,293.1499938964844,0.1815324574708938,-3698.55029296875,304.1247863769531,0.8306399583816528,0.2603940665721893,0.2348440885543823,292.6634826660156,297.1499938964844,293.1499938964844,0.1412679105997085,-3188.765869140625,304.1207275390625,0.7775079607963562,0.2133614122867584,0.2025381326675415,292.59552001953125,297.1499938964844,293.1499938964844,0.2294953018426895,-3469.415283203125,304.1087341308594,0.8833464980125427,0.3156848847866058,0.2205671072006225,292.59283447265625,297.1499938964844,293.1499938964844,0.3253957033157348,-6210.0400390625,304.043701171875,0.9776482582092284,0.4170715808868408,0.3962781131267547,292.69482421875,297.1499938964844,293.1499938964844,0.0128079932183027,-3497.23388671875,303.4318542480469,0.4668269455432892,0.050000000745058,0.234259083867073,291.1098022460937,291.1499938964844,270.1480712890625,269.37548828125,282.76422119140625,291.6945495605469,291.11346435546875,1.0,0.3230245411396026,0.9896835088729858,0.9896835088729858,1.0,1.0,-1.547562599182129,0.6818385124206543,0.8657240867614746,0.3227527141571045,0.0,0.0,0.588765561580658,65.87123107910156,103.0,-17.207780838012695,-13049.8994140625,383.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56219482421875,306.41851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.66796875,18000.0,0.0,0.0,0.3097635507583618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062221527099609,0.6062284708023071,-6.2706285461899824e-06,0.0,0.0003143706126138,0.0,0.0,42.55068588256836,0.0,0.0,0.0,0.4072708785533905,4.0,0.0,1.0
804000,292.7154846191406,297.1499938964844,293.1499938964844,0.1815324574708938,-3698.55029296875,304.1247863769531,0.8306399583816528,0.2603940665721893,0.2348440885543823,292.6634826660156,297.1499938964844,293.1499938964844,0.1412679105997085,-3188.765869140625,304.1207275390625,0.7775079607963562,0.2133614122867584,0.2025381326675415,292.59552001953125,297.1499938964844,293.1499938964844,0.2294953018426895,-3469.415283203125,304.1087341308594,0.8833464980125427,0.3156848847866058,0.2205671072006225,292.59283447265625,297.1499938964844,293.1499938964844,0.3253957033157348,-6210.0400390625,304.043701171875,0.9776482582092284,0.4170715808868408,0.3962781131267547,292.69482421875,297.1499938964844,293.1499938964844,0.0128079932183027,-3497.23388671875,303.4318542480469,0.4668269455432892,0.050000000745058,0.234259083867073,291.1098022460937,291.1499938964844,270.1480712890625,269.37548828125,282.76422119140625,291.6945495605469,291.11346435546875,1.0,0.3230245411396026,0.9896835088729858,0.9896835088729858,1.0,1.0,-1.547562599182129,0.6818385124206543,0.8657240867614746,0.3227527141571045,0.0,0.0,0.588765561580658,65.87123107910156,103.0,-17.207780838012695,-13049.8994140625,383.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56219482421875,306.41851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.66796875,18000.0,0.0,0.0,0.3097635507583618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062221527099609,0.6062284708023071,-6.2706285461899824e-06,0.0,0.0003143706126138,0.0,0.0,42.55068588256836,0.0,0.0,0.0,0.4072708785533905,4.0,0.0,1.0
804060,292.7534484863281,297.1499938964844,293.1499938964844,0.1844498366117477,-3744.4794921875,304.1282958984375,0.8104894757270813,0.2636994123458862,0.238293170928955,292.7004089355469,297.1499938964844,293.1499938964844,0.1453908830881118,-3261.918701171875,304.12359619140625,0.7601156234741211,0.2181999385356903,0.2076587975025177,292.6321105957031,297.1499938964844,293.1499938964844,0.2354647517204284,-3539.541015625,304.11248779296875,0.8626796007156372,0.3223101496696472,0.2255261093378067,292.6539611816406,297.1499938964844,293.1499938964844,0.3261019885540008,-6213.16455078125,304.0770263671875,0.9478954076766968,0.4187366068363189,0.3969530463218689,292.7178955078125,297.1499938964844,293.1499938964844,0.0131669519469141,-3543.281005859375,303.5274353027344,0.4450328648090362,0.050000000745058,0.236148715019226,291.1433410644531,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,291.72393798828125,291.1444091796875,1.0,0.3359018862247467,0.9881259202957152,0.9881259202957152,1.0,1.0,-1.5657405853271484,0.6902705430984497,0.8754700422286987,0.3277311325073242,0.0,0.0,0.5869512557983398,76.31539154052734,106.0,17.96630096435547,-13248.494140625,421.1692504882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8175354003906,306.60791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.30078125,18000.0,0.0,0.0,0.3130418360233307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075442433357239,0.6075505614280701,-6.31082002655603e-06,0.0,0.0003176976752001,0.0,0.0,42.90023422241211,0.0,0.0,0.0,0.4080901443958282,4.0,0.0,1.0
804120,292.7534484863281,297.1499938964844,293.1499938964844,0.1844498366117477,-3744.4794921875,304.1282958984375,0.8104894757270813,0.2636994123458862,0.238293170928955,292.7004089355469,297.1499938964844,293.1499938964844,0.1453908830881118,-3261.918701171875,304.12359619140625,0.7601156234741211,0.2181999385356903,0.2076587975025177,292.6321105957031,297.1499938964844,293.1499938964844,0.2354647517204284,-3539.541015625,304.11248779296875,0.8626796007156372,0.3223101496696472,0.2255261093378067,292.6539611816406,297.1499938964844,293.1499938964844,0.3261019885540008,-6213.16455078125,304.0770263671875,0.9478954076766968,0.4187366068363189,0.3969530463218689,292.7178955078125,297.1499938964844,293.1499938964844,0.0131669519469141,-3543.281005859375,303.5274353027344,0.4450328648090362,0.050000000745058,0.236148715019226,291.1433410644531,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,291.72393798828125,291.1444091796875,1.0,0.3359018862247467,0.9881259202957152,0.9881259202957152,1.0,1.0,-1.5657405853271484,0.6902705430984497,0.8754700422286987,0.3277311325073242,0.0,0.0,0.5869512557983398,76.31539154052734,106.0,17.96630096435547,-13248.494140625,421.1692504882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8175354003906,306.60791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.30078125,18000.0,0.0,0.0,0.3130418360233307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075442433357239,0.6075505614280701,-6.31082002655603e-06,0.0,0.0003176976752001,0.0,0.0,42.90023422241211,0.0,0.0,0.0,0.4080901443958282,4.0,0.0,1.0
804180,292.7884826660156,297.1499938964844,293.1499938964844,0.1872982084751129,-3789.737548828125,304.1307678222656,0.7972845435142517,0.2666355669498443,0.2412871271371841,292.7354431152344,297.1499938964844,293.1499938964844,0.1492602229118347,-3330.5625,304.1259460449219,0.750407874584198,0.2224859893321991,0.2121307998895645,292.6669921875,297.1499938964844,293.1499938964844,0.241408497095108,-3609.468505859375,304.1150817871094,0.851226806640625,0.3283590376377105,0.2300877273082733,292.6964111328125,297.1499938964844,293.1499938964844,0.3306421637535095,-6274.26806640625,304.0935363769531,0.9293230175971984,0.4226764440536499,0.4006170034408569,292.7385559082031,297.1499938964844,293.1499938964844,0.0135239502415061,-3589.169189453125,303.62030029296875,0.4322393834590912,0.050000000745058,0.2375968247652053,291.152099609375,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,291.7480773925781,291.1526184082031,1.0,0.3463425040245056,0.9865683317184448,0.9865683317184448,1.0,1.0,-1.586317777633667,0.6998814940452576,0.8864363431930542,0.333227276802063,0.0,0.0,0.5860138535499573,84.45076751708984,109.0,12.8445463180542,-13423.3046875,454.51458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.048828125,306.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3046875,18000.0,0.0,0.0,0.3155861496925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058868169784546,0.605893075466156,-6.3029046941665e-06,0.0,0.0003202798252459,0.0,0.0,42.695457458496094,0.0,0.0,0.0,0.4075497090816498,4.0,0.0,1.0
804240,292.7884826660156,297.1499938964844,293.1499938964844,0.1872982084751129,-3789.737548828125,304.1307678222656,0.7972845435142517,0.2666355669498443,0.2412871271371841,292.7354431152344,297.1499938964844,293.1499938964844,0.1492602229118347,-3330.5625,304.1259460449219,0.750407874584198,0.2224859893321991,0.2121307998895645,292.6669921875,297.1499938964844,293.1499938964844,0.241408497095108,-3609.468505859375,304.1150817871094,0.851226806640625,0.3283590376377105,0.2300877273082733,292.6964111328125,297.1499938964844,293.1499938964844,0.3306421637535095,-6274.26806640625,304.0935363769531,0.9293230175971984,0.4226764440536499,0.4006170034408569,292.7385559082031,297.1499938964844,293.1499938964844,0.0135239502415061,-3589.169189453125,303.62030029296875,0.4322393834590912,0.050000000745058,0.2375968247652053,291.152099609375,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,291.7480773925781,291.1526184082031,1.0,0.3463425040245056,0.9865683317184448,0.9865683317184448,1.0,1.0,-1.586317777633667,0.6998814940452576,0.8864363431930542,0.333227276802063,0.0,0.0,0.5860138535499573,84.45076751708984,109.0,12.8445463180542,-13423.3046875,454.51458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.048828125,306.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3046875,18000.0,0.0,0.0,0.3155861496925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058868169784546,0.605893075466156,-6.3029046941665e-06,0.0,0.0003202798252459,0.0,0.0,42.695457458496094,0.0,0.0,0.0,0.4075497090816498,4.0,0.0,1.0
804300,292.804931640625,297.1499938964844,293.1499938964844,0.1886312216520309,-3810.91015625,304.1318359375,0.7923124432563782,0.2679886221885681,0.2426559925079345,292.75213623046875,297.1499938964844,293.1499938964844,0.1510589718818664,-3362.360107421875,304.1270446777344,0.7469919323921204,0.2244562059640884,0.2141738981008529,292.68408203125,297.1499938964844,293.1499938964844,0.2441600114107132,-3641.686767578125,304.1164245605469,0.8471503257751465,0.3311158716678619,0.2321564704179763,292.7145080566406,297.1499938964844,293.1499938964844,0.3331647217273712,-6309.55078125,304.0992126464844,0.9226372838020324,0.4248672723770141,0.4027631282806396,292.7479553222656,297.1499938964844,293.1499938964844,0.0136994952335953,-3611.155517578125,303.6664428710937,0.4276258647441864,0.050000000745058,0.2382148802280426,291.1543273925781,291.1499938964844,270.1233215332031,269.3369445800781,282.7719421386719,291.7604675292969,291.1546325683594,1.0,0.3508600890636444,0.9857895374298096,0.9857895374298096,1.0,1.0,-1.5962167978286743,0.7045081257820129,0.8917086124420166,0.3358758985996246,0.0,0.0,0.5854950547218323,87.94729614257812,109.0,9.371923446655272,-13502.529296875,469.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15386962890625,306.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.330078125,18000.0,0.0,0.0,0.316631019115448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049151420593262,0.6049214601516724,-6.296445008047158e-06,0.0,0.0003213402233086,0.0,0.0,42.56571578979492,0.0,0.0,0.0,0.4071953892707824,4.0,0.0,1.0
804360,292.8206481933594,297.1499938964844,293.1499938964844,0.1899088323116302,-3831.19775390625,304.1328125,0.7881073951721191,0.2692709565162658,0.2439487874507904,292.768310546875,297.1499938964844,293.1499938964844,0.1527767032384872,-3392.66162109375,304.1280822753906,0.7441953420639038,0.2263235449790954,0.2161037027835846,292.7007751464844,297.1499938964844,293.1499938964844,0.2467983365058899,-3672.505859375,304.11773681640625,0.8438035249710083,0.3337427377700805,0.2341161668300628,292.7313537597656,297.1499938964844,293.1499938964844,0.3357102572917938,-6345.5400390625,304.1037902832031,0.9171605706214904,0.4270730912685394,0.4049499630928039,292.7567749023437,297.1499938964844,293.1499938964844,0.0138741713017225,-3632.673583984375,303.71246337890625,0.4237886667251587,0.050000000745058,0.2387783974409103,291.1553955078125,291.1499938964844,270.11981201171875,269.3304443359375,282.7740478515625,291.7734680175781,291.1555480957031,1.0,0.355001300573349,0.9852126240730286,0.9852126240730286,1.0,1.0,-1.6057409048080444,0.7089670300483704,0.8967738747596741,0.338431715965271,0.0,0.0,0.5850250124931335,91.14669036865234,97.0,6.050998210906982,-13576.5078125,484.0362243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.251708984375,306.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.01171875,18000.0,0.0,0.0,0.3175452649593353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039429306983948,0.603949248790741,-6.289462362474296e-06,0.0,0.0003222680825274,0.0,0.0,42.433292388916016,0.0,0.0,0.0,0.406835526227951,4.0,0.0,1.0
804420,292.84991455078125,297.1499938964844,293.1499938964844,0.1921236217021942,-3866.20556640625,304.1348571777344,0.7894369959831238,0.2716759443283081,0.2461695969104766,292.79864501953125,297.1499938964844,293.1499938964844,0.1558300405740738,-3446.257080078125,304.1303100585937,0.7469030022621155,0.2298340946435928,0.2195071876049041,292.7325134277344,297.1499938964844,293.1499938964844,0.2515894174575805,-3728.169189453125,304.1205139160156,0.8467134237289429,0.3386873602867126,0.2376430928707122,292.7623291015625,297.1499938964844,293.1499938964844,0.3404599130153656,-6412.9267578125,304.1112365722656,0.9192696213722228,0.4313948154449463,0.4090673327445984,292.7726745605469,297.1499938964844,293.1499938964844,0.0141300316900014,-3660.662353515625,303.8047180175781,0.4230441153049469,0.050000000745058,0.2388928234577179,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,291.8005065917969,291.1570739746094,1.0,0.3571716547012329,0.9840588569641112,0.9840588569641112,1.0,1.0,-1.6218106746673584,0.7164848446846008,0.9053257703781128,0.3427672684192657,0.0,0.0,0.5840268135070801,92.08424377441406,85.0,3.4742119312286377,-13702.2001953125,496.2467956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4267578125,306.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.38671875,18000.0,0.0,0.0,0.319029301404953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020811200141907,0.6020874381065369,-6.275911800912581e-06,0.0,0.0003237741766497,0.0,0.0,42.179420471191406,0.0,0.0,0.0,0.4061351120471954,4.0,0.0,1.0
804480,292.84991455078125,297.1499938964844,293.1499938964844,0.1921236217021942,-3866.20556640625,304.1348571777344,0.7894369959831238,0.2716759443283081,0.2461695969104766,292.79864501953125,297.1499938964844,293.1499938964844,0.1558300405740738,-3446.257080078125,304.1303100585937,0.7469030022621155,0.2298340946435928,0.2195071876049041,292.7325134277344,297.1499938964844,293.1499938964844,0.2515894174575805,-3728.169189453125,304.1205139160156,0.8467134237289429,0.3386873602867126,0.2376430928707122,292.7623291015625,297.1499938964844,293.1499938964844,0.3404599130153656,-6412.9267578125,304.1112365722656,0.9192696213722228,0.4313948154449463,0.4090673327445984,292.7726745605469,297.1499938964844,293.1499938964844,0.0141300316900014,-3660.662353515625,303.8047180175781,0.4230441153049469,0.050000000745058,0.2388928234577179,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,291.8005065917969,291.1570739746094,1.0,0.3571716547012329,0.9840588569641112,0.9840588569641112,1.0,1.0,-1.6218106746673584,0.7164848446846008,0.9053257703781128,0.3427672684192657,0.0,0.0,0.5840268135070801,92.08424377441406,85.0,3.4742119312286377,-13702.2001953125,496.2467956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4267578125,306.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.38671875,18000.0,0.0,0.0,0.319029301404953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020811200141907,0.6020874381065369,-6.275911800912581e-06,0.0,0.0003237741766497,0.0,0.0,42.179420471191406,0.0,0.0,0.0,0.4061351120471954,4.0,0.0,1.0
804540,292.8764038085937,297.1499938964844,293.1499938964844,0.194023385643959,-3896.12353515625,304.13671875,0.798274040222168,0.2739030718803406,0.2480684369802475,292.8263244628906,297.1499938964844,293.1499938964844,0.1585416346788406,-3493.631591796875,304.1323547363281,0.7561771273612976,0.2331205755472183,0.2225164771080017,292.76220703125,297.1499938964844,293.1499938964844,0.2558670341968536,-3777.59033203125,304.1231994628906,0.8571407794952393,0.3432409763336181,0.2407721132040023,292.7904968261719,297.1499938964844,293.1499938964844,0.3447606265544891,-6474.11962890625,304.116943359375,0.9314777851104736,0.435499370098114,0.4128387868404388,292.7863464355469,297.1499938964844,293.1499938964844,0.0143113220110535,-3676.757568359375,303.89776611328125,0.4275830090045929,0.050000000745058,0.2382190227508545,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,291.8283386230469,291.1584777832031,1.0,0.3552113473415375,0.982905089855194,0.982905089855194,1.0,1.0,-1.6351803541183472,0.7227382659912109,0.9124420881271362,0.3463766872882843,0.0,0.0,0.5828056335449219,88.7622299194336,73.0,2.248216390609741,-13800.56640625,495.1364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5777893066406,307.0800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.7265625,18000.0,0.0,0.0,0.3201026916503906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599789559841156,0.5997958183288574,-6.259942438191501e-06,0.0,0.0003248635330237,0.0,0.0,41.872047424316406,0.0,0.0,0.0,0.4052866995334625,4.0,0.0,1.0
