time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.8764038085937,297.1499938964844,293.1499938964844,0.194023385643959,-3896.12353515625,304.13671875,0.798274040222168,0.2739030718803406,0.2480684369802475,292.8263244628906,297.1499938964844,293.1499938964844,0.1585416346788406,-3493.631591796875,304.1323547363281,0.7561771273612976,0.2331205755472183,0.2225164771080017,292.76220703125,297.1499938964844,293.1499938964844,0.2558670341968536,-3777.59033203125,304.1231994628906,0.8571407794952393,0.3432409763336181,0.2407721132040023,292.7904968261719,297.1499938964844,293.1499938964844,0.3447606265544891,-6474.11962890625,304.116943359375,0.9314777851104736,0.435499370098114,0.4128387868404388,292.7863464355469,297.1499938964844,293.1499938964844,0.0143113220110535,-3676.757568359375,303.89776611328125,0.4275830090045929,0.050000000745058,0.2382190227508545,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,291.8283386230469,291.1584777832031,1.0,0.3552113473415375,0.982905089855194,0.982905089855194,1.0,1.0,-1.6351803541183472,0.7227382659912109,0.9124420881271362,0.3463766872882843,0.0,0.0,0.5828056335449219,88.7622299194336,73.0,2.248216390609741,-13800.56640625,495.1364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5777893066406,307.0800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.7265625,18000.0,0.0,0.0,0.3201026916503906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599789559841156,0.5997958183288574,-6.259942438191501e-06,0.0,0.0003248635330237,0.0,0.0,41.872047424316406,0.0,0.0,0.0,0.4052866995334625,4.0,0.0,1.0
804660,292.9004211425781,297.1499938964844,293.1499938964844,0.195680946111679,-3922.17236328125,304.13836669921875,0.8127044439315796,0.2759601771831512,0.2497111111879348,292.8515014648437,297.1499938964844,293.1499938964844,0.1610041409730911,-3536.514404296875,304.1341247558594,0.771030843257904,0.2362150102853775,0.2252314388751983,292.7899475097656,297.1499938964844,293.1499938964844,0.2597216963768005,-3821.935791015625,304.1257019042969,0.8738760352134705,0.3474374711513519,0.2435671389102935,292.8164978027344,297.1499938964844,293.1499938964844,0.348652184009552,-6529.5869140625,304.1214599609375,0.9510756731033324,0.439333438873291,0.416258305311203,292.79803466796875,297.1499938964844,293.1499938964844,0.0144437802955508,-3685.2578125,303.9915466308594,0.4367832243442535,0.050000000745058,0.2370392233133316,291.1591491699219,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,291.8533935546875,291.1591491699219,1.0,0.3503879010677337,0.9817323088645936,0.9817323088645936,1.0,1.0,-1.6464580297470093,0.7280087471008301,0.9184492826461792,0.3494251072406769,0.0,0.0,0.5815181732177734,82.69843292236328,61.0,0.8781102299690247,-13878.4951171875,485.0185852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,307.15582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.416015625,18000.0,0.0,0.0,0.3208212852478027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597282886505127,0.5972891449928284,-6.242103154363576e-06,0.0,0.0003255928168073,0.0,0.0,41.53536224365234,0.0,0.0,0.0,0.404356300830841,4.0,0.0,1.0
804720,292.9004211425781,297.1499938964844,293.1499938964844,0.195680946111679,-3922.17236328125,304.13836669921875,0.8127044439315796,0.2759601771831512,0.2497111111879348,292.8515014648437,297.1499938964844,293.1499938964844,0.1610041409730911,-3536.514404296875,304.1341247558594,0.771030843257904,0.2362150102853775,0.2252314388751983,292.7899475097656,297.1499938964844,293.1499938964844,0.2597216963768005,-3821.935791015625,304.1257019042969,0.8738760352134705,0.3474374711513519,0.2435671389102935,292.8164978027344,297.1499938964844,293.1499938964844,0.348652184009552,-6529.5869140625,304.1214599609375,0.9510756731033324,0.439333438873291,0.416258305311203,292.79803466796875,297.1499938964844,293.1499938964844,0.0144437802955508,-3685.2578125,303.9915466308594,0.4367832243442535,0.050000000745058,0.2370392233133316,291.1591491699219,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,291.8533935546875,291.1591491699219,1.0,0.3503879010677337,0.9817323088645936,0.9817323088645936,1.0,1.0,-1.6464580297470093,0.7280087471008301,0.9184492826461792,0.3494251072406769,0.0,0.0,0.5815181732177734,82.69843292236328,61.0,0.8781102299690247,-13878.4951171875,485.0185852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,307.15582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.416015625,18000.0,0.0,0.0,0.3208212852478027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597282886505127,0.5972891449928284,-6.242103154363576e-06,0.0,0.0003255928168073,0.0,0.0,41.53536224365234,0.0,0.0,0.0,0.404356300830841,4.0,0.0,1.0
804780,292.9223022460937,297.1499938964844,293.1499938964844,0.197146788239479,-3945.187744140625,304.1398010253906,0.8313325047492981,0.2778445184230804,0.2511367499828338,292.8744201660156,297.1499938964844,293.1499938964844,0.1632730215787887,-3575.933349609375,304.1356201171875,0.7916532754898071,0.2391260415315628,0.2277045547962188,292.8158874511719,297.1499938964844,293.1499938964844,0.2632270455360412,-3862.1328125,304.1279602050781,0.8970898985862732,0.3512965142726898,0.2460742592811584,292.8404846191406,297.1499938964844,293.1499938964844,0.352209597826004,-6580.376953125,304.125,0.9753109812736512,0.4429153203964233,0.4193608164787292,292.80828857421875,297.1499938964844,293.1499938964844,0.0145423635840415,-3688.734375,304.0852355957031,0.4514156877994537,0.050000000745058,0.2355329841375351,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,291.8741149902344,291.158447265625,1.0,0.3435733914375305,0.980559468269348,0.980559468269348,1.0,1.0,-1.6560664176940918,0.7324944734573364,0.9235718846321106,0.3520245850086212,0.0,0.0,0.5804342031478882,74.85906219482422,49.0,-0.4207004010677337,-13942.841796875,468.7352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8187866210937,307.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.84765625,18000.0,0.0,0.0,0.3212532103061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950206518173218,0.5950268507003784,-6.225143351912266e-06,0.0,0.0003260311495978,0.0,0.0,41.22826766967773,0.0,0.0,0.0,0.403508722782135,4.0,0.0,1.0
804840,292.9223022460937,297.1499938964844,293.1499938964844,0.197146788239479,-3945.187744140625,304.1398010253906,0.8313325047492981,0.2778445184230804,0.2511367499828338,292.8744201660156,297.1499938964844,293.1499938964844,0.1632730215787887,-3575.933349609375,304.1356201171875,0.7916532754898071,0.2391260415315628,0.2277045547962188,292.8158874511719,297.1499938964844,293.1499938964844,0.2632270455360412,-3862.1328125,304.1279602050781,0.8970898985862732,0.3512965142726898,0.2460742592811584,292.8404846191406,297.1499938964844,293.1499938964844,0.352209597826004,-6580.376953125,304.125,0.9753109812736512,0.4429153203964233,0.4193608164787292,292.80828857421875,297.1499938964844,293.1499938964844,0.0145423635840415,-3688.734375,304.0852355957031,0.4514156877994537,0.050000000745058,0.2355329841375351,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,291.8741149902344,291.158447265625,1.0,0.3435733914375305,0.980559468269348,0.980559468269348,1.0,1.0,-1.6560664176940918,0.7324944734573364,0.9235718846321106,0.3520245850086212,0.0,0.0,0.5804342031478882,74.85906219482422,49.0,-0.4207004010677337,-13942.841796875,468.7352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8187866210937,307.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.84765625,18000.0,0.0,0.0,0.3212532103061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950206518173218,0.5950268507003784,-6.225143351912266e-06,0.0,0.0003260311495978,0.0,0.0,41.22826766967773,0.0,0.0,0.0,0.403508722782135,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.1977998614311218,-3955.420166015625,304.1404724121094,0.8428241610527039,0.2787148058414459,0.2517701387405395,292.8851318359375,297.1499938964844,293.1499938964844,0.1643313020467758,-3594.27783203125,304.1363220214844,0.8043276071548462,0.2405090630054474,0.2288559377193451,292.8282165527344,297.1499938964844,293.1499938964844,0.2648448348045349,-3880.631103515625,304.1290283203125,0.9117870926856996,0.3531019687652588,0.2472275793552398,292.85174560546875,297.1499938964844,293.1499938964844,0.353870689868927,-6604.10595703125,304.12652587890625,0.988127589225769,0.4446253180503845,0.4208154082298279,292.81298828125,297.1499938964844,293.1499938964844,0.0145812425762414,-3688.935791015625,304.13189697265625,0.4612839818000793,0.050000000745058,0.2346945255994796,291.1581726074219,291.1499938964844,270.1116943359375,269.29205322265625,282.8122863769531,291.884033203125,291.1581726074219,1.0,0.3395940661430359,0.979973077774048,0.979973077774048,1.0,1.0,-1.6603341102600098,0.7344849705696106,0.9258491396903992,0.3531796634197235,0.0,0.0,0.5799170732498169,70.47310638427734,49.0,-0.64081871509552,-13970.1240234375,458.8821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670959472656,307.2468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.939453125,18000.0,0.0,0.0,0.3213826417922973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939786434173584,0.593984842300415,-6.217414011189248e-06,0.0,0.0003261625242885,0.0,0.0,41.08771896362305,0.0,0.0,0.0,0.4031179845333099,4.0,0.0,1.0
804960,292.9424133300781,297.1499938964844,293.1499938964844,0.1984032541513443,-3964.872314453125,304.14111328125,0.8567818403244019,0.2795306444168091,0.2523442208766937,292.8954467773437,297.1499938964844,293.1499938964844,0.1653417646884918,-3611.77978515625,304.136962890625,0.8185228109359741,0.2418377548456192,0.2299449443817138,292.8401794433594,297.1499938964844,293.1499938964844,0.2663846313953399,-3898.21923828125,304.1300354003906,0.930655598640442,0.3548282980918884,0.248313695192337,292.8623352050781,297.1499938964844,293.1499938964844,0.353496104478836,-6595.97314453125,304.1317749023437,0.9990000128746032,0.4463206231594085,0.4200786352157593,292.8175354003906,297.1499938964844,293.1499938964844,0.0148510253056883,-3726.40283203125,304.1488037109375,0.4751647710800171,0.0521144084632396,0.23703533411026,291.157470703125,291.1499938964844,270.1135559082031,269.2901916503906,282.8166198730469,291.8937072753906,291.1571655273437,1.0,0.3353451192378998,0.9794040322303772,0.9794040322303772,1.0,1.0,-1.6655378341674805,0.736901044845581,0.9286367893218994,0.3546473681926727,0.0,0.0,0.5794813632965088,65.75315856933594,37.0,-2.683851480484009,-13999.294921875,448.5823364257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9106750488281,307.2688293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.748046875,18000.0,0.0,0.0,0.3214676082134247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592990517616272,0.5929967164993286,-6.21002254774794e-06,0.0,0.0003262487589381,0.0,0.0,40.95437240600586,0.0,0.0,0.0,0.4027497470378876,4.0,0.0,1.0
805020,292.96148681640625,297.1499938964844,293.1499938964844,0.199219673871994,-3977.187255859375,304.1427307128906,0.885506272315979,0.2809270918369293,0.2533800005912781,292.9150085449219,297.1499938964844,293.1499938964844,0.1670530289411544,-3640.98388671875,304.13848876953125,0.845396876335144,0.2443227469921112,0.2320373058319091,292.862548828125,297.1499938964844,293.1499938964844,0.2689922153949737,-3927.584716796875,304.13238525390625,0.9664066433906556,0.3581428825855255,0.2504201531410217,292.84381103515625,297.1499938964844,293.1499938964844,0.3172045946121216,-6029.4853515625,304.1979675292969,0.9990000128746032,0.4572266638278961,0.3824495375156402,292.8316345214844,297.1499938964844,293.1499938964844,0.0177479181438684,-4098.0791015625,304.1444091796875,0.5099107027053833,0.0576957389712333,0.2610585689544678,291.1710510253906,291.1499938964844,270.1189880371094,269.2879333496094,282.8327941894531,291.9091491699219,291.1727905273437,1.0,0.3253520429134369,0.9782660007476808,0.9782660007476808,1.0,1.0,-1.655564785003662,0.7321078181266785,0.9234569668769836,0.3520731925964355,0.0,0.0,0.5761736035346985,57.454246520996094,55.0,19.20901298522949,-13956.947265625,419.37408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9954528808594,307.33551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.951171875,18000.0,0.0,0.0,0.3214115500450134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892587304115295,0.5892649292945862,-6.189835403347388e-06,0.0,0.0003261918609496,0.0,0.0,40.49436950683594,0.0,0.0,0.0,0.4013754427433014,4.0,0.0,1.0
805080,292.96148681640625,297.1499938964844,293.1499938964844,0.199219673871994,-3977.187255859375,304.1427307128906,0.885506272315979,0.2809270918369293,0.2533800005912781,292.9150085449219,297.1499938964844,293.1499938964844,0.1670530289411544,-3640.98388671875,304.13848876953125,0.845396876335144,0.2443227469921112,0.2320373058319091,292.862548828125,297.1499938964844,293.1499938964844,0.2689922153949737,-3927.584716796875,304.13238525390625,0.9664066433906556,0.3581428825855255,0.2504201531410217,292.84381103515625,297.1499938964844,293.1499938964844,0.3172045946121216,-6029.4853515625,304.1979675292969,0.9990000128746032,0.4572266638278961,0.3824495375156402,292.8316345214844,297.1499938964844,293.1499938964844,0.0177479181438684,-4098.0791015625,304.1444091796875,0.5099107027053833,0.0576957389712333,0.2610585689544678,291.1710510253906,291.1499938964844,270.1189880371094,269.2879333496094,282.8327941894531,291.9091491699219,291.1727905273437,1.0,0.3253520429134369,0.9782660007476808,0.9782660007476808,1.0,1.0,-1.655564785003662,0.7321078181266785,0.9234569668769836,0.3520731925964355,0.0,0.0,0.5761736035346985,57.454246520996094,55.0,19.20901298522949,-13956.947265625,419.37408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9954528808594,307.33551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.951171875,18000.0,0.0,0.0,0.3214115500450134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892587304115295,0.5892649292945862,-6.189835403347388e-06,0.0,0.0003261918609496,0.0,0.0,40.49436950683594,0.0,0.0,0.0,0.4013754427433014,4.0,0.0,1.0
805140,292.9814147949219,297.1499938964844,293.1499938964844,0.2000358551740646,-3989.9580078125,304.14373779296875,0.8966420888900757,0.2816619873046875,0.2541002929210663,292.93475341796875,297.1499938964844,293.1499938964844,0.1688333302736282,-3671.798583984375,304.1393127441406,0.8568500876426697,0.2462746053934097,0.2339184731245041,292.8841857910156,297.1499938964844,293.1499938964844,0.271879643201828,-3960.6826171875,304.13336181640625,0.979251503944397,0.3610357642173767,0.2524384260177612,292.7942810058594,297.1499938964844,293.1499938964844,0.3041744828224182,-5832.81005859375,304.2020263671875,0.9990000128746032,0.4750418663024902,0.3698137402534485,292.8515625,297.1499938964844,293.1499938964844,0.0203858036547899,-4398.15234375,304.14190673828125,0.531160295009613,0.0617261081933975,0.2801413238048553,291.16900634765625,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,291.9388122558594,291.16705322265625,1.0,0.3255301117897033,0.977127969264984,0.977127969264984,1.0,1.0,-1.6687870025634766,0.7383772730827332,0.9304097294807434,0.355403184890747,0.0,0.0,0.5730606317520142,55.18169021606445,73.0,-9.222530364990234,-13966.16796875,420.45062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0915832519531,307.3472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.677734375,18000.0,0.0,0.0,0.3208731114864349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808926224708557,0.5808987617492676,-6.132587714091642e-06,0.0,0.0003256454074289,0.0,0.0,39.41142654418945,0.0,0.0,0.0,0.3984264135360718,4.0,0.0,1.0
805200,292.9814147949219,297.1499938964844,293.1499938964844,0.2000358551740646,-3989.9580078125,304.14373779296875,0.8966420888900757,0.2816619873046875,0.2541002929210663,292.93475341796875,297.1499938964844,293.1499938964844,0.1688333302736282,-3671.798583984375,304.1393127441406,0.8568500876426697,0.2462746053934097,0.2339184731245041,292.8841857910156,297.1499938964844,293.1499938964844,0.271879643201828,-3960.6826171875,304.13336181640625,0.979251503944397,0.3610357642173767,0.2524384260177612,292.7942810058594,297.1499938964844,293.1499938964844,0.3041744828224182,-5832.81005859375,304.2020263671875,0.9990000128746032,0.4750418663024902,0.3698137402534485,292.8515625,297.1499938964844,293.1499938964844,0.0203858036547899,-4398.15234375,304.14190673828125,0.531160295009613,0.0617261081933975,0.2801413238048553,291.16900634765625,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,291.9388122558594,291.16705322265625,1.0,0.3255301117897033,0.977127969264984,0.977127969264984,1.0,1.0,-1.6687870025634766,0.7383772730827332,0.9304097294807434,0.355403184890747,0.0,0.0,0.5730606317520142,55.18169021606445,73.0,-9.222530364990234,-13966.16796875,420.45062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0915832519531,307.3472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.677734375,18000.0,0.0,0.0,0.3208731114864349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808926224708557,0.5808987617492676,-6.132587714091642e-06,0.0,0.0003256454074289,0.0,0.0,39.41142654418945,0.0,0.0,0.0,0.3984264135360718,4.0,0.0,1.0
805260,293.0015563964844,297.1499938964844,293.1499938964844,0.2010421454906463,-4006.375732421875,304.1441650390625,0.8891847729682922,0.2818542122840881,0.2544558644294739,292.9544982910156,297.1499938964844,293.1499938964844,0.1707884818315506,-3706.208251953125,304.1396179199219,0.8515436053276062,0.2477227747440338,0.2354736328125,292.90509033203125,297.1499938964844,293.1499938964844,0.2753005027770996,-4000.470703125,304.1331787109375,0.973726451396942,0.3635331392288208,0.2542954087257385,292.7737121582031,297.1499938964844,293.1499938964844,0.3133670091629028,-5985.28125,304.1687316894531,0.9990000128746032,0.4883086383342743,0.3794512450695038,292.87286376953125,297.1499938964844,293.1499938964844,0.0228587761521339,-4656.92236328125,304.1405029296875,0.537472128868103,0.0649708658456802,0.2958598732948303,291.13482666015625,291.1499938964844,270.1370849609375,269.28973388671875,282.8515014648437,291.963623046875,291.1317749023437,1.0,0.3330967724323272,0.9760655164718628,0.9760655164718628,1.0,1.0,-1.7037434577941897,0.7549406886100769,0.9488027691841124,0.3646132051944732,0.0,0.0,0.5771766304969788,57.84069442749024,91.0,-40.60976028442383,-14151.826171875,448.3817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419677734375,307.3507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17959.892578125,18000.0,0.0,0.0,0.3204759061336517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584008514881134,0.5840146541595459,-6.1327409639488906e-06,0.0,0.0003252422902733,0.0,0.0,39.70064163208008,0.0,0.0,0.0,0.3993623554706573,4.0,0.0,1.0
805320,293.0015563964844,297.1499938964844,293.1499938964844,0.2010421454906463,-4006.375732421875,304.1441650390625,0.8891847729682922,0.2818542122840881,0.2544558644294739,292.9544982910156,297.1499938964844,293.1499938964844,0.1707884818315506,-3706.208251953125,304.1396179199219,0.8515436053276062,0.2477227747440338,0.2354736328125,292.90509033203125,297.1499938964844,293.1499938964844,0.2753005027770996,-4000.470703125,304.1331787109375,0.973726451396942,0.3635331392288208,0.2542954087257385,292.7737121582031,297.1499938964844,293.1499938964844,0.3133670091629028,-5985.28125,304.1687316894531,0.9990000128746032,0.4883086383342743,0.3794512450695038,292.87286376953125,297.1499938964844,293.1499938964844,0.0228587761521339,-4656.92236328125,304.1405029296875,0.537472128868103,0.0649708658456802,0.2958598732948303,291.13482666015625,291.1499938964844,270.1370849609375,269.28973388671875,282.8515014648437,291.963623046875,291.1317749023437,1.0,0.3330967724323272,0.9760655164718628,0.9760655164718628,1.0,1.0,-1.7037434577941897,0.7549406886100769,0.9488027691841124,0.3646132051944732,0.0,0.0,0.5771766304969788,57.84069442749024,91.0,-40.60976028442383,-14151.826171875,448.3817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419677734375,307.3507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17959.892578125,18000.0,0.0,0.0,0.3204759061336517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584008514881134,0.5840146541595459,-6.1327409639488906e-06,0.0,0.0003252422902733,0.0,0.0,39.70064163208008,0.0,0.0,0.0,0.3993623554706573,4.0,0.0,1.0
805380,293.0213317871094,297.1499938964844,293.1499938964844,0.2020066082477569,-4022.3310546875,304.1445007324219,0.8696802258491516,0.2816053628921509,0.2545314431190491,292.97393798828125,297.1499938964844,293.1499938964844,0.1726938933134079,-3739.891845703125,304.139892578125,0.8354211449623108,0.2487362027168274,0.2367421686649322,292.92510986328125,297.1499938964844,293.1499938964844,0.2788645029067993,-4041.970703125,304.13287353515625,0.9544955492019652,0.3656800985336303,0.2560027539730072,292.79840087890625,297.1499938964844,293.1499938964844,0.3390527367591858,-6390.080078125,304.11944580078125,0.9990000128746032,0.4929325878620147,0.4051710069179535,292.8948974609375,297.1499938964844,293.1499938964844,0.0251693408936262,-4883.58935546875,304.13983154296875,0.532720148563385,0.0675263926386833,0.3091432452201843,291.0874328613281,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,291.9801940917969,291.08428955078125,1.0,0.3462578952312469,0.9750030040740968,0.9750030040740968,1.0,1.0,-1.754228591918945,0.7789338231086731,0.9752947092056274,0.3779754936695099,0.0,0.0,0.5886543989181519,64.31903839111328,109.0,-58.83638000488281,-14484.115234375,498.4154968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08856201171875,307.32427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.9140625,18000.0,0.0,0.0,0.3211084902286529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600750207901001,0.6007564663887024,-6.22515062786988e-06,0.0,0.0003258842916693,0.0,0.0,41.77482604980469,0.0,0.0,0.0,0.4053095281124115,4.0,0.0,1.0
805440,293.0213317871094,297.1499938964844,293.1499938964844,0.2020066082477569,-4022.3310546875,304.1445007324219,0.8696802258491516,0.2816053628921509,0.2545314431190491,292.97393798828125,297.1499938964844,293.1499938964844,0.1726938933134079,-3739.891845703125,304.139892578125,0.8354211449623108,0.2487362027168274,0.2367421686649322,292.92510986328125,297.1499938964844,293.1499938964844,0.2788645029067993,-4041.970703125,304.13287353515625,0.9544955492019652,0.3656800985336303,0.2560027539730072,292.79840087890625,297.1499938964844,293.1499938964844,0.3390527367591858,-6390.080078125,304.11944580078125,0.9990000128746032,0.4929325878620147,0.4051710069179535,292.8948974609375,297.1499938964844,293.1499938964844,0.0251693408936262,-4883.58935546875,304.13983154296875,0.532720148563385,0.0675263926386833,0.3091432452201843,291.0874328613281,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,291.9801940917969,291.08428955078125,1.0,0.3462578952312469,0.9750030040740968,0.9750030040740968,1.0,1.0,-1.754228591918945,0.7789338231086731,0.9752947092056274,0.3779754936695099,0.0,0.0,0.5886543989181519,64.31903839111328,109.0,-58.83638000488281,-14484.115234375,498.4154968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08856201171875,307.32427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.9140625,18000.0,0.0,0.0,0.3211084902286529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600750207901001,0.6007564663887024,-6.22515062786988e-06,0.0,0.0003258842916693,0.0,0.0,41.77482604980469,0.0,0.0,0.0,0.4053095281124115,4.0,0.0,1.0
805500,293.03106689453125,297.1499938964844,293.1499938964844,0.2023951858282089,-4028.793701171875,304.1448059082031,0.8575314283370972,0.2813225984573364,0.2544696927070617,292.9834899902344,297.1499938964844,293.1499938964844,0.1735625863075256,-3755.232421875,304.1401672363281,0.8251124620437622,0.2490890324115753,0.2372748702764511,292.9347839355469,297.1499938964844,293.1499938964844,0.2805909216403961,-4062.00341796875,304.1328430175781,0.940735399723053,0.3666292726993561,0.2568023204803467,292.8273620605469,297.1499938964844,293.1499938964844,0.3567908108234405,-6663.82275390625,304.0927734375,0.9990000128746032,0.4917071759700775,0.4226186275482178,292.9061889648437,297.1499938964844,293.1499938964844,0.0262161586433649,-4982.369140625,304.1398010253906,0.5275698304176331,0.0685413628816604,0.3148209154605865,291.0635986328125,291.1499938964844,270.1571960449219,269.2968444824219,282.83990478515625,291.9864196777344,291.0605163574219,1.0,0.3544299006462097,0.9744717478752136,0.9744717478752136,1.0,1.0,-1.7835174798965454,0.7928885817527771,0.9906289577484132,0.3857410550117492,0.0,0.0,0.5968056321144104,68.82573699951172,109.0,-62.31484222412109,-14691.4990234375,530.9224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01275634765625,307.29315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17773.6484375,18000.0,0.0,0.0,0.3220608532428741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614220917224884,0.6142272353172302,-6.310454864433268e-06,0.0,0.0003268508298788,0.0,0.0,43.55167007446289,0.0,0.0,0.0,0.4102476239204407,4.0,0.0,1.0
805560,293.0406799316406,297.1499938964844,293.1499938964844,0.2027219235897064,-4034.263916015625,304.1451416015625,0.8448264598846436,0.2809374928474426,0.2543417513370514,292.9929504394531,297.1499938964844,293.1499938964844,0.1743766814470291,-3769.6064453125,304.1404724121094,0.8138309121131897,0.2493430823087692,0.2377411872148513,292.9442138671875,297.1499938964844,293.1499938964844,0.2822820842266083,-4081.589111328125,304.13287353515625,0.925287902355194,0.3674996197223663,0.2575666904449463,292.8668212890625,297.1499938964844,293.1499938964844,0.3771842420101166,-6974.13671875,304.0661315917969,0.9990000128746032,0.4880601763725281,0.4423871338367462,292.9175720214844,297.1499938964844,293.1499938964844,0.0271352436393499,-5075.13037109375,304.1399841308594,0.5213395953178406,0.069393515586853,0.3198716342449188,291.03961181640625,291.1499938964844,270.1651916503906,269.3003845214844,282.8329467773437,291.9903564453125,291.0366516113281,1.0,0.3634126186370849,0.9736269116401672,0.9736269116401672,1.0,1.0,-1.8146402835845947,0.8077329397201538,1.006907343864441,0.3939881026744842,0.0,0.0,0.6065700650215149,74.09691619873047,112.0,-63.95125198364258,-14919.41796875,568.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9030456542969,307.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17709.099609375,18000.0,0.0,0.0,0.3235372602939605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310219168663025,0.6310283541679382,-6.422901606129017e-06,0.0,0.0003283491823822,0.0,0.0,45.86573028564453,0.0,0.0,0.0,0.4165283441543579,4.0,0.0,1.0
805620,293.0589904785156,297.1499938964844,293.1499938964844,0.2026275843381881,-4032.506591796875,304.1470031738281,0.820686399936676,0.2799936234951019,0.2539350688457489,293.0108642578125,297.1499938964844,293.1499938964844,0.175358310341835,-3786.347412109375,304.1420593261719,0.7900014519691467,0.2496888637542724,0.2385234832763672,292.9618835449219,297.1499938964844,293.1499938964844,0.2847529053688049,-4109.4453125,304.13458251953125,0.8967159390449524,0.3691313564777374,0.259025365114212,292.9541015625,297.1499938964844,293.1499938964844,0.3919525146484375,-7185.16845703125,304.0731201171875,0.983884334564209,0.4774883091449737,0.4551197588443756,292.9394226074219,297.1499938964844,293.1499938964844,0.0285509135574102,-5215.94775390625,304.1408996582031,0.5086833238601685,0.0708482414484024,0.3286443650722503,291.0234069824219,291.1499938964844,270.1831970214844,269.3091735839844,282.8397216796875,292.00653076171875,291.0265197753906,1.0,0.3766680359840393,0.9719372987747192,0.9719372987747192,1.0,1.0,-1.8424277305603027,0.8208526372909546,1.021575093269348,0.401745855808258,0.0,0.0,0.6255694627761841,85.20127868652344,115.0,-10.835116386413574,-15241.5,622.274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60504150390625,307.1717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17634.896484375,18000.0,0.0,0.0,0.3280808627605438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711960434913635,0.6712027788162231,-6.7238061092211865e-06,0.0,0.0003329603641759,0.0,0.0,51.8921012878418,0.0,0.0,0.0,0.4319190382957458,4.0,0.0,1.0
805680,293.0589904785156,297.1499938964844,293.1499938964844,0.2026275843381881,-4032.506591796875,304.1470031738281,0.820686399936676,0.2799936234951019,0.2539350688457489,293.0108642578125,297.1499938964844,293.1499938964844,0.175358310341835,-3786.347412109375,304.1420593261719,0.7900014519691467,0.2496888637542724,0.2385234832763672,292.9618835449219,297.1499938964844,293.1499938964844,0.2847529053688049,-4109.4453125,304.13458251953125,0.8967159390449524,0.3691313564777374,0.259025365114212,292.9541015625,297.1499938964844,293.1499938964844,0.3919525146484375,-7185.16845703125,304.0731201171875,0.983884334564209,0.4774883091449737,0.4551197588443756,292.9394226074219,297.1499938964844,293.1499938964844,0.0285509135574102,-5215.94775390625,304.1408996582031,0.5086833238601685,0.0708482414484024,0.3286443650722503,291.0234069824219,291.1499938964844,270.1831970214844,269.3091735839844,282.8397216796875,292.00653076171875,291.0265197753906,1.0,0.3766680359840393,0.9719372987747192,0.9719372987747192,1.0,1.0,-1.8424277305603027,0.8208526372909546,1.021575093269348,0.401745855808258,0.0,0.0,0.6255694627761841,85.20127868652344,115.0,-10.835116386413574,-15241.5,622.274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60504150390625,307.1717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17634.896484375,18000.0,0.0,0.0,0.3280808627605438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711960434913635,0.6712027788162231,-6.7238061092211865e-06,0.0,0.0003329603641759,0.0,0.0,51.8921012878418,0.0,0.0,0.0,0.4319190382957458,4.0,0.0,1.0
805740,293.0767517089844,297.1499938964844,293.1499938964844,0.2013412117958068,-4010.764404296875,304.15008544921875,0.8003599047660828,0.2786982655525207,0.2532387375831604,293.0282287597656,297.1499938964844,293.1499938964844,0.1752957701683044,-3783.991455078125,304.144775390625,0.7709890007972717,0.2496910691261291,0.2390173822641372,292.9787292480469,297.1499938964844,293.1499938964844,0.2857111990451813,-4118.9931640625,304.1380615234375,0.8759231567382812,0.3704781830310821,0.2603119909763336,292.9998779296875,297.1499938964844,293.1499938964844,0.3873418867588043,-7101.10791015625,304.1058044433594,0.9573066830635072,0.4731024205684662,0.4498743116855621,292.9595642089844,297.1499938964844,293.1499938964844,0.0300777461379766,-5324.23876953125,304.1414794921875,0.4994285702705383,0.0721006616950035,0.3363918662071228,291.0619812011719,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,292.0296630859375,291.0634765625,1.0,0.3861758410930633,0.9702476263046264,0.9702476263046264,1.0,1.0,-1.84700870513916,0.8229947686195374,1.024013876914978,0.4028699994087219,0.0,0.0,0.6343420147895813,95.25536346435548,118.0,27.41023063659668,-15317.6103515625,657.1200561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3218078613281,307.0570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17776.134765625,18000.0,0.0,0.0,0.3336832523345947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957955360412598,0.6958025097846985,-6.959948223084211e-06,0.0,0.0003386460884939,0.0,0.0,56.133296966552734,0.0,0.0,0.0,0.4419977962970733,4.0,0.0,1.0
805800,293.0767517089844,297.1499938964844,293.1499938964844,0.2013412117958068,-4010.764404296875,304.15008544921875,0.8003599047660828,0.2786982655525207,0.2532387375831604,293.0282287597656,297.1499938964844,293.1499938964844,0.1752957701683044,-3783.991455078125,304.144775390625,0.7709890007972717,0.2496910691261291,0.2390173822641372,292.9787292480469,297.1499938964844,293.1499938964844,0.2857111990451813,-4118.9931640625,304.1380615234375,0.8759231567382812,0.3704781830310821,0.2603119909763336,292.9998779296875,297.1499938964844,293.1499938964844,0.3873418867588043,-7101.10791015625,304.1058044433594,0.9573066830635072,0.4731024205684662,0.4498743116855621,292.9595642089844,297.1499938964844,293.1499938964844,0.0300777461379766,-5324.23876953125,304.1414794921875,0.4994285702705383,0.0721006616950035,0.3363918662071228,291.0619812011719,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,292.0296630859375,291.0634765625,1.0,0.3861758410930633,0.9702476263046264,0.9702476263046264,1.0,1.0,-1.84700870513916,0.8229947686195374,1.024013876914978,0.4028699994087219,0.0,0.0,0.6343420147895813,95.25536346435548,118.0,27.41023063659668,-15317.6103515625,657.1200561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3218078613281,307.0570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17776.134765625,18000.0,0.0,0.0,0.3336832523345947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957955360412598,0.6958025097846985,-6.959948223084211e-06,0.0,0.0003386460884939,0.0,0.0,56.133296966552734,0.0,0.0,0.0,0.4419977962970733,4.0,0.0,1.0
805860,293.0935363769531,297.1499938964844,293.1499938964844,0.1999586224555969,-3987.936279296875,304.15234375,0.7860018014907837,0.2771528363227844,0.2521823048591614,293.0449523925781,297.1499938964844,293.1499938964844,0.17507204413414,-3779.269287109375,304.1468811035156,0.7587072849273682,0.2493838369846344,0.2390869855880737,292.99462890625,297.1499938964844,293.1499938964844,0.28666552901268,-4128.9541015625,304.14044189453125,0.862909197807312,0.3715934753417969,0.2613383829593658,293.02447509765625,297.1499938964844,293.1499938964844,0.3861854076385498,-7076.40185546875,304.1221923828125,0.939172387123108,0.4718940258026123,0.4485158324241638,292.9778747558594,297.1499938964844,293.1499938964844,0.0311949662864208,-5418.03271484375,304.1424560546875,0.4942103028297424,0.0732048153877258,0.3428752720355987,291.0841979980469,291.1499938964844,270.227294921875,269.333984375,282.879638671875,292.0486755371094,291.0856628417969,1.0,0.3935004472732544,0.9686580300331116,0.9686580300331116,1.0,1.0,-1.8532097339630127,0.8259051442146301,1.0273045301437378,0.404467761516571,0.0,0.0,0.6416304707527161,102.81854248046876,121.0,30.20453643798828,-15376.1953125,685.6077270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1163024902344,306.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17831.037109375,18000.0,0.0,0.0,0.3394897580146789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137964963912964,0.7138036489486694,-7.126448053895729e-06,0.0,0.0003445389447733,0.0,0.0,59.32077026367188,0.0,0.0,0.0,0.4493910372257232,4.0,0.0,1.0
805920,293.0935363769531,297.1499938964844,293.1499938964844,0.1999586224555969,-3987.936279296875,304.15234375,0.7860018014907837,0.2771528363227844,0.2521823048591614,293.0449523925781,297.1499938964844,293.1499938964844,0.17507204413414,-3779.269287109375,304.1468811035156,0.7587072849273682,0.2493838369846344,0.2390869855880737,292.99462890625,297.1499938964844,293.1499938964844,0.28666552901268,-4128.9541015625,304.14044189453125,0.862909197807312,0.3715934753417969,0.2613383829593658,293.02447509765625,297.1499938964844,293.1499938964844,0.3861854076385498,-7076.40185546875,304.1221923828125,0.939172387123108,0.4718940258026123,0.4485158324241638,292.9778747558594,297.1499938964844,293.1499938964844,0.0311949662864208,-5418.03271484375,304.1424560546875,0.4942103028297424,0.0732048153877258,0.3428752720355987,291.0841979980469,291.1499938964844,270.227294921875,269.333984375,282.879638671875,292.0486755371094,291.0856628417969,1.0,0.3935004472732544,0.9686580300331116,0.9686580300331116,1.0,1.0,-1.8532097339630127,0.8259051442146301,1.0273045301437378,0.404467761516571,0.0,0.0,0.6416304707527161,102.81854248046876,121.0,30.20453643798828,-15376.1953125,685.6077270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1163024902344,306.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17831.037109375,18000.0,0.0,0.0,0.3394897580146789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137964963912964,0.7138036489486694,-7.126448053895729e-06,0.0,0.0003445389447733,0.0,0.0,59.32077026367188,0.0,0.0,0.0,0.4493910372257232,4.0,0.0,1.0
805980,293.1091003417969,297.1499938964844,293.1499938964844,0.1983665078878402,-3961.880859375,304.1542053222656,0.7751770615577698,0.2754206359386444,0.2508951127529144,293.060791015625,297.1499938964844,293.1499938964844,0.1745918542146682,-3770.226318359375,304.1487121582031,0.7497828602790833,0.2488348633050918,0.2388586699962616,293.0093688964844,297.1499938964844,293.1499938964844,0.2874021828174591,-4136.5654296875,304.14239501953125,0.8538119196891785,0.3725372552871704,0.2621952891349792,293.04150390625,297.1499938964844,293.1499938964844,0.3859102129936218,-7067.62353515625,304.1318054199219,0.9261695742607116,0.4716128408908844,0.448340892791748,292.9944152832031,297.1499938964844,293.1499938964844,0.0321876220405101,-5500.36767578125,304.143310546875,0.4908937811851501,0.0742135569453239,0.3486137688159942,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,292.06494140625,291.106201171875,1.0,0.3993729650974273,0.967068374156952,0.967068374156952,1.0,1.0,-1.859100103378296,0.828667402267456,1.0304327011108398,0.4059796035289764,0.0,0.0,0.6462529301643372,108.86195373535156,124.0,29.143705368041992,-15425.923828125,709.2274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9910888671875,306.9133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17884.35546875,18000.0,0.0,0.0,0.345152884721756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262585163116455,0.7262657880783081,-7.247482699312968e-06,0.0,0.0003502863110043,0.0,0.0,61.62670135498047,0.0,0.0,0.0,0.4545649886131286,4.0,0.0,1.0
806040,293.1091003417969,297.1499938964844,293.1499938964844,0.1983665078878402,-3961.880859375,304.1542053222656,0.7751770615577698,0.2754206359386444,0.2508951127529144,293.060791015625,297.1499938964844,293.1499938964844,0.1745918542146682,-3770.226318359375,304.1487121582031,0.7497828602790833,0.2488348633050918,0.2388586699962616,293.0093688964844,297.1499938964844,293.1499938964844,0.2874021828174591,-4136.5654296875,304.14239501953125,0.8538119196891785,0.3725372552871704,0.2621952891349792,293.04150390625,297.1499938964844,293.1499938964844,0.3859102129936218,-7067.62353515625,304.1318054199219,0.9261695742607116,0.4716128408908844,0.448340892791748,292.9944152832031,297.1499938964844,293.1499938964844,0.0321876220405101,-5500.36767578125,304.143310546875,0.4908937811851501,0.0742135569453239,0.3486137688159942,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,292.06494140625,291.106201171875,1.0,0.3993729650974273,0.967068374156952,0.967068374156952,1.0,1.0,-1.859100103378296,0.828667402267456,1.0304327011108398,0.4059796035289764,0.0,0.0,0.6462529301643372,108.86195373535156,124.0,29.143705368041992,-15425.923828125,709.2274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9910888671875,306.9133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17884.35546875,18000.0,0.0,0.0,0.345152884721756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262585163116455,0.7262657880783081,-7.247482699312968e-06,0.0,0.0003502863110043,0.0,0.0,61.62670135498047,0.0,0.0,0.0,0.4545649886131286,4.0,0.0,1.0
806100,293.1164855957031,297.1499938964844,293.1499938964844,0.1974973529577255,-3947.708740234375,304.155029296875,0.7705786228179932,0.2744861245155334,0.2501761317253113,293.068359375,297.1499938964844,293.1499938964844,0.17426398396492,-3764.2158203125,304.1495361328125,0.7460595369338989,0.2484746724367141,0.2386479377746582,293.0163269042969,297.1499938964844,293.1499938964844,0.2876943349838257,-4139.53857421875,304.14324951171875,0.8501394391059875,0.3729492425918579,0.2625704705715179,293.0487060546875,297.1499938964844,293.1499938964844,0.3858284056186676,-7064.6884765625,304.1352233886719,0.9209084510803224,0.4715732336044311,0.4483852982521057,293.0020446777344,297.1499938964844,293.1499938964844,0.032644335180521,-5537.95068359375,304.1437072753906,0.4896360337734222,0.0746834427118301,0.3512581586837768,291.11492919921875,291.1499938964844,270.2677917480469,269.35919189453125,282.9083251953125,292.0723876953125,291.1163024902344,1.0,0.4019101560115814,0.9662736058235168,0.9662736058235168,1.0,1.0,-1.8616632223129272,0.8298661112785339,1.031797170639038,0.4066306352615356,0.0,0.0,0.6475695967674255,111.49752044677734,124.0,28.77280616760254,-15447.4169921875,719.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9583435058594,306.9028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17911.380859375,18000.0,0.0,0.0,0.3478347361087799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304130792617798,0.7304203510284424,-7.290344456123421e-06,0.0,0.0003530080430209,0.0,0.0,62.42359924316406,0.0,0.0,0.0,0.4563102722167969,4.0,0.0,1.0
806160,293.1236572265625,297.1499938964844,293.1499938964844,0.196581095457077,-3932.78955078125,304.15576171875,0.7663507461547852,0.2735064029693603,0.2494100779294967,293.07574462890625,297.1499938964844,293.1499938964844,0.1738803684711456,-3757.254638671875,304.1503295898437,0.7426590323448181,0.2480587810277938,0.2383776158094406,293.0230407714844,297.1499938964844,293.1499938964844,0.2879379391670227,-4141.97705078125,304.1440124511719,0.8468586802482605,0.373322993516922,0.2629137337207794,293.05535888671875,297.1499938964844,293.1499938964844,0.3857266008853912,-7061.7412109375,304.1380920410156,0.9162358045578004,0.4715460538864136,0.4484491348266601,293.0093078613281,297.1499938964844,293.1499938964844,0.0330759659409523,-5573.29931640625,304.14404296875,0.4885429441928863,0.0751297250390052,0.3537655472755432,291.12506103515625,291.1499938964844,270.2827453613281,269.368896484375,282.91827392578125,292.0795288085937,291.1264038085937,1.0,0.404242604970932,0.9655979871749878,0.9655979871749878,1.0,1.0,-1.8639189004898071,0.8309223055839539,1.0329965353012085,0.4072014093399048,0.0,0.0,0.64821857213974,113.9480972290039,112.0,28.5297966003418,-15465.99609375,729.1080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9443664550781,306.9020690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.28515625,18000.0,0.0,0.0,0.350374311208725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7331476807594299,0.7331550121307373,-7.320958502532449e-06,0.0,0.0003555853909347,0.0,0.0,62.96735000610352,0.0,0.0,0.0,0.4574775695800781,4.0,0.0,1.0
806220,293.13702392578125,297.1499938964844,293.1499938964844,0.1944331377744674,-3897.81494140625,304.1574401855469,0.7654736638069153,0.2714589238166809,0.247574046254158,293.0897521972656,297.1499938964844,293.1499938964844,0.1727716028690338,-3737.3623046875,304.1520690917969,0.7427018880844116,0.2470955103635788,0.2374805361032486,293.0355834960937,297.1499938964844,293.1499938964844,0.2880811989307403,-4142.87646484375,304.1457824707031,0.8484088778495789,0.3739952743053436,0.2633755505084991,293.0674133300781,297.1499938964844,293.1499938964844,0.3851845860481262,-7051.3857421875,304.1429443359375,0.9175670742988586,0.4714999198913574,0.4483752846717834,293.02264404296875,297.1499938964844,293.1499938964844,0.0336978957056999,-5623.4267578125,304.1449890136719,0.4910812675952911,0.0759865045547485,0.3575183451175689,291.146728515625,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,292.0928039550781,291.1482238769531,1.0,0.403393805027008,0.9642466902732848,0.9642466902732848,1.0,1.0,-1.865611553192139,0.8316819667816162,1.0339295864105225,0.4075990617275238,0.0,0.0,0.6472445130348206,113.2712631225586,100.0,30.213680267333984,-15483.5537109375,728.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9713439941406,306.9301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21484375,18000.0,0.0,0.0,0.3548968136310577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340260744094849,0.7340334057807922,-7.342563094425714e-06,0.0,0.0003601751232054,0.0,0.0,63.22090148925781,0.0,0.0,0.0,0.4579327702522278,4.0,0.0,1.0
806280,293.13702392578125,297.1499938964844,293.1499938964844,0.1944331377744674,-3897.81494140625,304.1574401855469,0.7654736638069153,0.2714589238166809,0.247574046254158,293.0897521972656,297.1499938964844,293.1499938964844,0.1727716028690338,-3737.3623046875,304.1520690917969,0.7427018880844116,0.2470955103635788,0.2374805361032486,293.0355834960937,297.1499938964844,293.1499938964844,0.2880811989307403,-4142.87646484375,304.1457824707031,0.8484088778495789,0.3739952743053436,0.2633755505084991,293.0674133300781,297.1499938964844,293.1499938964844,0.3851845860481262,-7051.3857421875,304.1429443359375,0.9175670742988586,0.4714999198913574,0.4483752846717834,293.02264404296875,297.1499938964844,293.1499938964844,0.0336978957056999,-5623.4267578125,304.1449890136719,0.4910812675952911,0.0759865045547485,0.3575183451175689,291.146728515625,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,292.0928039550781,291.1482238769531,1.0,0.403393805027008,0.9642466902732848,0.9642466902732848,1.0,1.0,-1.865611553192139,0.8316819667816162,1.0339295864105225,0.4075990617275238,0.0,0.0,0.6472445130348206,113.2712631225586,100.0,30.213680267333984,-15483.5537109375,728.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9713439941406,306.9301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21484375,18000.0,0.0,0.0,0.3548968136310577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340260744094849,0.7340334057807922,-7.342563094425714e-06,0.0,0.0003601751232054,0.0,0.0,63.22090148925781,0.0,0.0,0.0,0.4579327702522278,4.0,0.0,1.0
