time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.1492004394531,297.1499938964844,293.1499938964844,0.1920613497495651,-3859.233642578125,304.1589050292969,0.7702004909515381,0.2693164348602295,0.2455059289932251,293.102783203125,297.1499938964844,293.1499938964844,0.1713881492614746,-3712.737548828125,304.1536865234375,0.7478192448616028,0.2459792047739029,0.2362813949584961,293.0469055175781,297.1499938964844,293.1499938964844,0.2879800796508789,-4141.0556640625,304.1473388671875,0.856106698513031,0.3745968639850616,0.2636688649654388,293.0780334472656,297.1499938964844,293.1499938964844,0.3843821287155151,-7037.8564453125,304.1466064453125,0.9269576072692872,0.4714394509792328,0.4481385946273803,293.0343933105469,297.1499938964844,293.1499938964844,0.0341594591736793,-5660.0771484375,304.1459045410156,0.49720299243927,0.0768270641565322,0.3604265749454498,291.1684875488281,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,292.10479736328125,291.1698303222656,1.0,0.3991046845912933,0.9628954529762268,0.9628954529762268,1.0,1.0,-1.8652496337890625,0.8314628005027771,1.0337867736816406,0.4074251055717468,0.0,0.0,0.6433078050613403,108.55359649658205,88.0,29.86580848693848,-15476.0849609375,713.0216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0678100585937,306.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.630859375,18000.0,0.0,0.0,0.3584726750850677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282823324203491,0.7282896041870117,-7.305901362997247e-06,0.0,0.0003638041962403,0.0,0.0,62.261962890625,0.0,0.0,0.0,0.4556939005851745,4.0,0.0,1.0
806400,293.1492004394531,297.1499938964844,293.1499938964844,0.1920613497495651,-3859.233642578125,304.1589050292969,0.7702004909515381,0.2693164348602295,0.2455059289932251,293.102783203125,297.1499938964844,293.1499938964844,0.1713881492614746,-3712.737548828125,304.1536865234375,0.7478192448616028,0.2459792047739029,0.2362813949584961,293.0469055175781,297.1499938964844,293.1499938964844,0.2879800796508789,-4141.0556640625,304.1473388671875,0.856106698513031,0.3745968639850616,0.2636688649654388,293.0780334472656,297.1499938964844,293.1499938964844,0.3843821287155151,-7037.8564453125,304.1466064453125,0.9269576072692872,0.4714394509792328,0.4481385946273803,293.0343933105469,297.1499938964844,293.1499938964844,0.0341594591736793,-5660.0771484375,304.1459045410156,0.49720299243927,0.0768270641565322,0.3604265749454498,291.1684875488281,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,292.10479736328125,291.1698303222656,1.0,0.3991046845912933,0.9628954529762268,0.9628954529762268,1.0,1.0,-1.8652496337890625,0.8314628005027771,1.0337867736816406,0.4074251055717468,0.0,0.0,0.6433078050613403,108.55359649658205,88.0,29.86580848693848,-15476.0849609375,713.0216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0678100585937,306.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.630859375,18000.0,0.0,0.0,0.3584726750850677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282823324203491,0.7282896041870117,-7.305901362997247e-06,0.0,0.0003638041962403,0.0,0.0,62.261962890625,0.0,0.0,0.0,0.4556939005851745,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1894130408763885,-3816.144775390625,304.16033935546875,0.778846263885498,0.2668241858482361,0.2431166321039199,293.1161193847656,297.1499938964844,293.1499938964844,0.169692188501358,-3682.688232421875,304.1552734375,0.7565620541572571,0.2444742321968078,0.2347060143947601,293.0579833984375,297.1499938964844,293.1499938964844,0.2876541316509247,-4136.73388671875,304.1487731933594,0.8684232831001282,0.3749645352363586,0.2637762725353241,293.0883178710937,297.1499938964844,293.1499938964844,0.3833431601524353,-7021.3232421875,304.1494445800781,0.9420400261878968,0.4711787104606628,0.4476865231990814,293.045654296875,297.1499938964844,293.1499938964844,0.0344425775110721,-5681.94482421875,304.14678955078125,0.5059233903884888,0.0774767771363258,0.3623589873313904,291.188720703125,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,292.11676025390625,291.1900329589844,1.0,0.3924634158611297,0.9615867733955384,0.9615867733955384,1.0,1.0,-1.8623976707458496,0.8300498723983765,1.0323477983474731,0.4065944850444793,0.0,0.0,0.6367834210395813,101.47200012207033,76.0,28.63547134399414,-15441.078125,688.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2254638671875,307.0779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18119.658203125,18000.0,0.0,0.0,0.3609254658222198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166880965232849,0.7166953682899475,-7.216838184831431e-06,0.0,0.0003662934759631,0.0,0.0,60.255985260009766,0.0,0.0,0.0,0.451075792312622,4.0,0.0,1.0
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1894130408763885,-3816.144775390625,304.16033935546875,0.778846263885498,0.2668241858482361,0.2431166321039199,293.1161193847656,297.1499938964844,293.1499938964844,0.169692188501358,-3682.688232421875,304.1552734375,0.7565620541572571,0.2444742321968078,0.2347060143947601,293.0579833984375,297.1499938964844,293.1499938964844,0.2876541316509247,-4136.73388671875,304.1487731933594,0.8684232831001282,0.3749645352363586,0.2637762725353241,293.0883178710937,297.1499938964844,293.1499938964844,0.3833431601524353,-7021.3232421875,304.1494445800781,0.9420400261878968,0.4711787104606628,0.4476865231990814,293.045654296875,297.1499938964844,293.1499938964844,0.0344425775110721,-5681.94482421875,304.14678955078125,0.5059233903884888,0.0774767771363258,0.3623589873313904,291.188720703125,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,292.11676025390625,291.1900329589844,1.0,0.3924634158611297,0.9615867733955384,0.9615867733955384,1.0,1.0,-1.8623976707458496,0.8300498723983765,1.0323477983474731,0.4065944850444793,0.0,0.0,0.6367834210395813,101.47200012207033,76.0,28.63547134399414,-15441.078125,688.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2254638671875,307.0779724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18119.658203125,18000.0,0.0,0.0,0.3609254658222198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166880965232849,0.7166953682899475,-7.216838184831431e-06,0.0,0.0003662934759631,0.0,0.0,60.255985260009766,0.0,0.0,0.0,0.451075792312622,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1863964200019836,-3766.98779296875,304.16192626953125,0.7907113432884216,0.2639791369438171,0.2403224855661392,293.1299743652344,297.1499938964844,293.1499938964844,0.1675676852464676,-3645.115478515625,304.1570739746094,0.7683883905410767,0.2425269484519958,0.2326345443725586,293.0690002441406,297.1499938964844,293.1499938964844,0.2870123088359833,-4128.81787109375,304.1502380371094,0.8848298788070679,0.3750644326210022,0.2636441588401794,293.0985412597656,297.1499938964844,293.1499938964844,0.3819648325443268,-7000.0927734375,304.15191650390625,0.9608229398727416,0.47066730260849,0.446930468082428,293.0567932128906,297.1499938964844,293.1499938964844,0.034442950040102,-5680.38427734375,304.1478576660156,0.516918957233429,0.0778576955199241,0.3627834320068359,291.2085266113281,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,292.12890625,291.209716796875,1.0,0.3841106593608856,0.96027809381485,0.96027809381485,1.0,1.0,-1.8560001850128167,0.8269394636154175,1.0290607213974,0.4048142731189728,0.0,0.0,0.6276353597640991,93.03184509277344,64.0,27.38034439086914,-15367.9697265625,656.8032836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4364013671875,307.1876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18172.91796875,18000.0,0.0,0.0,0.3621053695678711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994335055351257,0.699440598487854,-7.0805035647936165e-06,0.0,0.0003674909239634,0.0,0.0,57.320072174072266,0.0,0.0,0.0,0.4442172944545746,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1863964200019836,-3766.98779296875,304.16192626953125,0.7907113432884216,0.2639791369438171,0.2403224855661392,293.1299743652344,297.1499938964844,293.1499938964844,0.1675676852464676,-3645.115478515625,304.1570739746094,0.7683883905410767,0.2425269484519958,0.2326345443725586,293.0690002441406,297.1499938964844,293.1499938964844,0.2870123088359833,-4128.81787109375,304.1502380371094,0.8848298788070679,0.3750644326210022,0.2636441588401794,293.0985412597656,297.1499938964844,293.1499938964844,0.3819648325443268,-7000.0927734375,304.15191650390625,0.9608229398727416,0.47066730260849,0.446930468082428,293.0567932128906,297.1499938964844,293.1499938964844,0.034442950040102,-5680.38427734375,304.1478576660156,0.516918957233429,0.0778576955199241,0.3627834320068359,291.2085266113281,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,292.12890625,291.209716796875,1.0,0.3841106593608856,0.96027809381485,0.96027809381485,1.0,1.0,-1.8560001850128167,0.8269394636154175,1.0290607213974,0.4048142731189728,0.0,0.0,0.6276353597640991,93.03184509277344,64.0,27.38034439086914,-15367.9697265625,656.8032836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4364013671875,307.1876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18172.91796875,18000.0,0.0,0.0,0.3621053695678711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994335055351257,0.699440598487854,-7.0805035647936165e-06,0.0,0.0003674909239634,0.0,0.0,57.320072174072266,0.0,0.0,0.0,0.4442172944545746,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.1848241239786148,-3741.359130859375,304.1626281738281,0.7980244159698486,0.2624846696853637,0.2388357073068618,293.13677978515625,297.1499938964844,293.1499938964844,0.1664053946733474,-3624.58984375,304.15789794921875,0.7756746411323547,0.2414405345916748,0.2314658015966415,293.07427978515625,297.1499938964844,293.1499938964844,0.2866332530975342,-4124.23779296875,304.15087890625,0.8947563767433167,0.3750478625297546,0.2635163068771362,293.1034545898437,297.1499938964844,293.1499938964844,0.3812174201011657,-6988.755859375,304.1529235839844,0.971177875995636,0.470348984003067,0.4464730322360992,293.06219482421875,297.1499938964844,293.1499938964844,0.0343701168894767,-5673.642578125,304.1483764648437,0.5235515236854553,0.0779790505766868,0.3625828623771667,291.21728515625,291.1499938964844,270.4534606933594,269.4891052246094,283.031982421875,292.13482666015625,291.2183532714844,1.0,0.3794329464435577,0.9596238136291504,0.9596238136291504,1.0,1.0,-1.8518683910369875,0.8249385356903076,1.0269298553466797,0.4036725461483001,0.0,0.0,0.6222610473632812,88.4433822631836,64.0,25.59903335571289,-15318.083984375,639.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5594482421875,307.2481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18195.251953125,18000.0,0.0,0.0,0.3621776401996612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889110803604126,0.6889180541038513,-6.996842785156332e-06,0.0,0.0003675642656162,0.0,0.0,55.5697021484375,0.0,0.0,0.0,0.4400607943534851,4.0,0.0,1.0
806760,293.1860656738281,297.1499938964844,293.1499938964844,0.1832320839166641,-3715.404052734375,304.1632080078125,0.806359589099884,0.2609540820121765,0.2373073846101761,293.1434631347656,297.1499938964844,293.1499938964844,0.1652001738548278,-3603.3232421875,304.1586303710937,0.7840220332145691,0.2402942925691604,0.2302296906709671,293.0794372558594,297.1499938964844,293.1499938964844,0.2862368822097778,-4119.4951171875,304.1514587402344,0.9060097336769104,0.3749953210353851,0.2633569240570068,293.1082763671875,297.1499938964844,293.1499938964844,0.3804569244384765,-6977.31396484375,304.1537780761719,0.9818732738494872,0.469997227191925,0.4459752738475799,293.0674133300781,297.1499938964844,293.1499938964844,0.034263290464878,-5664.16357421875,304.1488647460937,0.5311134457588196,0.0780650153756141,0.3621767163276672,291.2249450683594,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,292.1405639648437,291.2258605957031,1.0,0.3744817674160003,0.9590175151824952,0.9590175151824952,1.0,1.0,-1.8472726345062256,0.8227179646492004,1.02455472946167,0.4024077951908111,0.0,0.0,0.6164917349815369,83.67213439941406,52.0,23.172435760498047,-15260.7783203125,620.8829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6922607421875,307.3115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18213.16015625,18000.0,0.0,0.0,0.3618982136249542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677437424659729,0.6774442791938782,-6.905693680892e-06,0.0,0.0003672806778922,0.0,0.0,53.69868469238281,0.0,0.0,0.0,0.4355511367321014,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.1800169497728347,-3662.94970703125,304.1641540527344,0.8241003751754761,0.2578067481517792,0.2341680526733398,293.15631103515625,297.1499938964844,293.1499938964844,0.162696897983551,-3559.169677734375,304.159912109375,0.8029803037643433,0.237852931022644,0.2276078164577484,293.0892028808594,297.1499938964844,293.1499938964844,0.2854160666465759,-4109.78076171875,304.1523132324219,0.9339851140975952,0.3748044669628143,0.2629742920398712,293.11651611328125,297.1499938964844,293.1499938964844,0.3752944469451904,-6897.64794921875,304.1620178222656,0.9990000128746032,0.4693727195262909,0.4409461915493011,293.0772705078125,297.1499938964844,293.1499938964844,0.0339875780045986,-5640.25732421875,304.1496887207031,0.5484293699264526,0.0781605839729309,0.3609777987003326,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,292.15142822265625,291.23846435546875,1.0,0.3637305796146393,0.9578049778938292,0.9578049778938292,1.0,1.0,-1.8325650691986084,0.8155906200408936,1.0169743299484253,0.3985821008682251,0.0,0.0,0.6039919853210449,74.18400573730469,40.0,20.41153717041016,-15108.7919921875,580.6522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,307.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18236.25,18000.0,0.0,0.0,0.3602694571018219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524527072906494,0.6524593830108643,-6.709145509375958e-06,0.0,0.0003656276967376,0.0,0.0,49.76824951171875,0.0,0.0,0.0,0.4258212447166443,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.1800169497728347,-3662.94970703125,304.1641540527344,0.8241003751754761,0.2578067481517792,0.2341680526733398,293.15631103515625,297.1499938964844,293.1499938964844,0.162696897983551,-3559.169677734375,304.159912109375,0.8029803037643433,0.237852931022644,0.2276078164577484,293.0892028808594,297.1499938964844,293.1499938964844,0.2854160666465759,-4109.78076171875,304.1523132324219,0.9339851140975952,0.3748044669628143,0.2629742920398712,293.11651611328125,297.1499938964844,293.1499938964844,0.3752944469451904,-6897.64794921875,304.1620178222656,0.9990000128746032,0.4693727195262909,0.4409461915493011,293.0772705078125,297.1499938964844,293.1499938964844,0.0339875780045986,-5640.25732421875,304.1496887207031,0.5484293699264526,0.0781605839729309,0.3609777987003326,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,292.15142822265625,291.23846435546875,1.0,0.3637305796146393,0.9578049778938292,0.9578049778938292,1.0,1.0,-1.8325650691986084,0.8155906200408936,1.0169743299484253,0.3985821008682251,0.0,0.0,0.6039919853210449,74.18400573730469,40.0,20.41153717041016,-15108.7919921875,580.6522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811096191406,307.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18236.25,18000.0,0.0,0.0,0.3602694571018219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524527072906494,0.6524593830108643,-6.709145509375958e-06,0.0,0.0003656276967376,0.0,0.0,49.76824951171875,0.0,0.0,0.0,0.4258212447166443,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763740628957748,-3602.749755859375,304.16552734375,0.8385097980499268,0.2545505464076996,0.2310405820608139,293.1683959960937,297.1499938964844,293.1499938964844,0.1597489267587661,-3506.500244140625,304.1615295410156,0.8182381391525269,0.2352455109357834,0.2249374836683273,293.0982666015625,297.1499938964844,293.1499938964844,0.2838788330554962,-4091.310546875,304.15411376953125,0.9578848481178284,0.3745073080062866,0.2626037299633026,293.0947570800781,297.1499938964844,293.1499938964844,0.3451586663722992,-6438.5087890625,304.2080383300781,0.9990000128746032,0.4745410978794098,0.4115129709243774,293.0860595703125,297.1499938964844,293.1499938964844,0.0336353629827499,-5608.0517578125,304.150390625,0.5637693405151367,0.0782169178128242,0.3600602149963379,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,292.1589660644531,291.2808532714844,1.0,0.3507792353630066,0.9565924406051636,0.9565924406051636,1.0,1.0,-1.7885901927947998,0.7945303916931152,0.9940598607063292,0.3868216574192047,0.0,0.0,0.5843867063522339,66.47858428955078,43.0,48.240909576416016,-14769.876953125,527.1088256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208923339844,307.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18332.8359375,18000.0,0.0,0.0,0.3568915426731109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186984181404114,0.6187049150466919,-6.470437710959232e-06,0.0,0.0003621995565481,0.0,0.0,44.89044189453125,0.0,0.0,0.0,0.4130238890647888,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763740628957748,-3602.749755859375,304.16552734375,0.8385097980499268,0.2545505464076996,0.2310405820608139,293.1683959960937,297.1499938964844,293.1499938964844,0.1597489267587661,-3506.500244140625,304.1615295410156,0.8182381391525269,0.2352455109357834,0.2249374836683273,293.0982666015625,297.1499938964844,293.1499938964844,0.2838788330554962,-4091.310546875,304.15411376953125,0.9578848481178284,0.3745073080062866,0.2626037299633026,293.0947570800781,297.1499938964844,293.1499938964844,0.3451586663722992,-6438.5087890625,304.2080383300781,0.9990000128746032,0.4745410978794098,0.4115129709243774,293.0860595703125,297.1499938964844,293.1499938964844,0.0336353629827499,-5608.0517578125,304.150390625,0.5637693405151367,0.0782169178128242,0.3600602149963379,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,292.1589660644531,291.2808532714844,1.0,0.3507792353630066,0.9565924406051636,0.9565924406051636,1.0,1.0,-1.7885901927947998,0.7945303916931152,0.9940598607063292,0.3868216574192047,0.0,0.0,0.5843867063522339,66.47858428955078,43.0,48.240909576416016,-14769.876953125,527.1088256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3208923339844,307.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18332.8359375,18000.0,0.0,0.0,0.3568915426731109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186984181404114,0.6187049150466919,-6.470437710959232e-06,0.0,0.0003621995565481,0.0,0.0,44.89044189453125,0.0,0.0,0.0,0.4130238890647888,4.0,0.0,1.0
807060,293.21728515625,297.1499938964844,293.1499938964844,0.1730023473501205,-3547.319091796875,304.1659240722656,0.8483376502990723,0.2510661482810974,0.227808728814125,293.1804504394531,297.1499938964844,293.1499938964844,0.1569802016019821,-3457.376220703125,304.1622619628906,0.8280202746391296,0.2323366701602935,0.2220954746007919,293.1073608398437,297.1499938964844,293.1499938964844,0.2827750146389007,-4078.40869140625,304.154541015625,0.9737579226493835,0.3739722669124603,0.2621475458145141,293.04718017578125,297.1499938964844,293.1499938964844,0.3238772451877594,-6117.6533203125,304.2233581542969,0.9990000128746032,0.4855684340000152,0.3911278843879699,293.0943908691406,297.1499938964844,293.1499938964844,0.0333671458065509,-5584.3994140625,304.15069580078125,0.5749216675758362,0.0781453922390937,0.3590545952320099,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,292.1705017089844,291.2981872558594,1.0,0.3419421911239624,0.9556747078895568,0.9556747078895568,1.0,1.0,-1.7550530433654783,0.7785506248474121,0.9765024185180664,0.377700924873352,0.0,0.0,0.5628660917282104,61.35701751708984,61.0,25.55875587463379,-14397.66015625,490.0753784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7335510253906,307.7694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18367.0390625,18000.0,0.0,0.0,0.3512737452983856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762201547622681,0.5762262940406799,-6.169944299472263e-06,0.0,0.0003564982034731,0.0,0.0,39.17635726928711,0.0,0.0,0.0,0.3974356949329376,4.0,0.0,1.0
807120,293.21728515625,297.1499938964844,293.1499938964844,0.1730023473501205,-3547.319091796875,304.1659240722656,0.8483376502990723,0.2510661482810974,0.227808728814125,293.1804504394531,297.1499938964844,293.1499938964844,0.1569802016019821,-3457.376220703125,304.1622619628906,0.8280202746391296,0.2323366701602935,0.2220954746007919,293.1073608398437,297.1499938964844,293.1499938964844,0.2827750146389007,-4078.40869140625,304.154541015625,0.9737579226493835,0.3739722669124603,0.2621475458145141,293.04718017578125,297.1499938964844,293.1499938964844,0.3238772451877594,-6117.6533203125,304.2233581542969,0.9990000128746032,0.4855684340000152,0.3911278843879699,293.0943908691406,297.1499938964844,293.1499938964844,0.0333671458065509,-5584.3994140625,304.15069580078125,0.5749216675758362,0.0781453922390937,0.3590545952320099,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,292.1705017089844,291.2981872558594,1.0,0.3419421911239624,0.9556747078895568,0.9556747078895568,1.0,1.0,-1.7550530433654783,0.7785506248474121,0.9765024185180664,0.377700924873352,0.0,0.0,0.5628660917282104,61.35701751708984,61.0,25.55875587463379,-14397.66015625,490.0753784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7335510253906,307.7694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18367.0390625,18000.0,0.0,0.0,0.3512737452983856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762201547622681,0.5762262940406799,-6.169944299472263e-06,0.0,0.0003564982034731,0.0,0.0,39.17635726928711,0.0,0.0,0.0,0.3974356949329376,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701886653900146,-3501.664794921875,304.165283203125,0.8434316515922546,0.2473652511835098,0.2245573103427887,293.1925048828125,297.1499938964844,293.1499938964844,0.1546422243118286,-3416.52392578125,304.1620483398437,0.8236197233200073,0.2291244864463806,0.2191519886255264,293.116455078125,297.1499938964844,293.1499938964844,0.2825662791728973,-4076.572509765625,304.1533203125,0.972017765045166,0.3732096552848816,0.2616683542728424,293.0126953125,297.1499938964844,293.1499938964844,0.3244124054908752,-6137.0703125,304.1970520019531,0.9990000128746032,0.4952369332313537,0.3926180303096771,293.10223388671875,297.1499938964844,293.1499938964844,0.0333359204232692,-5583.095703125,304.1505126953125,0.5736468434333801,0.0779650956392288,0.3584479689598083,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,292.1849975585937,291.2778015136719,1.0,0.3419073820114136,0.9547569155693054,0.9547569155693054,1.0,1.0,-1.7480800151824951,0.7752625942230225,0.972817361354828,0.3755724132061004,0.0,0.0,0.5460970997810364,61.50796890258789,79.0,-19.871971130371094,-14167.3330078125,486.1570129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1609802246094,307.9018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18291.767578125,18000.0,0.0,0.0,0.3437994420528412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402711033821106,0.5402770042419434,-5.909470019105356e-06,0.0,0.000348912726622,0.0,0.0,34.66886901855469,0.0,0.0,0.0,0.3844027519226074,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701886653900146,-3501.664794921875,304.165283203125,0.8434316515922546,0.2473652511835098,0.2245573103427887,293.1925048828125,297.1499938964844,293.1499938964844,0.1546422243118286,-3416.52392578125,304.1620483398437,0.8236197233200073,0.2291244864463806,0.2191519886255264,293.116455078125,297.1499938964844,293.1499938964844,0.2825662791728973,-4076.572509765625,304.1533203125,0.972017765045166,0.3732096552848816,0.2616683542728424,293.0126953125,297.1499938964844,293.1499938964844,0.3244124054908752,-6137.0703125,304.1970520019531,0.9990000128746032,0.4952369332313537,0.3926180303096771,293.10223388671875,297.1499938964844,293.1499938964844,0.0333359204232692,-5583.095703125,304.1505126953125,0.5736468434333801,0.0779650956392288,0.3584479689598083,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,292.1849975585937,291.2778015136719,1.0,0.3419073820114136,0.9547569155693054,0.9547569155693054,1.0,1.0,-1.7480800151824951,0.7752625942230225,0.972817361354828,0.3755724132061004,0.0,0.0,0.5460970997810364,61.50796890258789,79.0,-19.871971130371094,-14167.3330078125,486.1570129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1609802246094,307.9018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18291.767578125,18000.0,0.0,0.0,0.3437994420528412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402711033821106,0.5402770042419434,-5.909470019105356e-06,0.0,0.000348912726622,0.0,0.0,34.66886901855469,0.0,0.0,0.0,0.3844027519226074,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689493358135223,-3481.764892578125,304.1647644042969,0.8363334536552429,0.2454447448253631,0.2229195982217788,293.19842529296875,297.1499938964844,293.1499938964844,0.1535974889993667,-3398.48486328125,304.1617736816406,0.8168180584907532,0.2274179905653,0.2176378518342971,293.12091064453125,297.1499938964844,293.1499938964844,0.282748818397522,-4079.150146484375,304.1523742675781,0.9655088186264038,0.3727574348449707,0.2614177167415619,293.01031494140625,297.1499938964844,293.1499938964844,0.3318695724010467,-6257.564453125,304.1748962402344,0.9990000128746032,0.4974551796913147,0.4003534018993377,293.1061096191406,297.1499938964844,293.1499938964844,0.0333785042166709,-5588.0986328125,304.1503295898437,0.5689391493797302,0.0778084099292755,0.3581775724887848,291.25933837890625,291.1499938964844,270.71875,269.6927490234375,283.2231140136719,292.19024658203125,291.2562255859375,1.0,0.3444614112377167,0.9542980194091796,0.9542980194091796,1.0,1.0,-1.752951979637146,0.7775865793228149,0.9753653407096864,0.3767706155776977,0.0,0.0,0.5409143567085266,63.25054550170898,79.0,-38.89244842529297,-14124.171875,494.4125671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35040283203125,307.9638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18226.349609375,18000.0,0.0,0.0,0.3396890461444855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279799699783325,0.5279857516288757,-5.815284566779155e-06,0.0,0.0003447411872912,0.0,0.0,33.17756271362305,0.0,0.0,0.0,0.3799154162406921,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.1677334159612655,-3462.242431640625,304.1642761230469,0.8271011710166931,0.2434767037630081,0.2212719023227691,293.204345703125,297.1499938964844,293.1499938964844,0.152557834982872,-3380.537353515625,304.1614990234375,0.8074895739555359,0.2256473749876022,0.2160962074995041,293.1253356933594,297.1499938964844,293.1499938964844,0.2829853892326355,-4082.35107421875,304.1515197753906,0.955755889415741,0.3722615838050842,0.2611608803272247,293.01885986328125,297.1499938964844,293.1499938964844,0.3431780636310577,-6436.029296875,304.1497802734375,0.9990000128746032,0.4975549578666687,0.4118191301822662,293.1101379394531,297.1499938964844,293.1499938964844,0.0334066413342952,-5592.029296875,304.15020751953125,0.5621188282966614,0.0775735527276992,0.3577753603458404,291.23583984375,291.1499938964844,270.7485656738281,269.71612548828125,283.2354431152344,292.1954040527344,291.23248291015625,1.0,0.3484381437301636,0.9538224339485168,0.9538224339485168,1.0,1.0,-1.7620933055877686,0.7819417119026184,0.98015159368515,0.3791120648384094,0.0,0.0,0.5375375747680664,65.93685913085938,97.0,-52.00664520263672,-14119.9287109375,508.26763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5091552734375,308.01666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18163.95703125,18000.0,0.0,0.0,0.3355359435081482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5193248391151428,0.519330620765686,-5.746482202084735e-06,0.0,0.0003405263123568,0.0,0.0,32.138797760009766,0.0,0.0,0.0,0.3767269253730774,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653154045343399,-3423.3505859375,304.16357421875,0.8034854531288147,0.2393850684165954,0.2179282009601593,293.2159729003906,297.1499938964844,293.1499938964844,0.1504496484994888,-3344.0810546875,304.16119384765625,0.7831053137779236,0.221909686923027,0.2129205614328384,293.1339416503906,297.1499938964844,293.1499938964844,0.2835529446601867,-4089.80419921875,304.15008544921875,0.9284197092056274,0.3711420595645904,0.2606249451637268,293.0683288574219,297.1499938964844,293.1499938964844,0.3755218386650085,-6934.2607421875,304.0959167480469,0.9990000128746032,0.490938663482666,0.443775326013565,293.1189270019531,297.1499938964844,293.1499938964844,0.0333317220211029,-5589.1689453125,304.1502990722656,0.5439355373382568,0.0768077671527862,0.3561659455299377,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,292.1990966796875,291.1808776855469,1.0,0.3598572313785553,0.9528711438179016,0.9528711438179016,1.0,1.0,-1.7900525331497192,0.7952682375907898,0.9947842359542848,0.3863904476165771,0.0,0.0,0.5363633632659912,73.85955810546875,100.0,-66.42057800292969,-14208.47265625,550.5807495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7074584960937,308.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.37109375,18000.0,0.0,0.0,0.3276630043983459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512208878993988,0.5122146010398865,-5.676136424881406e-06,0.0,0.0003325362922623,0.0,0.0,31.235227584838867,0.0,0.0,0.0,0.3739419281482696,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653154045343399,-3423.3505859375,304.16357421875,0.8034854531288147,0.2393850684165954,0.2179282009601593,293.2159729003906,297.1499938964844,293.1499938964844,0.1504496484994888,-3344.0810546875,304.16119384765625,0.7831053137779236,0.221909686923027,0.2129205614328384,293.1339416503906,297.1499938964844,293.1499938964844,0.2835529446601867,-4089.80419921875,304.15008544921875,0.9284197092056274,0.3711420595645904,0.2606249451637268,293.0683288574219,297.1499938964844,293.1499938964844,0.3755218386650085,-6934.2607421875,304.0959167480469,0.9990000128746032,0.490938663482666,0.443775326013565,293.1189270019531,297.1499938964844,293.1499938964844,0.0333317220211029,-5589.1689453125,304.1502990722656,0.5439355373382568,0.0768077671527862,0.3561659455299377,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,292.1990966796875,291.1808776855469,1.0,0.3598572313785553,0.9528711438179016,0.9528711438179016,1.0,1.0,-1.7900525331497192,0.7952682375907898,0.9947842359542848,0.3863904476165771,0.0,0.0,0.5363633632659912,73.85955810546875,100.0,-66.42057800292969,-14208.47265625,550.5807495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7074584960937,308.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.37109375,18000.0,0.0,0.0,0.3276630043983459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512208878993988,0.5122146010398865,-5.676136424881406e-06,0.0,0.0003325362922623,0.0,0.0,31.235227584838867,0.0,0.0,0.0,0.3739419281482696,4.0,0.0,1.0
807540,293.25469970703125,297.1499938964844,293.1499938964844,0.1624397337436676,-3376.053955078125,304.16387939453125,0.7780289053916931,0.2351901531219482,0.2145123183727264,293.2269287109375,297.1499938964844,293.1499938964844,0.1478740125894546,-3298.504150390625,304.16180419921875,0.7588027119636536,0.2180165648460388,0.2096182703971862,293.1417541503906,297.1499938964844,293.1499938964844,0.2834364473819732,-4088.670166015625,304.1503295898437,0.900959610939026,0.3699583113193512,0.2600622475147247,293.14141845703125,297.1499938964844,293.1499938964844,0.3901163637638092,-7145.15625,304.09295654296875,0.9873576760292052,0.4781636297702789,0.4564051926136017,293.1278076171875,297.1499938964844,293.1499938964844,0.0329256020486354,-5556.7001953125,304.15087890625,0.525162935256958,0.0757919996976852,0.3534218072891235,291.15771484375,291.1499938964844,270.8722229003906,269.8135070800781,283.2834777832031,292.2049255371094,291.1596374511719,1.0,0.3683883249759674,0.9519199132919312,0.9519199132919312,1.0,1.0,-1.7933385372161863,0.7967103719711304,0.9966281056404114,0.3875302970409393,0.0,0.0,0.537925124168396,82.8539810180664,103.0,-24.80750846862793,-14249.3046875,580.2020874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348022460937,308.119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.86328125,18000.0,0.0,0.0,0.321056604385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149529576301575,0.5149586200714111,-5.67873939871788e-06,0.0,0.00032583164284,0.0,0.0,31.46744155883789,0.0,0.0,0.0,0.3746127486228943,4.0,0.0,1.0
807600,293.25469970703125,297.1499938964844,293.1499938964844,0.1624397337436676,-3376.053955078125,304.16387939453125,0.7780289053916931,0.2351901531219482,0.2145123183727264,293.2269287109375,297.1499938964844,293.1499938964844,0.1478740125894546,-3298.504150390625,304.16180419921875,0.7588027119636536,0.2180165648460388,0.2096182703971862,293.1417541503906,297.1499938964844,293.1499938964844,0.2834364473819732,-4088.670166015625,304.1503295898437,0.900959610939026,0.3699583113193512,0.2600622475147247,293.14141845703125,297.1499938964844,293.1499938964844,0.3901163637638092,-7145.15625,304.09295654296875,0.9873576760292052,0.4781636297702789,0.4564051926136017,293.1278076171875,297.1499938964844,293.1499938964844,0.0329256020486354,-5556.7001953125,304.15087890625,0.525162935256958,0.0757919996976852,0.3534218072891235,291.15771484375,291.1499938964844,270.8722229003906,269.8135070800781,283.2834777832031,292.2049255371094,291.1596374511719,1.0,0.3683883249759674,0.9519199132919312,0.9519199132919312,1.0,1.0,-1.7933385372161863,0.7967103719711304,0.9966281056404114,0.3875302970409393,0.0,0.0,0.537925124168396,82.8539810180664,103.0,-24.80750846862793,-14249.3046875,580.2020874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348022460937,308.119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.86328125,18000.0,0.0,0.0,0.321056604385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149529576301575,0.5149586200714111,-5.67873939871788e-06,0.0,0.00032583164284,0.0,0.0,31.46744155883789,0.0,0.0,0.0,0.3746127486228943,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1588001102209091,-3314.83251953125,304.165283203125,0.7558350563049316,0.2308309078216552,0.2110075205564499,293.2375793457031,297.1499938964844,293.1499938964844,0.1445595771074295,-3238.505126953125,304.1633605957031,0.7380789518356323,0.2139082998037338,0.2061792612075805,293.14947509765625,297.1499938964844,293.1499938964844,0.2820202708244324,-4071.660400390625,304.15252685546875,0.8788066506385803,0.3686062097549438,0.2594389617443084,293.1785583496094,297.1499938964844,293.1499938964844,0.3824891149997711,-7021.10791015625,304.1239624023437,0.960558831691742,0.470785915851593,0.4483490884304046,293.13604736328125,297.1499938964844,293.1499938964844,0.0322459153831005,-5497.82080078125,304.1517028808594,0.5093221664428711,0.0746833235025405,0.3503319919109344,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,283.3291015625,292.21844482421875,291.1836853027344,1.0,0.3738140165805816,0.950525403022766,0.950525403022766,1.0,1.0,-1.770744562149048,0.7859058976173401,0.9848386645317078,0.3813622891902923,0.0,0.0,0.5312917232513428,91.63262939453124,106.0,8.829629898071289,-14030.5927734375,591.2924194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6887512207031,308.0711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.6796875,18000.0,0.0,0.0,0.3152659237384796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066804885864258,0.5066861510276794,-5.647767466143705e-06,0.0,0.000319954851875,0.0,0.0,30.664125442504883,0.0,0.0,0.0,0.3720034658908844,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1588001102209091,-3314.83251953125,304.165283203125,0.7558350563049316,0.2308309078216552,0.2110075205564499,293.2375793457031,297.1499938964844,293.1499938964844,0.1445595771074295,-3238.505126953125,304.1633605957031,0.7380789518356323,0.2139082998037338,0.2061792612075805,293.14947509765625,297.1499938964844,293.1499938964844,0.2820202708244324,-4071.660400390625,304.15252685546875,0.8788066506385803,0.3686062097549438,0.2594389617443084,293.1785583496094,297.1499938964844,293.1499938964844,0.3824891149997711,-7021.10791015625,304.1239624023437,0.960558831691742,0.470785915851593,0.4483490884304046,293.13604736328125,297.1499938964844,293.1499938964844,0.0322459153831005,-5497.82080078125,304.1517028808594,0.5093221664428711,0.0746833235025405,0.3503319919109344,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,283.3291015625,292.21844482421875,291.1836853027344,1.0,0.3738140165805816,0.950525403022766,0.950525403022766,1.0,1.0,-1.770744562149048,0.7859058976173401,0.9848386645317078,0.3813622891902923,0.0,0.0,0.5312917232513428,91.63262939453124,106.0,8.829629898071289,-14030.5927734375,591.2924194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6887512207031,308.0711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.6796875,18000.0,0.0,0.0,0.3152659237384796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066804885864258,0.5066861510276794,-5.647767466143705e-06,0.0,0.000319954851875,0.0,0.0,30.664125442504883,0.0,0.0,0.0,0.3720034658908844,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552551239728927,-3255.342041015625,304.1661071777344,0.7403629422187805,0.2263691127300262,0.2072875499725341,293.2479248046875,297.1499938964844,293.1499938964844,0.1412394940853119,-3178.548095703125,304.1644287109375,0.7232842445373535,0.2095905691385269,0.2024232596158981,293.15692138671875,297.1499938964844,293.1499938964844,0.28082275390625,-4057.6279296875,304.1536865234375,0.86407071352005,0.3671059608459472,0.2586215436458587,293.195068359375,297.1499938964844,293.1499938964844,0.3788506686687469,-6961.74951171875,304.138427734375,0.9409420490264891,0.4666901230812073,0.4442383944988251,293.1435546875,297.1499938964844,293.1499938964844,0.031502429395914,-5434.56298828125,304.1523742675781,0.4985864758491516,0.0735089927911758,0.3464170396327972,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,292.2288818359375,291.1886901855469,1.0,0.3775498270988464,0.9491308927536012,0.9491308927536012,1.0,1.0,-1.7511491775512695,0.7765328288078308,0.9746163487434388,0.3760301768779754,0.0,0.0,0.5258674621582031,98.19843292236328,109.0,8.082956314086914,-13807.4609375,597.4547729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371459960937,308.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.71484375,18000.0,0.0,0.0,0.3097284734249115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972920715808868,0.4972976744174957,-5.592130037257448e-06,0.0,0.0003143350186292,0.0,0.0,29.674867630004883,0.0,0.0,0.0,0.3688311576843261,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552551239728927,-3255.342041015625,304.1661071777344,0.7403629422187805,0.2263691127300262,0.2072875499725341,293.2479248046875,297.1499938964844,293.1499938964844,0.1412394940853119,-3178.548095703125,304.1644287109375,0.7232842445373535,0.2095905691385269,0.2024232596158981,293.15692138671875,297.1499938964844,293.1499938964844,0.28082275390625,-4057.6279296875,304.1536865234375,0.86407071352005,0.3671059608459472,0.2586215436458587,293.195068359375,297.1499938964844,293.1499938964844,0.3788506686687469,-6961.74951171875,304.138427734375,0.9409420490264891,0.4666901230812073,0.4442383944988251,293.1435546875,297.1499938964844,293.1499938964844,0.031502429395914,-5434.56298828125,304.1523742675781,0.4985864758491516,0.0735089927911758,0.3464170396327972,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,292.2288818359375,291.1886901855469,1.0,0.3775498270988464,0.9491308927536012,0.9491308927536012,1.0,1.0,-1.7511491775512695,0.7765328288078308,0.9746163487434388,0.3760301768779754,0.0,0.0,0.5258674621582031,98.19843292236328,109.0,8.082956314086914,-13807.4609375,597.4547729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371459960937,308.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.71484375,18000.0,0.0,0.0,0.3097284734249115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972920715808868,0.4972976744174957,-5.592130037257448e-06,0.0,0.0003143350186292,0.0,0.0,29.674867630004883,0.0,0.0,0.0,0.3688311576843261,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1534699201583862,-3225.310546875,304.1664123535156,0.7339832186698914,0.2241258323192596,0.2053922861814499,293.2528686523437,297.1499938964844,293.1499938964844,0.1395324766635894,-3147.641357421875,304.1649169921875,0.7168231010437012,0.2073792219161987,0.2004691511392593,293.16046142578125,297.1499938964844,293.1499938964844,0.2801926732063293,-4050.29150390625,304.1541442871094,0.8582565784454346,0.3663240969181061,0.2581722438335418,293.20025634765625,297.1499938964844,293.1499938964844,0.3775006234645843,-6940.12451171875,304.1429748535156,0.9329801201820374,0.4650962650775909,0.4427528977394104,293.1470031738281,297.1499938964844,293.1499938964844,0.0311109628528356,-5401.171875,304.15264892578125,0.4942099452018738,0.0729161575436592,0.3443182706832886,291.1899108886719,291.1499938964844,271.0340270996094,269.94146728515625,283.39337158203125,292.2331848144531,291.1899719238281,1.0,0.3789806067943573,0.9484336376190186,0.9484336376190186,1.0,1.0,-1.7416839599609375,0.7720080614089966,0.9696758985519408,0.3734560906887054,0.0,0.0,0.5230461955070496,100.95734405517578,109.0,5.818680286407471,-13694.0966796875,599.1331176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.609619140625,307.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18078.400390625,18000.0,0.0,0.0,0.307058185338974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923946857452392,0.4924002587795257,-5.563496415561531e-06,0.0,0.00031162504456,0.0,0.0,29.16812896728516,0.0,0.0,0.0,0.3671847581863403,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516863405704498,-3195.256103515625,304.16668701171875,0.7281420230865479,0.2218778133392334,0.2034826129674911,293.25762939453125,297.1499938964844,293.1499938964844,0.1378064155578613,-3116.3330078125,304.16534423828125,0.7105540037155151,0.2051393389701843,0.1984767019748687,293.1638488769531,297.1499938964844,293.1499938964844,0.2795552015304565,-4042.894775390625,304.154541015625,0.8531191349029541,0.3655249774456024,0.2577031850814819,293.2044982910156,297.1499938964844,293.1499938964844,0.3762802481651306,-6920.859375,304.1464538574219,0.9258928894996644,0.4636284708976745,0.4414239823818207,293.15020751953125,297.1499938964844,293.1499938964844,0.0307141318917274,-5367.24853515625,304.15289306640625,0.4902131557464599,0.0723210200667381,0.3421634435653686,291.1904602050781,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,292.23712158203125,291.1904602050781,1.0,0.3801994323730469,0.9479900598526,0.9479900598526,1.0,1.0,-1.7322527170181274,0.7675119042396545,0.964740753173828,0.3709021210670471,0.0,0.0,0.5202913880348206,103.47528076171876,112.0,3.8368711471557617,-13582.4169921875,600.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5818176269531,307.925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.294921875,18000.0,0.0,0.0,0.3044449388980865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876174926757812,0.487623006105423,-5.535264790523797e-06,0.0,0.000308972899802,0.0,0.0,28.677425384521484,0.0,0.0,0.0,0.3655766248703003,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481051743030548,-3134.705078125,304.1670837402344,0.717372477054596,0.2173697054386139,0.1996311098337173,293.26666259765625,297.1499938964844,293.1499938964844,0.1342842280864715,-3052.212158203125,304.1661071777344,0.6983353495597839,0.2005796581506729,0.1943921595811844,293.1702575683594,297.1499938964844,293.1499938964844,0.2782146036624908,-4027.36865234375,304.1552734375,0.8442927598953247,0.3638755679130554,0.256713330745697,293.2113037109375,297.1499938964844,293.1499938964844,0.3739475011825561,-6884.7861328125,304.1514587402344,0.9138006567955016,0.46086585521698,0.4389781057834625,293.1560974121094,297.1499938964844,293.1499938964844,0.0299053527414798,-5297.2490234375,304.1532592773437,0.4828255772590637,0.0711200460791587,0.337710440158844,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,292.244140625,291.191162109375,1.0,0.3821428120136261,0.9471028447151184,0.9471028447151184,1.0,1.0,-1.713252305984497,0.7584639191627502,0.9547883868217468,0.3657613396644592,0.0,0.0,0.5147501230239868,107.96977996826172,100.0,1.7860677242279053,-13361.12890625,600.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263671875,307.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.173828125,18000.0,0.0,0.0,0.2993839681148529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782306253910064,0.4782361090183258,-5.4807314882054925e-06,0.0,0.0003038366849068,0.0,0.0,27.7314682006836,0.0,0.0,0.0,0.3624343872070312,4.0,0.0,1.0
