time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481051743030548,-3134.705078125,304.1670837402344,0.717372477054596,0.2173697054386139,0.1996311098337173,293.26666259765625,297.1499938964844,293.1499938964844,0.1342842280864715,-3052.212158203125,304.1661071777344,0.6983353495597839,0.2005796581506729,0.1943921595811844,293.1702575683594,297.1499938964844,293.1499938964844,0.2782146036624908,-4027.36865234375,304.1552734375,0.8442927598953247,0.3638755679130554,0.256713330745697,293.2113037109375,297.1499938964844,293.1499938964844,0.3739475011825561,-6884.7861328125,304.1514587402344,0.9138006567955016,0.46086585521698,0.4389781057834625,293.1560974121094,297.1499938964844,293.1499938964844,0.0299053527414798,-5297.2490234375,304.1532592773437,0.4828255772590637,0.0711200460791587,0.337710440158844,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,292.244140625,291.191162109375,1.0,0.3821428120136261,0.9471028447151184,0.9471028447151184,1.0,1.0,-1.713252305984497,0.7584639191627502,0.9547883868217468,0.3657613396644592,0.0,0.0,0.5147501230239868,107.96977996826172,100.0,1.7860677242279053,-13361.12890625,600.239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263671875,307.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.173828125,18000.0,0.0,0.0,0.2993839681148529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782306253910064,0.4782361090183258,-5.4807314882054925e-06,0.0,0.0003038366849068,0.0,0.0,27.7314682006836,0.0,0.0,0.0,0.3624343872070312,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443492621183395,-3070.8037109375,304.16766357421875,0.7132848501205444,0.212894007563591,0.1955869346857071,293.27490234375,297.1499938964844,293.1499938964844,0.1305181384086609,-2983.20458984375,304.1670227050781,0.6934264302253723,0.1959556490182876,0.1900166571140289,293.1759948730469,297.1499938964844,293.1499938964844,0.2765870988368988,-4008.45458984375,304.1562194824219,0.8438409566879272,0.3621949255466461,0.2555330693721771,293.2167358398437,297.1499938964844,293.1499938964844,0.371379554271698,-6845.8359375,304.1552429199219,0.912813365459442,0.4582090675830841,0.4364441931247711,293.16119384765625,297.1499938964844,293.1499938964844,0.0286822896450757,-5219.50048828125,304.1542358398437,0.4803540110588074,0.0699333697557449,0.3322485983371734,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,292.25018310546875,291.1935119628906,1.0,0.3785119950771332,0.9462156295776368,0.9462156295776368,1.0,1.0,-1.6921274662017822,0.7484170198440552,0.9437103867530824,0.3600707650184631,0.0,0.0,0.5088657140731812,107.00550842285156,88.0,3.332120895385742,-13132.642578125,583.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745178222656,307.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.673828125,18000.0,0.0,0.0,0.2945031821727752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686836302280426,0.4686890542507171,-5.427361429610755e-06,0.0,0.0002988832711707,0.0,0.0,26.79720497131348,0.0,0.0,0.0,0.3592775166034698,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443492621183395,-3070.8037109375,304.16766357421875,0.7132848501205444,0.212894007563591,0.1955869346857071,293.27490234375,297.1499938964844,293.1499938964844,0.1305181384086609,-2983.20458984375,304.1670227050781,0.6934264302253723,0.1959556490182876,0.1900166571140289,293.1759948730469,297.1499938964844,293.1499938964844,0.2765870988368988,-4008.45458984375,304.1562194824219,0.8438409566879272,0.3621949255466461,0.2555330693721771,293.2167358398437,297.1499938964844,293.1499938964844,0.371379554271698,-6845.8359375,304.1552429199219,0.912813365459442,0.4582090675830841,0.4364441931247711,293.16119384765625,297.1499938964844,293.1499938964844,0.0286822896450757,-5219.50048828125,304.1542358398437,0.4803540110588074,0.0699333697557449,0.3322485983371734,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,292.25018310546875,291.1935119628906,1.0,0.3785119950771332,0.9462156295776368,0.9462156295776368,1.0,1.0,-1.6921274662017822,0.7484170198440552,0.9437103867530824,0.3600707650184631,0.0,0.0,0.5088657140731812,107.00550842285156,88.0,3.332120895385742,-13132.642578125,583.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745178222656,307.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18076.673828125,18000.0,0.0,0.0,0.2945031821727752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686836302280426,0.4686890542507171,-5.427361429610755e-06,0.0,0.0002988832711707,0.0,0.0,26.79720497131348,0.0,0.0,0.0,0.3592775166034698,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405338644981384,-3005.530517578125,304.1681213378906,0.7142447233200073,0.2085020989179611,0.1914693564176559,293.2821655273437,297.1499938964844,293.1499938964844,0.1266157031059265,-2911.26123046875,304.1678466796875,0.6937029361724854,0.1913154125213623,0.1854676604270935,293.1809997558594,297.1499938964844,293.1499938964844,0.2747863531112671,-3987.534912109375,304.1571655273437,0.8493308424949646,0.3605217337608337,0.2542435824871063,293.22119140625,297.1499938964844,293.1499938964844,0.3686256110668182,-6804.576171875,304.1580505371094,0.9195773005485536,0.4556144773960113,0.4338257312774658,293.1653747558594,297.1499938964844,293.1499938964844,0.0277069024741649,-5116.3193359375,304.1543884277344,0.48170006275177,0.0687999129295349,0.3262850940227508,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,292.2552185058594,291.1966552734375,1.0,0.3714854121208191,0.9453774690628052,0.9453774690628052,1.0,1.0,-1.669870376586914,0.7378548383712769,0.9320155382156372,0.3540732264518738,0.0,0.0,0.5024453401565552,102.1941375732422,76.0,4.047907829284668,-12895.5732421875,554.6947631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4324951171875,307.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.029296875,18000.0,0.0,0.0,0.2897129952907562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583833217620849,0.4583886861801147,-5.371836778067518e-06,0.0,0.0002940218546427,0.0,0.0,25.81856918334961,0.0,0.0,0.0,0.3559232056140899,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405338644981384,-3005.530517578125,304.1681213378906,0.7142447233200073,0.2085020989179611,0.1914693564176559,293.2821655273437,297.1499938964844,293.1499938964844,0.1266157031059265,-2911.26123046875,304.1678466796875,0.6937029361724854,0.1913154125213623,0.1854676604270935,293.1809997558594,297.1499938964844,293.1499938964844,0.2747863531112671,-3987.534912109375,304.1571655273437,0.8493308424949646,0.3605217337608337,0.2542435824871063,293.22119140625,297.1499938964844,293.1499938964844,0.3686256110668182,-6804.576171875,304.1580505371094,0.9195773005485536,0.4556144773960113,0.4338257312774658,293.1653747558594,297.1499938964844,293.1499938964844,0.0277069024741649,-5116.3193359375,304.1543884277344,0.48170006275177,0.0687999129295349,0.3262850940227508,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,292.2552185058594,291.1966552734375,1.0,0.3714854121208191,0.9453774690628052,0.9453774690628052,1.0,1.0,-1.669870376586914,0.7378548383712769,0.9320155382156372,0.3540732264518738,0.0,0.0,0.5024453401565552,102.1941375732422,76.0,4.047907829284668,-12895.5732421875,554.6947631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4324951171875,307.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.029296875,18000.0,0.0,0.0,0.2897129952907562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583833217620849,0.4583886861801147,-5.371836778067518e-06,0.0,0.0002940218546427,0.0,0.0,25.81856918334961,0.0,0.0,0.0,0.3559232056140899,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367213129997253,-2939.952880859375,304.1684265136719,0.7188381552696228,0.2041829377412796,0.1873320639133453,293.2886047363281,297.1499938964844,293.1499938964844,0.122647501528263,-2837.653564453125,304.1684875488281,0.6977324485778809,0.1866600513458252,0.1808123886585235,293.18536376953125,297.1499938964844,293.1499938964844,0.2728927135467529,-3965.560302734375,304.1579284667969,0.8594390153884888,0.3588495552539825,0.2528880536556244,293.22491455078125,297.1499938964844,293.1499938964844,0.3657682836055755,-6762.109375,304.1601257324219,0.932371973991394,0.4530550539493561,0.431153267621994,293.1687927246094,297.1499938964844,293.1499938964844,0.0267702974379062,-5019.14306640625,304.1545104980469,0.4857850074768066,0.0677145719528198,0.3201116621494293,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,292.2594299316406,291.19976806640625,1.0,0.3621352314949035,0.9445393085479736,0.9445393085479736,1.0,1.0,-1.6470657587051392,0.7270520925521851,0.9200136065483092,0.3479321300983429,0.0,0.0,0.4956204295158386,95.03752899169922,64.0,4.242308139801025,-12656.19921875,519.9756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4033508300781,307.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.90234375,18000.0,0.0,0.0,0.2849364876747131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476035833358764,0.4476088881492615,-5.314949248713674e-06,0.0,0.0002891743206419,0.0,0.0,24.82178497314453,0.0,0.0,0.0,0.352446049451828,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367213129997253,-2939.952880859375,304.1684265136719,0.7188381552696228,0.2041829377412796,0.1873320639133453,293.2886047363281,297.1499938964844,293.1499938964844,0.122647501528263,-2837.653564453125,304.1684875488281,0.6977324485778809,0.1866600513458252,0.1808123886585235,293.18536376953125,297.1499938964844,293.1499938964844,0.2728927135467529,-3965.560302734375,304.1579284667969,0.8594390153884888,0.3588495552539825,0.2528880536556244,293.22491455078125,297.1499938964844,293.1499938964844,0.3657682836055755,-6762.109375,304.1601257324219,0.932371973991394,0.4530550539493561,0.431153267621994,293.1687927246094,297.1499938964844,293.1499938964844,0.0267702974379062,-5019.14306640625,304.1545104980469,0.4857850074768066,0.0677145719528198,0.3201116621494293,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,292.2594299316406,291.19976806640625,1.0,0.3621352314949035,0.9445393085479736,0.9445393085479736,1.0,1.0,-1.6470657587051392,0.7270520925521851,0.9200136065483092,0.3479321300983429,0.0,0.0,0.4956204295158386,95.03752899169922,64.0,4.242308139801025,-12656.19921875,519.9756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4033508300781,307.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.90234375,18000.0,0.0,0.0,0.2849364876747131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476035833358764,0.4476088881492615,-5.314949248713674e-06,0.0,0.0002891743206419,0.0,0.0,24.82178497314453,0.0,0.0,0.0,0.352446049451828,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348232626914978,-2907.169921875,304.16851806640625,0.7222793698310852,0.2020457237958908,0.1852626353502273,293.29156494140625,297.1499938964844,293.1499938964844,0.1206480488181114,-2800.3857421875,304.16876220703125,0.7009928226470947,0.1843238174915313,0.1784541457891464,293.1873474121094,297.1499938964844,293.1499938964844,0.271921306848526,-3954.294921875,304.1582336425781,0.866162121295929,0.3580106496810913,0.2521917521953583,293.2265625,297.1499938964844,293.1499938964844,0.3643133640289306,-6740.57568359375,304.1609191894531,0.9407277703285216,0.4517829418182373,0.429802268743515,293.1702880859375,297.1499938964844,293.1499938964844,0.0262118782848119,-4968.82080078125,304.1546936035156,0.4886862635612488,0.0671852901577949,0.3169809281826019,291.2011108398437,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,292.26129150390625,291.20123291015625,1.0,0.3568109273910522,0.944120228290558,0.944120228290558,1.0,1.0,-1.6355328559875488,0.7215963006019592,0.9139365553855896,0.3448282778263092,0.0,0.0,0.4920652210712433,90.86786651611328,64.0,4.138422966003418,-12536.0341796875,501.2086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3938293457031,307.61737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.05859375,18000.0,0.0,0.0,0.2825352549552917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420485496520996,0.4420538544654846,-5.286200121190632e-06,0.0,0.0002867373696062,0.0,0.0,24.31917762756348,0.0,0.0,0.0,0.3506690859794616,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329330056905746,-2874.4287109375,304.1686096191406,0.7264388203620911,0.1999208629131317,0.1831945031881332,293.2943725585937,297.1499938964844,293.1499938964844,0.1186417117714881,-2762.86474609375,304.16900634765625,0.7050444483757019,0.1819801330566406,0.1760784983634948,293.1892395019531,297.1499938964844,293.1499938964844,0.2709378898143768,-3942.892822265625,304.1585388183594,0.8740238547325134,0.3571683466434479,0.2514854669570923,293.22808837890625,297.1499938964844,293.1499938964844,0.3628468215465545,-6718.912109375,304.1615905761719,0.9501538276672364,0.4505136013031006,0.4284436702728271,293.171630859375,297.1499938964844,293.1499938964844,0.0256727114319801,-4918.98095703125,304.1548156738281,0.4921375811100006,0.0666624009609222,0.313831627368927,291.2024841308594,291.1499938964844,271.3988037109375,270.2286071777344,283.6211853027344,292.26300048828125,291.2025756835937,1.0,0.3511465191841125,0.9437528848648072,0.9437528848648072,1.0,1.0,-1.6239376068115234,0.7161179780960083,0.9078195691108704,0.3417109847068786,0.0,0.0,0.4884291291236877,86.42546844482422,52.0,3.96257758140564,-12415.888671875,481.88861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38751220703125,307.5895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18085.908203125,18000.0,0.0,0.0,0.2801173329353332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364135563373565,0.4364188313484192,-5.257409611658659e-06,0.0,0.0002842834801413,0.0,0.0,23.81679916381836,0.0,0.0,0.0,0.3488759994506836,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291795969009399,-2809.132080078125,304.16864013671875,0.7371713519096375,0.1957029700279235,0.1790660619735717,293.2995910644531,297.1499938964844,293.1499938964844,0.1146130189299583,-2687.130126953125,304.1693725585937,0.7153887748718262,0.1772655695676803,0.1712792813777923,293.1927185058594,297.1499938964844,293.1499938964844,0.2689409554004669,-3919.742919921875,304.1590270996094,0.8934922814369202,0.355470210313797,0.2500468790531158,293.2308349609375,297.1499938964844,293.1499938964844,0.3598876595497131,-6675.28955078125,304.16265869140625,0.9714044332504272,0.4479784965515136,0.4257078468799591,293.17401123046875,297.1499938964844,293.1499938964844,0.0246070101857185,-4818.751953125,304.1549987792969,0.500966489315033,0.0656301453709602,0.3074913620948791,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,292.2660827636719,291.2050170898437,1.0,0.3389535844326019,0.9430181384086608,0.9430181384086608,1.0,1.0,-1.600595235824585,0.7051054835319519,0.8954897522926331,0.3354405462741852,0.0,0.0,0.4809357523918152,76.94625854492188,40.0,3.5010290145874023,-12175.94140625,442.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38385009765625,307.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18086.8828125,18000.0,0.0,0.0,0.2752142548561096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249579906463623,0.4249631762504577,-5.200087798584718e-06,0.0,0.0002793074818328,0.0,0.0,22.81848907470703,0.0,0.0,0.0,0.3452600836753845,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291795969009399,-2809.132080078125,304.16864013671875,0.7371713519096375,0.1957029700279235,0.1790660619735717,293.2995910644531,297.1499938964844,293.1499938964844,0.1146130189299583,-2687.130126953125,304.1693725585937,0.7153887748718262,0.1772655695676803,0.1712792813777923,293.1927185058594,297.1499938964844,293.1499938964844,0.2689409554004669,-3919.742919921875,304.1590270996094,0.8934922814369202,0.355470210313797,0.2500468790531158,293.2308349609375,297.1499938964844,293.1499938964844,0.3598876595497131,-6675.28955078125,304.16265869140625,0.9714044332504272,0.4479784965515136,0.4257078468799591,293.17401123046875,297.1499938964844,293.1499938964844,0.0246070101857185,-4818.751953125,304.1549987792969,0.500966489315033,0.0656301453709602,0.3074913620948791,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,292.2660827636719,291.2050170898437,1.0,0.3389535844326019,0.9430181384086608,0.9430181384086608,1.0,1.0,-1.600595235824585,0.7051054835319519,0.8954897522926331,0.3354405462741852,0.0,0.0,0.4809357523918152,76.94625854492188,40.0,3.5010290145874023,-12175.94140625,442.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38385009765625,307.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18086.8828125,18000.0,0.0,0.0,0.2752142548561096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249579906463623,0.4249631762504577,-5.200087798584718e-06,0.0,0.0002793074818328,0.0,0.0,22.81848907470703,0.0,0.0,0.0,0.3452600836753845,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254638880491256,-2744.104248046875,304.16864013671875,0.7521597743034363,0.1915142983198166,0.1749487221240997,293.30438232421875,297.1499938964844,293.1499938964844,0.1105667948722839,-2610.513671875,304.169677734375,0.7285908460617065,0.1725029647350311,0.1664182245731353,293.19586181640625,297.1499938964844,293.1499938964844,0.2669126391410827,-3896.225341796875,304.1593933105469,0.9199842810630798,0.3537499904632568,0.2485785335302353,293.2332458496094,297.1499938964844,293.1499938964844,0.3569066822528839,-6631.416015625,304.16339111328125,0.9941411018371582,0.4454423487186432,0.4229519665241241,293.1760559082031,297.1499938964844,293.1499938964844,0.0235625505447387,-4718.0341796875,304.1550598144531,0.5133667588233948,0.0646082311868667,0.301110178232193,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,292.2687683105469,291.2070617675781,1.0,0.3257922530174255,0.9422833919525146,0.9422833919525146,1.0,1.0,-1.577083706855774,0.6940345168113708,0.8830491900444031,0.3291317820549011,0.0,0.0,0.4731952250003814,66.95032501220703,28.0,2.9467577934265137,-11936.783203125,402.2711486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39031982421875,307.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.9609375,18000.0,0.0,0.0,0.2702032625675201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133491516113281,0.4133543074131012,-5.143675480212551e-06,0.0,0.0002742219658102,0.0,0.0,21.837650299072266,0.0,0.0,0.0,0.3416348099708557,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254638880491256,-2744.104248046875,304.16864013671875,0.7521597743034363,0.1915142983198166,0.1749487221240997,293.30438232421875,297.1499938964844,293.1499938964844,0.1105667948722839,-2610.513671875,304.169677734375,0.7285908460617065,0.1725029647350311,0.1664182245731353,293.19586181640625,297.1499938964844,293.1499938964844,0.2669126391410827,-3896.225341796875,304.1593933105469,0.9199842810630798,0.3537499904632568,0.2485785335302353,293.2332458496094,297.1499938964844,293.1499938964844,0.3569066822528839,-6631.416015625,304.16339111328125,0.9941411018371582,0.4454423487186432,0.4229519665241241,293.1760559082031,297.1499938964844,293.1499938964844,0.0235625505447387,-4718.0341796875,304.1550598144531,0.5133667588233948,0.0646082311868667,0.301110178232193,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,292.2687683105469,291.2070617675781,1.0,0.3257922530174255,0.9422833919525146,0.9422833919525146,1.0,1.0,-1.577083706855774,0.6940345168113708,0.8830491900444031,0.3291317820549011,0.0,0.0,0.4731952250003814,66.95032501220703,28.0,2.9467577934265137,-11936.783203125,402.2711486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39031982421875,307.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.9609375,18000.0,0.0,0.0,0.2702032625675201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133491516113281,0.4133543074131012,-5.143675480212551e-06,0.0,0.0002742219658102,0.0,0.0,21.837650299072266,0.0,0.0,0.0,0.3416348099708557,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.121633194386959,-2676.28076171875,304.1688232421875,0.7664836049079895,0.1872947067022323,0.1709044575691223,293.3090515136719,297.1499938964844,293.1499938964844,0.1063843443989753,-2530.35107421875,304.17010498046875,0.7402433753013611,0.1676468849182129,0.1615695059299469,293.1985778808594,297.1499938964844,293.1499938964844,0.2645172476768493,-3868.042724609375,304.1603088378906,0.9470263719558716,0.3520364463329315,0.2471717000007629,293.2216491699219,297.1499938964844,293.1499938964844,0.3336663544178009,-6273.4990234375,304.1991271972656,0.9990000128746032,0.4455983936786651,0.3996555209159851,293.17755126953125,297.1499938964844,293.1499938964844,0.0225809030234813,-4619.359375,304.1549987792969,0.5258496403694153,0.0636467039585113,0.2953031659126282,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,292.2692565917969,291.2304077148437,1.0,0.3109793663024902,0.9416372776031494,0.9416372776031494,1.0,1.0,-1.5297960042953491,0.6718031764030457,0.8579927682876587,0.3167105317115783,0.0,0.0,0.4622821807861328,58.56352233886719,25.0,33.74949264526367,-11604.3271484375,355.6045227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139404296875,307.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.919921875,18000.0,0.0,0.0,0.2649707794189453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000082314014435,0.4000132977962494,-5.086118108010851e-06,0.0,0.0002689116518013,0.0,0.0,20.76646423339844,0.0,0.0,0.0,0.3375302851200104,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.121633194386959,-2676.28076171875,304.1688232421875,0.7664836049079895,0.1872947067022323,0.1709044575691223,293.3090515136719,297.1499938964844,293.1499938964844,0.1063843443989753,-2530.35107421875,304.17010498046875,0.7402433753013611,0.1676468849182129,0.1615695059299469,293.1985778808594,297.1499938964844,293.1499938964844,0.2645172476768493,-3868.042724609375,304.1603088378906,0.9470263719558716,0.3520364463329315,0.2471717000007629,293.2216491699219,297.1499938964844,293.1499938964844,0.3336663544178009,-6273.4990234375,304.1991271972656,0.9990000128746032,0.4455983936786651,0.3996555209159851,293.17755126953125,297.1499938964844,293.1499938964844,0.0225809030234813,-4619.359375,304.1549987792969,0.5258496403694153,0.0636467039585113,0.2953031659126282,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,292.2692565917969,291.2304077148437,1.0,0.3109793663024902,0.9416372776031494,0.9416372776031494,1.0,1.0,-1.5297960042953491,0.6718031764030457,0.8579927682876587,0.3167105317115783,0.0,0.0,0.4622821807861328,58.56352233886719,25.0,33.74949264526367,-11604.3271484375,355.6045227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139404296875,307.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.919921875,18000.0,0.0,0.0,0.2649707794189453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000082314014435,0.4000132977962494,-5.086118108010851e-06,0.0,0.0002689116518013,0.0,0.0,20.76646423339844,0.0,0.0,0.0,0.3375302851200104,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177184134721756,-2606.410400390625,304.1690673828125,0.7781168222427368,0.1829158961772918,0.1668024808168411,293.3143005371094,297.1499938964844,293.1499938964844,0.1020873859524726,-2447.21826171875,304.1705322265625,0.7491055727005005,0.1625536978244781,0.1565964221954345,293.2015380859375,297.1499938964844,293.1499938964844,0.2619567811489105,-3837.86572265625,304.1610717773437,0.9683927297592164,0.3502041101455688,0.2457635849714279,293.17645263671875,297.1499938964844,293.1499938964844,0.3064402937889099,-5855.3310546875,304.2275390625,0.9990000128746032,0.452900230884552,0.373022586107254,293.1788330078125,297.1499938964844,293.1499938964844,0.0216873418539762,-4526.4375,304.1548156738281,0.536826491355896,0.0626880303025245,0.2899985015392303,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,292.2698974609375,291.2569885253906,1.0,0.2978065609931946,0.9409911632537842,0.9409911632537842,1.0,1.0,-1.4788637161254885,0.648034393787384,0.8308293223381042,0.3031473755836487,0.0,0.0,0.4457034766674042,52.12906265258789,43.0,30.239154815673828,-11159.1982421875,314.7040405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001525878906,307.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18158.013671875,18000.0,0.0,0.0,0.2589060962200165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775873184204101,0.3775922954082489,-4.997690666641574e-06,0.0,0.0002627567737363,0.0,0.0,19.060688018798828,0.0,0.0,0.0,0.3309344053268432,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177184134721756,-2606.410400390625,304.1690673828125,0.7781168222427368,0.1829158961772918,0.1668024808168411,293.3143005371094,297.1499938964844,293.1499938964844,0.1020873859524726,-2447.21826171875,304.1705322265625,0.7491055727005005,0.1625536978244781,0.1565964221954345,293.2015380859375,297.1499938964844,293.1499938964844,0.2619567811489105,-3837.86572265625,304.1610717773437,0.9683927297592164,0.3502041101455688,0.2457635849714279,293.17645263671875,297.1499938964844,293.1499938964844,0.3064402937889099,-5855.3310546875,304.2275390625,0.9990000128746032,0.452900230884552,0.373022586107254,293.1788330078125,297.1499938964844,293.1499938964844,0.0216873418539762,-4526.4375,304.1548156738281,0.536826491355896,0.0626880303025245,0.2899985015392303,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,292.2698974609375,291.2569885253906,1.0,0.2978065609931946,0.9409911632537842,0.9409911632537842,1.0,1.0,-1.4788637161254885,0.648034393787384,0.8308293223381042,0.3031473755836487,0.0,0.0,0.4457034766674042,52.12906265258789,43.0,30.239154815673828,-11159.1982421875,314.7040405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001525878906,307.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18158.013671875,18000.0,0.0,0.0,0.2589060962200165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775873184204101,0.3775922954082489,-4.997690666641574e-06,0.0,0.0002627567737363,0.0,0.0,19.060688018798828,0.0,0.0,0.0,0.3309344053268432,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159055456519126,-2574.07958984375,304.1688842773437,0.7785905003547668,0.180686816573143,0.1647805124521255,293.31707763671875,297.1499938964844,293.1499938964844,0.100043311715126,-2407.60498046875,304.1705322265625,0.7486129403114319,0.1599282473325729,0.1541038602590561,293.2031555175781,297.1499938964844,293.1499938964844,0.2609359622001648,-3826.02783203125,304.1609191894531,0.971915602684021,0.3492336571216583,0.2450754940509796,293.1505432128906,297.1499938964844,293.1499938964844,0.3006939888000488,-5770.35546875,304.2236328125,0.9990000128746032,0.457656592130661,0.3678422272205353,293.1795349121094,297.1499938964844,293.1499938964844,0.0213159061968326,-4487.67578125,304.1546325683594,0.538081705570221,0.0621839985251426,0.2875983417034149,291.26025390625,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,292.2748718261719,291.2596740722656,1.0,0.2949985861778259,0.9406681060791016,0.9406681060791016,1.0,1.0,-1.46350359916687,0.6409199237823486,0.8225836753845215,0.2989465296268463,0.0,0.0,0.4378873407840729,50.82503128051758,43.0,15.921653747558594,-10976.986328125,304.4350891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56658935546875,307.41998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.787109375,18000.0,0.0,0.0,0.2554763555526733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666642010211944,0.3666691482067108,-4.950959009875078e-06,0.0,0.0002592760138213,0.0,0.0,18.24568557739257,0.0,0.0,0.0,0.3277089297771454,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142501458525657,-2544.70849609375,304.16845703125,0.7749373316764832,0.1784383952617645,0.1627761572599411,293.31988525390625,297.1499938964844,293.1499938964844,0.0981207937002182,-2370.4365234375,304.1702880859375,0.7443633079528809,0.1572600901126861,0.1516069620847702,293.204833984375,297.1499938964844,293.1499938964844,0.2602366805076599,-3818.21484375,304.1601867675781,0.9705405235290528,0.3482341170310974,0.2443940937519073,293.1312561035156,297.1499938964844,293.1499938964844,0.3008319139480591,-5777.99853515625,304.2098999023437,0.9990000128746032,0.4614465236663818,0.3684359788894653,293.1802673339844,297.1499938964844,293.1499938964844,0.021004157140851,-4455.775390625,304.15435791015625,0.5359782576560974,0.0616688169538974,0.2853327095508575,291.2509460449219,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,292.2811889648437,291.2483825683594,1.0,0.2942238748073578,0.9405438303947448,0.9405438303947448,1.0,1.0,-1.4552690982818604,0.6371115446090698,0.8181575536727905,0.2966989278793335,0.0,0.0,0.4320239126682281,50.79383087158203,61.0,-8.546052932739258,-10837.2919921875,300.6603088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6366882324219,307.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18134.478515625,18000.0,0.0,0.0,0.2518714368343353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572205603122711,0.3572254776954651,-4.907888524030568e-06,0.0,0.0002556174877099,0.0,0.0,17.54758644104004,0.0,0.0,0.0,0.3249431550502777,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111132875084877,-2488.9990234375,304.16754150390625,0.758887767791748,0.1739055812358856,0.1588292270898819,293.3254699707031,297.1499938964844,293.1499938964844,0.094380959868431,-2298.00244140625,304.16973876953125,0.727998673915863,0.151825338602066,0.1466159075498581,293.2081604003906,297.1499938964844,293.1499938964844,0.2591461539268493,-3806.32568359375,304.1585998535156,0.9562115669250488,0.3461692631244659,0.2430584728717804,293.1220703125,297.1499938964844,293.1499938964844,0.3142321407794952,-5997.63720703125,304.16717529296875,0.9990000128746032,0.4638696908950805,0.3827631771564483,293.1820068359375,297.1499938964844,293.1499938964844,0.0204493049532175,-4399.1767578125,304.1538391113281,0.5245080590248108,0.0605509020388126,0.2810200750827789,291.21978759765625,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,292.2864685058594,291.2152099609375,1.0,0.2979573011398315,0.9402952194213868,0.9402952194213868,1.0,1.0,-1.4549481868743896,0.6369932293891907,0.817954957485199,0.2964776158332824,0.0,0.0,0.4246551692485809,53.65973281860352,79.0,-42.59251403808594,-10688.107421875,307.6152648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7423400878906,307.3453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.041015625,18000.0,0.0,0.0,0.2446340471506118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451304137706756,0.3451352715492248,-4.847819582209922e-06,0.0,0.0002482724667061,0.0,0.0,16.659305572509766,0.0,0.0,0.0,0.3213348388671875,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111132875084877,-2488.9990234375,304.16754150390625,0.758887767791748,0.1739055812358856,0.1588292270898819,293.3254699707031,297.1499938964844,293.1499938964844,0.094380959868431,-2298.00244140625,304.16973876953125,0.727998673915863,0.151825338602066,0.1466159075498581,293.2081604003906,297.1499938964844,293.1499938964844,0.2591461539268493,-3806.32568359375,304.1585998535156,0.9562115669250488,0.3461692631244659,0.2430584728717804,293.1220703125,297.1499938964844,293.1499938964844,0.3142321407794952,-5997.63720703125,304.16717529296875,0.9990000128746032,0.4638696908950805,0.3827631771564483,293.1820068359375,297.1499938964844,293.1499938964844,0.0204493049532175,-4399.1767578125,304.1538391113281,0.5245080590248108,0.0605509020388126,0.2810200750827789,291.21978759765625,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,292.2864685058594,291.2152099609375,1.0,0.2979573011398315,0.9402952194213868,0.9402952194213868,1.0,1.0,-1.4549481868743896,0.6369932293891907,0.817954957485199,0.2964776158332824,0.0,0.0,0.4246551692485809,53.65973281860352,79.0,-42.59251403808594,-10688.107421875,307.6152648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7423400878906,307.3453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.041015625,18000.0,0.0,0.0,0.2446340471506118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451304137706756,0.3451352715492248,-4.847819582209922e-06,0.0,0.0002482724667061,0.0,0.0,16.659305572509766,0.0,0.0,0.0,0.3213348388671875,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082509085536003,-2438.262939453125,304.1664733886719,0.7360265254974365,0.1693098992109298,0.1549477726221084,293.3309936523437,297.1499938964844,293.1499938964844,0.0908139422535896,-2229.067138671875,304.16912841796875,0.7031099796295166,0.1462586373090744,0.141624629497528,293.21148681640625,297.1499938964844,293.1499938964844,0.2586231827735901,-3801.376220703125,304.1566772460937,0.9289011359214784,0.3440191447734833,0.2417538911104202,293.1571960449219,297.1499938964844,293.1499938964844,0.3425203263759613,-6442.52978515625,304.1142578125,0.9990000128746032,0.4575487971305847,0.4110956788063049,293.184814453125,297.1499938964844,293.1499938964844,0.0198969990015029,-4343.37646484375,304.1534729003906,0.5069711804389954,0.0591691173613071,0.276290625333786,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,292.27947998046875,291.1612854003906,1.0,0.3073799014091491,0.9400466084480286,0.9400466084480286,1.0,1.0,-1.4710584878921509,0.6445049047470093,0.8265536427497864,0.3006073534488678,0.0,0.0,0.4266552329063415,59.95161819458008,82.0,-60.6919174194336,-10715.146484375,330.7123413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76129150390625,307.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.2379961460828781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442130088806152,0.344217836856842,-4.82665745948907e-06,0.0,0.000241535846726,0.0,0.0,16.541088104248047,0.0,0.0,0.0,0.3208128213882446,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082509085536003,-2438.262939453125,304.1664733886719,0.7360265254974365,0.1693098992109298,0.1549477726221084,293.3309936523437,297.1499938964844,293.1499938964844,0.0908139422535896,-2229.067138671875,304.16912841796875,0.7031099796295166,0.1462586373090744,0.141624629497528,293.21148681640625,297.1499938964844,293.1499938964844,0.2586231827735901,-3801.376220703125,304.1566772460937,0.9289011359214784,0.3440191447734833,0.2417538911104202,293.1571960449219,297.1499938964844,293.1499938964844,0.3425203263759613,-6442.52978515625,304.1142578125,0.9990000128746032,0.4575487971305847,0.4110956788063049,293.184814453125,297.1499938964844,293.1499938964844,0.0198969990015029,-4343.37646484375,304.1534729003906,0.5069711804389954,0.0591691173613071,0.276290625333786,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,292.27947998046875,291.1612854003906,1.0,0.3073799014091491,0.9400466084480286,0.9400466084480286,1.0,1.0,-1.4710584878921509,0.6445049047470093,0.8265536427497864,0.3006073534488678,0.0,0.0,0.4266552329063415,59.95161819458008,82.0,-60.6919174194336,-10715.146484375,330.7123413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76129150390625,307.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.2379961460828781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442130088806152,0.344217836856842,-4.82665745948907e-06,0.0,0.000241535846726,0.0,0.0,16.541088104248047,0.0,0.0,0.0,0.3208128213882446,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051189228892326,-2381.707275390625,304.1662292480469,0.7131279110908508,0.1647201925516128,0.1510884463787078,293.33612060546875,297.1499938964844,293.1499938964844,0.0869511440396308,-2153.748291015625,304.1692199707031,0.6757460832595825,0.1406347602605819,0.1365958750247955,293.2145080566406,297.1499938964844,293.1499938964844,0.2574151456356048,-3787.618896484375,304.156494140625,0.9011977314949036,0.3418525159358978,0.2404543310403823,293.2207336425781,297.1499938964844,293.1499938964844,0.3562847673892975,-6655.5,304.1064758300781,0.9892526865005492,0.4444848299026489,0.4246517121791839,293.1882019042969,297.1499938964844,293.1499938964844,0.019162144511938,-4263.3828125,304.1535339355469,0.4898041188716888,0.0576045177876949,0.2707202136516571,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,292.2812194824219,291.1408996582031,1.0,0.3147304058074951,0.93925541639328,0.93925541639328,1.0,1.0,-1.467296838760376,0.6426677703857422,0.8246290683746338,0.2997653484344482,0.0,0.0,0.4302480220794678,67.25344848632812,85.0,-22.42738914489746,-10730.98046875,347.4445495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6507873535156,307.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.048828125,18000.0,0.0,0.0,0.2328406274318695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487816154956817,0.3487864434719085,-4.837774667976191e-06,0.0,0.0002363036328461,0.0,0.0,16.835891723632812,0.0,0.0,0.0,0.3219515979290008,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051189228892326,-2381.707275390625,304.1662292480469,0.7131279110908508,0.1647201925516128,0.1510884463787078,293.33612060546875,297.1499938964844,293.1499938964844,0.0869511440396308,-2153.748291015625,304.1692199707031,0.6757460832595825,0.1406347602605819,0.1365958750247955,293.2145080566406,297.1499938964844,293.1499938964844,0.2574151456356048,-3787.618896484375,304.156494140625,0.9011977314949036,0.3418525159358978,0.2404543310403823,293.2207336425781,297.1499938964844,293.1499938964844,0.3562847673892975,-6655.5,304.1064758300781,0.9892526865005492,0.4444848299026489,0.4246517121791839,293.1882019042969,297.1499938964844,293.1499938964844,0.019162144511938,-4263.3828125,304.1535339355469,0.4898041188716888,0.0576045177876949,0.2707202136516571,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,292.2812194824219,291.1408996582031,1.0,0.3147304058074951,0.93925541639328,0.93925541639328,1.0,1.0,-1.467296838760376,0.6426677703857422,0.8246290683746338,0.2997653484344482,0.0,0.0,0.4302480220794678,67.25344848632812,85.0,-22.42738914489746,-10730.98046875,347.4445495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6507873535156,307.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.048828125,18000.0,0.0,0.0,0.2328406274318695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487816154956817,0.3487864434719085,-4.837774667976191e-06,0.0,0.0002363036328461,0.0,0.0,16.835891723632812,0.0,0.0,0.0,0.3219515979290008,4.0,0.0,1.0
809580,293.318359375,297.1499938964844,293.1499938964844,0.101970762014389,-2323.47021484375,304.1668395996094,0.6922438740730286,0.1607514917850494,0.1478136777877807,293.34033203125,297.1499938964844,293.1499938964844,0.0831961408257484,-2079.77734375,304.16998291015625,0.6539076566696167,0.1357359141111374,0.1322782486677169,293.2171325683594,297.1499938964844,293.1499938964844,0.2551119029521942,-3759.840576171875,304.15850830078125,0.8806126117706299,0.3399225175380707,0.2393453419208526,293.25,297.1499938964844,293.1499938964844,0.3490540683269501,-6530.64453125,304.13140869140625,0.9649086594581604,0.4370200037956238,0.41658815741539,293.1910705566406,297.1499938964844,293.1499938964844,0.0184124335646629,-4174.6025390625,304.1537780761719,0.4748145341873169,0.0561936311423778,0.2658449411392212,291.1767578125,291.1499938964844,271.9164428710937,270.61639404296875,283.93804931640625,292.28912353515625,291.17828369140625,1.0,0.3190490007400512,0.9385761618614196,0.9385761618614196,1.0,1.0,-1.4424620866775513,0.6311085820198059,0.8113535046577454,0.2931950986385345,0.0,0.0,0.4243157505989074,73.84249114990234,85.0,24.12030792236328,-10553.4794921875,351.5540466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5085144042969,307.1984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18035.814453125,18000.0,0.0,0.0,0.2293545603752136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450601398944855,0.3450649678707123,-4.837773303734139e-06,0.0,0.0002327657130081,0.0,0.0,16.623882293701172,0.0,0.0,0.0,0.3210742175579071,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014848127961158,-2314.520751953125,304.1668395996094,0.6892223358154297,0.1600936502218246,0.1472629606723785,293.3410339355469,297.1499938964844,293.1499938964844,0.0825970470905304,-2068.081298828125,304.1700439453125,0.6508400440216064,0.1349187791347503,0.1315505057573318,293.2175598144531,297.1499938964844,293.1499938964844,0.2548151314258575,-3756.33447265625,304.1586303710937,0.8778156638145447,0.3395959138870239,0.2391508221626281,293.25274658203125,297.1499938964844,293.1499938964844,0.3481761813163757,-6516.52392578125,304.1341247558594,0.9613549709320068,0.4361346662044525,0.415654718875885,293.1915588378906,297.1499938964844,293.1499938964844,0.0182923097163438,-4160.4619140625,304.15380859375,0.4723231196403503,0.0559553727507591,0.2649777233600616,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,292.2901611328125,291.1794738769531,1.0,0.3196394741535187,0.9384641647338868,0.9384641647338868,1.0,1.0,-1.4385318756103516,0.6292832493782043,0.809248685836792,0.2921516299247741,0.0,0.0,0.423509418964386,74.79993438720703,88.0,21.25908660888672,-10513.1171875,352.0152893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.487060546875,307.1776428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.9140625,18000.0,0.0,0.0,0.2288069874048233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437744677066803,0.3437792956829071,-4.834212177229347e-06,0.0,0.0002322100044693,0.0,0.0,16.53978729248047,0.0,0.0,0.0,0.3207570016384125,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998014584183693,-2283.520263671875,304.1668395996094,0.679361879825592,0.1577721834182739,0.1453057527542114,293.343505859375,297.1499938964844,293.1499938964844,0.0804880484938621,-2027.0704345703125,304.17022705078125,0.6409149765968323,0.1320189982652664,0.1289533525705337,293.2191162109375,297.1499938964844,293.1499938964844,0.2538456320762634,-3744.953857421875,304.1588134765625,0.868962287902832,0.3384351134300232,0.2384476363658905,293.2598571777344,297.1499938964844,293.1499938964844,0.3456560969352722,-6476.1748046875,304.1415405273437,0.9498032927513124,0.4334324598312378,0.4128911197185516,293.19317626953125,297.1499938964844,293.1499938964844,0.0178718641400337,-4110.73779296875,304.15386962890625,0.4629289805889129,0.0551127009093761,0.2618368268013,291.1804504394531,291.1499938964844,271.946533203125,270.6370544433594,283.9604797363281,292.293212890625,291.1806945800781,1.0,0.3215177655220032,0.9380685687065125,0.9380685687065125,1.0,1.0,-1.4251314401626587,0.623063862323761,0.8020676374435425,0.2885977923870086,0.0,0.0,0.421305239200592,77.94047546386719,88.0,14.415754318237305,-10393.125,353.2476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.417724609375,307.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.888671875,18000.0,0.0,0.0,0.2268978208303451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402689099311828,0.3402737379074096,-4.8210713430307806e-06,0.0,0.0002302724315086,0.0,0.0,16.300954818725586,0.0,0.0,0.0,0.3198263943195343,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980903431773185,-2251.84326171875,304.1669006347656,0.6705700159072876,0.1554609984159469,0.1433411240577697,293.3458557128906,297.1499938964844,293.1499938964844,0.0783227309584617,-1985.0867919921875,304.1705017089844,0.6320756077766418,0.1291052848100662,0.1263254284858703,293.2206115722656,297.1499938964844,293.1499938964844,0.252782791852951,-3732.396728515625,304.1591491699219,0.8613924384117126,0.3372675776481628,0.2377275824546814,293.2642822265625,297.1499938964844,293.1499938964844,0.3434978425502777,-6441.9365234375,304.14697265625,0.9396256804466248,0.4311709105968475,0.410686045885086,293.19464111328125,297.1499938964844,293.1499938964844,0.0174447484314441,-4059.0224609375,304.1539611816406,0.4535346925258636,0.0542751848697662,0.2586346566677093,291.1847839355469,291.1499938964844,271.9690246582031,270.6522521972656,283.9767150878906,292.2955322265625,291.18572998046875,1.0,0.3231148421764374,0.9378020167350768,0.9378020167350768,1.0,1.0,-1.4122623205184937,0.617102324962616,0.7951599955558777,0.2851955592632293,0.0,0.0,0.4185720086097717,80.76457977294922,91.0,15.253658294677734,-10285.3837890625,353.9169616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3548583984375,307.0643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18042.0078125,18000.0,0.0,0.0,0.2250550985336303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372212946414947,0.3372260928153991,-4.809386155102402e-06,0.0,0.0002284023066749,0.0,0.0,16.093942642211914,0.0,0.0,0.0,0.3189708590507507,4.0,0.0,1.0
