time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947192832827568,-2189.263427734375,304.1668701171875,0.6554054021835327,0.1508829891681671,0.1394205540418625,293.3502197265625,297.1499938964844,293.1499938964844,0.0739383026957511,-1900.82275390625,304.17095947265625,0.6159263849258423,0.1232552379369735,0.1210131049156189,293.2233581542969,297.1499938964844,293.1499938964844,0.2506910264492035,-3707.752685546875,304.1595764160156,0.8489115834236145,0.3349220752716064,0.2362565845251083,293.2691650390625,297.1499938964844,293.1499938964844,0.3398915529251098,-6385.64306640625,304.15386962890625,0.9224933385849,0.4272776246070862,0.4070664346218109,293.1971740722656,297.1499938964844,293.1499938964844,0.0166182704269886,-3956.308349609375,304.1540222167969,0.4378595352172851,0.0526274442672729,0.2522025108337402,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,292.298828125,291.1910705566406,1.0,0.3256590366363525,0.9372690320014954,0.9372690320014954,1.0,1.0,-1.387345790863037,0.6055805683135986,0.7817651629447937,0.278625875711441,0.0,0.0,0.4125539660453796,85.71573638916016,79.0,8.11749267578125,-10056.0107421875,353.8668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496643066406,306.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.328125,18000.0,0.0,0.0,0.2215090841054916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298392593860626,0.329844057559967,-4.783263193530729e-06,0.0,0.0002248035598313,0.0,0.0,15.604531288146973,0.0,0.0,0.0,0.3169862329959869,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947192832827568,-2189.263427734375,304.1668701171875,0.6554054021835327,0.1508829891681671,0.1394205540418625,293.3502197265625,297.1499938964844,293.1499938964844,0.0739383026957511,-1900.82275390625,304.17095947265625,0.6159263849258423,0.1232552379369735,0.1210131049156189,293.2233581542969,297.1499938964844,293.1499938964844,0.2506910264492035,-3707.752685546875,304.1595764160156,0.8489115834236145,0.3349220752716064,0.2362565845251083,293.2691650390625,297.1499938964844,293.1499938964844,0.3398915529251098,-6385.64306640625,304.15386962890625,0.9224933385849,0.4272776246070862,0.4070664346218109,293.1971740722656,297.1499938964844,293.1499938964844,0.0166182704269886,-3956.308349609375,304.1540222167969,0.4378595352172851,0.0526274442672729,0.2522025108337402,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,292.298828125,291.1910705566406,1.0,0.3256590366363525,0.9372690320014954,0.9372690320014954,1.0,1.0,-1.387345790863037,0.6055805683135986,0.7817651629447937,0.278625875711441,0.0,0.0,0.4125539660453796,85.71573638916016,79.0,8.11749267578125,-10056.0107421875,353.8668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496643066406,306.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.328125,18000.0,0.0,0.0,0.2215090841054916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298392593860626,0.329844057559967,-4.783263193530729e-06,0.0,0.0002248035598313,0.0,0.0,15.604531288146973,0.0,0.0,0.0,0.3169862329959869,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912788361310958,-2125.211181640625,304.1669921875,0.6486320495605469,0.1464097499847412,0.1353846043348312,293.3539733886719,297.1499938964844,293.1499938964844,0.0693405792117118,-1813.654541015625,304.1716613769531,0.605591893196106,0.1174195855855941,0.1154953315854072,293.2256164550781,297.1499938964844,293.1499938964844,0.2484572380781173,-3681.381591796875,304.1600952148437,0.8465802073478699,0.3326026201248169,0.23464335501194,293.2716064453125,297.1499938964844,293.1499938964844,0.3364591002464294,-6332.908203125,304.15826416015625,0.9189175367355348,0.4237580001354217,0.4037015438079834,293.1990966796875,297.1499938964844,293.1499938964844,0.0157405063509941,-3842.778564453125,304.1541442871094,0.4309656023979187,0.0510437823832035,0.245043009519577,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,292.30096435546875,291.195556640625,1.0,0.3222632706165313,0.936735987663269,0.936735987663269,1.0,1.0,-1.3613077402114868,0.5935682058334351,0.767739474773407,0.2717955708503723,0.0,0.0,0.4063307642936706,85.53539276123047,67.0,7.6084489822387695,-9837.41796875,341.2749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1731872558594,306.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.822265625,18000.0,0.0,0.0,0.2180368453264236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225514888763428,0.3225562274456024,-4.757079750561388e-06,0.0,0.0002212796825915,0.0,0.0,15.127487182617188,0.0,0.0,0.0,0.3150320649147033,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912788361310958,-2125.211181640625,304.1669921875,0.6486320495605469,0.1464097499847412,0.1353846043348312,293.3539733886719,297.1499938964844,293.1499938964844,0.0693405792117118,-1813.654541015625,304.1716613769531,0.605591893196106,0.1174195855855941,0.1154953315854072,293.2256164550781,297.1499938964844,293.1499938964844,0.2484572380781173,-3681.381591796875,304.1600952148437,0.8465802073478699,0.3326026201248169,0.23464335501194,293.2716064453125,297.1499938964844,293.1499938964844,0.3364591002464294,-6332.908203125,304.15826416015625,0.9189175367355348,0.4237580001354217,0.4037015438079834,293.1990966796875,297.1499938964844,293.1499938964844,0.0157405063509941,-3842.778564453125,304.1541442871094,0.4309656023979187,0.0510437823832035,0.245043009519577,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,292.30096435546875,291.195556640625,1.0,0.3222632706165313,0.936735987663269,0.936735987663269,1.0,1.0,-1.3613077402114868,0.5935682058334351,0.767739474773407,0.2717955708503723,0.0,0.0,0.4063307642936706,85.53539276123047,67.0,7.6084489822387695,-9837.41796875,341.2749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1731872558594,306.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.822265625,18000.0,0.0,0.0,0.2180368453264236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225514888763428,0.3225562274456024,-4.757079750561388e-06,0.0,0.0002212796825915,0.0,0.0,15.127487182617188,0.0,0.0,0.0,0.3150320649147033,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0878992974758148,-2062.29296875,304.1669616699219,0.6478114724159241,0.1422405689954757,0.1314179003238678,293.35614013671875,297.1499938964844,293.1499938964844,0.0646593943238258,-1726.393310546875,304.1722106933594,0.6004804968833923,0.1118080615997314,0.1099678948521614,293.2265319824219,297.1499938964844,293.1499938964844,0.2462143898010254,-3654.90673828125,304.16046142578125,0.8517568707466125,0.3304983079433441,0.2330221831798553,293.2720947265625,297.1499938964844,293.1499938964844,0.3330893814563751,-6281.68896484375,304.1610717773437,0.9253112077713012,0.4205751717090606,0.4004749357700348,293.199462890625,297.1499938964844,293.1499938964844,0.0149170560762286,-3733.15625,304.1503295898437,0.430601418018341,0.050000000745058,0.2383813858032226,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,292.3014831542969,291.1994323730469,1.0,0.3150803744792938,0.936383843421936,0.936383843421936,1.0,1.0,-1.336092829704285,0.5819819569587708,0.7541108131408691,0.2651814520359039,0.0,0.0,0.3994368612766266,81.46109771728516,55.0,5.290452003479004,-9620.28125,320.53094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12457275390625,306.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.2145362347364425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144574165344238,0.3144621551036834,-4.729312877316261e-06,0.0,0.0002177270071115,0.0,0.0,14.609837532043455,0.0,0.0,0.0,0.3129191398620605,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0878992974758148,-2062.29296875,304.1669616699219,0.6478114724159241,0.1422405689954757,0.1314179003238678,293.35614013671875,297.1499938964844,293.1499938964844,0.0646593943238258,-1726.393310546875,304.1722106933594,0.6004804968833923,0.1118080615997314,0.1099678948521614,293.2265319824219,297.1499938964844,293.1499938964844,0.2462143898010254,-3654.90673828125,304.16046142578125,0.8517568707466125,0.3304983079433441,0.2330221831798553,293.2720947265625,297.1499938964844,293.1499938964844,0.3330893814563751,-6281.68896484375,304.1610717773437,0.9253112077713012,0.4205751717090606,0.4004749357700348,293.199462890625,297.1499938964844,293.1499938964844,0.0149170560762286,-3733.15625,304.1503295898437,0.430601418018341,0.050000000745058,0.2383813858032226,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,292.3014831542969,291.1994323730469,1.0,0.3150803744792938,0.936383843421936,0.936383843421936,1.0,1.0,-1.336092829704285,0.5819819569587708,0.7541108131408691,0.2651814520359039,0.0,0.0,0.3994368612766266,81.46109771728516,55.0,5.290452003479004,-9620.28125,320.53094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12457275390625,306.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.2145362347364425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144574165344238,0.3144621551036834,-4.729312877316261e-06,0.0,0.0002177270071115,0.0,0.0,14.609837532043455,0.0,0.0,0.0,0.3129191398620605,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847279950976371,-2003.492919921875,304.16656494140625,0.6523475646972656,0.138376846909523,0.1276462227106094,293.3567199707031,297.1499938964844,293.1499938964844,0.0600725896656513,-1642.5838623046875,304.1724548339844,0.6005141735076904,0.1064692512154579,0.1046043708920478,293.2261657714844,297.1499938964844,293.1499938964844,0.2442387193441391,-3631.741943359375,304.1602478027344,0.8640174865722656,0.3286293148994446,0.2314975559711456,293.27105712890625,297.1499938964844,293.1499938964844,0.3300626575946808,-6236.19775390625,304.1623840332031,0.9406942129135132,0.4176897406578064,0.3974464535713196,293.1990966796875,297.1499938964844,293.1499938964844,0.0146972713991999,-3704.02978515625,304.1332092285156,0.4403648972511291,0.050000000745058,0.2366489171981811,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,292.3005676269531,291.1961669921875,1.0,0.3054473102092743,0.936031699180603,0.936031699180603,1.0,1.0,-1.3175792694091797,0.5734931230545044,0.7440861463546753,0.2603318095207214,0.0,0.0,0.3932680189609527,74.58575439453125,43.0,-3.0344481468200684,-9441.0830078125,296.9999389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0957336425781,306.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.40625,18000.0,0.0,0.0,0.2109878808259964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068729341030121,0.3068776428699493,-4.702219939645147e-06,0.0,0.0002141258737538,0.0,0.0,14.129565238952637,0.0,0.0,0.0,0.310951828956604,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847279950976371,-2003.492919921875,304.16656494140625,0.6523475646972656,0.138376846909523,0.1276462227106094,293.3567199707031,297.1499938964844,293.1499938964844,0.0600725896656513,-1642.5838623046875,304.1724548339844,0.6005141735076904,0.1064692512154579,0.1046043708920478,293.2261657714844,297.1499938964844,293.1499938964844,0.2442387193441391,-3631.741943359375,304.1602478027344,0.8640174865722656,0.3286293148994446,0.2314975559711456,293.27105712890625,297.1499938964844,293.1499938964844,0.3300626575946808,-6236.19775390625,304.1623840332031,0.9406942129135132,0.4176897406578064,0.3974464535713196,293.1990966796875,297.1499938964844,293.1499938964844,0.0146972713991999,-3704.02978515625,304.1332092285156,0.4403648972511291,0.050000000745058,0.2366489171981811,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,292.3005676269531,291.1961669921875,1.0,0.3054473102092743,0.936031699180603,0.936031699180603,1.0,1.0,-1.3175792694091797,0.5734931230545044,0.7440861463546753,0.2603318095207214,0.0,0.0,0.3932680189609527,74.58575439453125,43.0,-3.0344481468200684,-9441.0830078125,296.9999389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0957336425781,306.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.40625,18000.0,0.0,0.0,0.2109878808259964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068729341030121,0.3068776428699493,-4.702219939645147e-06,0.0,0.0002141258737538,0.0,0.0,14.129565238952637,0.0,0.0,0.0,0.310951828956604,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831857845187187,-1974.9859619140625,304.1663818359375,0.6561962366104126,0.136511743068695,0.125809445977211,293.3566589355469,297.1499938964844,293.1499938964844,0.0577893815934658,-1601.471435546875,304.1725158691406,0.6019435524940491,0.1038598641753196,0.1019673943519592,293.22576904296875,297.1499938964844,293.1499938964844,0.2433039247989654,-3620.791748046875,304.1600952148437,0.8723803162574768,0.3277470469474792,0.2307610511779785,293.270263671875,297.1499938964844,293.1499938964844,0.3286151587963104,-6214.5263671875,304.16278076171875,0.9507253766059875,0.416313886642456,0.3959828615188598,293.1990661621094,297.1499938964844,293.1499938964844,0.014594811014831,-3690.860107421875,304.1244812011719,0.4473973214626312,0.050000000745058,0.2359251230955124,291.1943664550781,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,292.29986572265625,291.1939697265625,1.0,0.2999293506145477,0.9358556270599364,0.9358556270599364,1.0,1.0,-1.3086992502212524,0.5694247484207153,0.7392744421958923,0.2580173909664154,0.0,0.0,0.3905572295188904,70.58309936523438,43.0,-4.12022066116333,-9361.40625,284.3519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.083984375,306.7172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.037109375,18000.0,0.0,0.0,0.2092260867357254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036572635173797,0.303661972284317,-4.690466539614135e-06,0.0,0.0002123378799296,0.0,0.0,13.927497863769531,0.0,0.0,0.0,0.3101155161857605,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816507190465927,-1946.65771484375,304.16619873046875,0.6611368060112,0.1346784979104995,0.1239946037530899,293.35650634765625,297.1499938964844,293.1499938964844,0.0554932691156864,-1560.5001220703125,304.172607421875,0.6042604446411133,0.1012759506702423,0.0993484407663345,293.2252502441406,297.1499938964844,293.1499938964844,0.2423617988824844,-3609.72216796875,304.15997314453125,0.8823073506355286,0.3268871009349823,0.2300353646278381,293.26934814453125,297.1499938964844,293.1499938964844,0.3271557688713074,-6192.66162109375,304.1631164550781,0.9619297981262208,0.4149677455425262,0.3945414125919342,293.1990661621094,297.1499938964844,293.1499938964844,0.0144863184541463,-3676.654052734375,304.11572265625,0.4558850526809692,0.050000000745058,0.2351536601781845,291.19305419921875,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,292.2991027832031,291.1928100585937,1.0,0.2940212190151214,0.9356909990310668,0.9356909990310668,1.0,1.0,-1.299849510192871,0.5653744339942932,0.7344750761985779,0.255715012550354,0.0,0.0,0.3878225982189178,66.3251953125,31.0,-3.638765811920166,-9283.5791015625,271.3077697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0726318359375,306.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.720703125,18000.0,0.0,0.0,0.2074829638004303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005514144897461,0.3005561232566833,-4.679664471041178e-06,0.0,0.0002105688326992,0.0,0.0,13.73512840270996,0.0,0.0,0.0,0.3093194663524627,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786106437444686,-1890.7735595703125,304.1658630371094,0.6748833656311035,0.1310975551605224,0.1204239949584007,293.3558959960937,297.1499938964844,293.1499938964844,0.0508669987320899,-1479.037841796875,304.1727905273437,0.6117500066757202,0.0961668565869331,0.0941499173641204,293.2240905761719,297.1499938964844,293.1499938964844,0.2404889464378357,-3587.6669921875,304.1597595214844,0.9076042175292968,0.3252171576023102,0.2286067605018615,293.2673645019531,297.1499938964844,293.1499938964844,0.3242506682872772,-6149.13671875,304.16357421875,0.986540138721466,0.4123455882072449,0.3917088210582733,293.1990661621094,297.1499938964844,293.1499938964844,0.0142596019431948,-3646.414306640625,304.0982971191406,0.4755909144878387,0.050000000745058,0.2335069924592971,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,292.2973937988281,291.1913452148437,1.0,0.2811861932277679,0.9353617429733276,0.9353617429733276,1.0,1.0,-1.2822314500808716,0.5573219060897827,0.7249095439910889,0.2511434555053711,0.0,0.0,0.3823935985565185,57.260215759277344,25.0,-2.413388729095459,-9129.9736328125,244.54104614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0509338378906,306.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.509765625,18000.0,0.0,0.0,0.2040534615516662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944433391094208,0.2944479882717132,-4.659289061237359e-06,0.0,0.0002070883201668,0.0,0.0,13.362737655639648,0.0,0.0,0.0,0.3077851235866546,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786106437444686,-1890.7735595703125,304.1658630371094,0.6748833656311035,0.1310975551605224,0.1204239949584007,293.3558959960937,297.1499938964844,293.1499938964844,0.0508669987320899,-1479.037841796875,304.1727905273437,0.6117500066757202,0.0961668565869331,0.0941499173641204,293.2240905761719,297.1499938964844,293.1499938964844,0.2404889464378357,-3587.6669921875,304.1597595214844,0.9076042175292968,0.3252171576023102,0.2286067605018615,293.2673645019531,297.1499938964844,293.1499938964844,0.3242506682872772,-6149.13671875,304.16357421875,0.986540138721466,0.4123455882072449,0.3917088210582733,293.1990661621094,297.1499938964844,293.1499938964844,0.0142596019431948,-3646.414306640625,304.0982971191406,0.4755909144878387,0.050000000745058,0.2335069924592971,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,292.2973937988281,291.1913452148437,1.0,0.2811861932277679,0.9353617429733276,0.9353617429733276,1.0,1.0,-1.2822314500808716,0.5573219060897827,0.7249095439910889,0.2511434555053711,0.0,0.0,0.3823935985565185,57.260215759277344,25.0,-2.413388729095459,-9129.9736328125,244.54104614257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0509338378906,306.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.509765625,18000.0,0.0,0.0,0.2040534615516662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944433391094208,0.2944479882717132,-4.659289061237359e-06,0.0,0.0002070883201668,0.0,0.0,13.362737655639648,0.0,0.0,0.0,0.3077851235866546,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756679102778434,-1837.0006103515625,304.1654663085937,0.6877822875976562,0.1276280432939529,0.1170230731368064,293.35498046875,297.1499938964844,293.1499938964844,0.0462738163769245,-1399.365478515625,304.1728210449219,0.6172904372215271,0.0911316722631454,0.0890935137867927,293.2227783203125,297.1499938964844,293.1499938964844,0.2386624664068222,-3566.07275390625,304.1595764160156,0.9344534277915956,0.3236056268215179,0.2272739261388778,293.2619934082031,297.1499938964844,293.1499938964844,0.3134494125843048,-5980.84765625,304.17852783203125,0.9990000128746032,0.4104323089122772,0.3805933892726898,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708396211266,-3620.854248046875,304.0811767578125,0.4896681606769562,0.050000000745058,0.2322169840335846,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,292.2950134277344,291.19464111328125,1.0,0.2691567242145538,0.9350324273109436,0.9350324273109436,1.0,1.0,-1.2555996179580688,0.5451500415802002,0.7104495763778687,0.244368627667427,0.0,0.0,0.3766797482967376,49.96944808959961,25.0,8.915992736816406,-8953.6533203125,219.06686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03143310546875,306.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.91796875,18000.0,0.0,0.0,0.2006856799125671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884549498558044,0.2884595692157745,-4.640100542019354e-06,0.0,0.0002036704536294,0.0,0.0,13.00421905517578,0.0,0.0,0.0,0.3063044250011444,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756679102778434,-1837.0006103515625,304.1654663085937,0.6877822875976562,0.1276280432939529,0.1170230731368064,293.35498046875,297.1499938964844,293.1499938964844,0.0462738163769245,-1399.365478515625,304.1728210449219,0.6172904372215271,0.0911316722631454,0.0890935137867927,293.2227783203125,297.1499938964844,293.1499938964844,0.2386624664068222,-3566.07275390625,304.1595764160156,0.9344534277915956,0.3236056268215179,0.2272739261388778,293.2619934082031,297.1499938964844,293.1499938964844,0.3134494125843048,-5980.84765625,304.17852783203125,0.9990000128746032,0.4104323089122772,0.3805933892726898,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708396211266,-3620.854248046875,304.0811767578125,0.4896681606769562,0.050000000745058,0.2322169840335846,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,292.2950134277344,291.19464111328125,1.0,0.2691567242145538,0.9350324273109436,0.9350324273109436,1.0,1.0,-1.2555996179580688,0.5451500415802002,0.7104495763778687,0.244368627667427,0.0,0.0,0.3766797482967376,49.96944808959961,25.0,8.915992736816406,-8953.6533203125,219.06686401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03143310546875,306.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.91796875,18000.0,0.0,0.0,0.2006856799125671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884549498558044,0.2884595692157745,-4.640100542019354e-06,0.0,0.0002036704536294,0.0,0.0,13.00421905517578,0.0,0.0,0.0,0.3063044250011444,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.072675347328186,-1782.3944091796875,304.1653137207031,0.6943989992141724,0.1241960525512695,0.1137915477156639,293.3541259765625,297.1499938964844,293.1499938964844,0.0416426695883274,-1319.56787109375,304.1729431152344,0.6169496774673462,0.0861152559518814,0.0841940119862556,293.2217102050781,297.1499938964844,293.1499938964844,0.2364296019077301,-3539.141357421875,304.1600646972656,0.9520633816719056,0.3219788670539856,0.2260366231203079,293.2324523925781,297.1499938964844,293.1499938964844,0.2928700745105743,-5659.630859375,304.2027587890625,0.9990000128746032,0.4135428965091705,0.3602693378925323,293.19879150390625,297.1499938964844,293.1499938964844,0.013907941058278,-3596.674072265625,304.064697265625,0.4987430572509765,0.050000000745058,0.2314646244049072,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,292.2883605957031,291.2223815917969,1.0,0.2592592537403106,0.9347531795501708,0.9347531795501708,1.0,1.0,-1.2190508842468262,0.5285661220550537,0.6904847025871277,0.2349698841571808,0.0,0.0,0.3652794659137726,45.40776062011719,28.0,25.51660346984864,-8690.1884765625,196.9715881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368957519531,306.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.5,18000.0,0.0,0.0,0.1971083432435989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780151665210724,0.2780197858810425,-4.614122644852614e-06,0.0,0.0002000398962991,0.0,0.0,12.408380508422852,0.0,0.0,0.0,0.3038824796676636,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.072675347328186,-1782.3944091796875,304.1653137207031,0.6943989992141724,0.1241960525512695,0.1137915477156639,293.3541259765625,297.1499938964844,293.1499938964844,0.0416426695883274,-1319.56787109375,304.1729431152344,0.6169496774673462,0.0861152559518814,0.0841940119862556,293.2217102050781,297.1499938964844,293.1499938964844,0.2364296019077301,-3539.141357421875,304.1600646972656,0.9520633816719056,0.3219788670539856,0.2260366231203079,293.2324523925781,297.1499938964844,293.1499938964844,0.2928700745105743,-5659.630859375,304.2027587890625,0.9990000128746032,0.4135428965091705,0.3602693378925323,293.19879150390625,297.1499938964844,293.1499938964844,0.013907941058278,-3596.674072265625,304.064697265625,0.4987430572509765,0.050000000745058,0.2314646244049072,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,292.2883605957031,291.2223815917969,1.0,0.2592592537403106,0.9347531795501708,0.9347531795501708,1.0,1.0,-1.2190508842468262,0.5285661220550537,0.6904847025871277,0.2349698841571808,0.0,0.0,0.3652794659137726,45.40776062011719,28.0,25.51660346984864,-8690.1884765625,196.9715881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368957519531,306.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.5,18000.0,0.0,0.0,0.1971083432435989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780151665210724,0.2780197858810425,-4.614122644852614e-06,0.0,0.0002000398962991,0.0,0.0,12.408380508422852,0.0,0.0,0.0,0.3038824796676636,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698787346482276,-1732.146728515625,304.16485595703125,0.6969170570373535,0.1207866594195365,0.1106266900897026,293.3533935546875,297.1499938964844,293.1499938964844,0.0371760614216327,-1243.0159912109375,304.1727294921875,0.6126084327697754,0.0810901969671249,0.0793391689658165,293.2209167480469,297.1499938964844,293.1499938964844,0.2346957921981811,-3518.601806640625,304.1596069335937,0.963229775428772,0.320321261882782,0.2248131185770034,293.193115234375,297.1499938964844,293.1499938964844,0.279082715511322,-5446.5087890625,304.2077331542969,0.9990000128746032,0.4194256663322449,0.3467020392417907,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071533292531,-3583.256591796875,304.0480041503906,0.5053417682647705,0.050000000745058,0.2309855222702026,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,292.28570556640625,291.2261962890625,1.0,0.2522735595703125,0.9344739317893982,0.9344739317893982,1.0,1.0,-1.1910912990570068,0.5159226655960083,0.6751686930656433,0.2278272956609726,0.0,0.0,0.3545724749565124,42.444610595703125,46.0,9.109763145446776,-8443.9052734375,181.89474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0833435058594,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.91796875,18000.0,0.0,0.0,0.1930134296417236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665424942970276,0.2665470838546753,-4.579798314807704e-06,0.0,0.0001958840875886,0.0,0.0,11.752914428710938,0.0,0.0,0.0,0.3012117743492126,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698787346482276,-1732.146728515625,304.16485595703125,0.6969170570373535,0.1207866594195365,0.1106266900897026,293.3533935546875,297.1499938964844,293.1499938964844,0.0371760614216327,-1243.0159912109375,304.1727294921875,0.6126084327697754,0.0810901969671249,0.0793391689658165,293.2209167480469,297.1499938964844,293.1499938964844,0.2346957921981811,-3518.601806640625,304.1596069335937,0.963229775428772,0.320321261882782,0.2248131185770034,293.193115234375,297.1499938964844,293.1499938964844,0.279082715511322,-5446.5087890625,304.2077331542969,0.9990000128746032,0.4194256663322449,0.3467020392417907,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071533292531,-3583.256591796875,304.0480041503906,0.5053417682647705,0.050000000745058,0.2309855222702026,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,292.28570556640625,291.2261962890625,1.0,0.2522735595703125,0.9344739317893982,0.9344739317893982,1.0,1.0,-1.1910912990570068,0.5159226655960083,0.6751686930656433,0.2278272956609726,0.0,0.0,0.3545724749565124,42.444610595703125,46.0,9.109763145446776,-8443.9052734375,181.89474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0833435058594,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.91796875,18000.0,0.0,0.0,0.1930134296417236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665424942970276,0.2665470838546753,-4.579798314807704e-06,0.0,0.0001958840875886,0.0,0.0,11.752914428710938,0.0,0.0,0.0,0.3012117743492126,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.068556435406208,-1708.6376953125,304.16455078125,0.6933413147926331,0.1190826818346977,0.1091009154915809,293.3531494140625,297.1499938964844,293.1499938964844,0.0350283682346344,-1205.9901123046875,304.1724853515625,0.6058945655822754,0.0785647705197334,0.076958417892456,293.2206420898437,297.1499938964844,293.1499938964844,0.2339822649955749,-3510.26123046875,304.1591491699219,0.9621867537498474,0.3194765746593475,0.2242328077554702,293.1762084960937,297.1499938964844,293.1499938964844,0.2788223624229431,-5446.43603515625,304.1975402832031,0.9990000128746032,0.4222072064876556,0.3469009399414062,293.19873046875,297.1499938964844,293.1499938964844,0.0137891741469502,-3581.781494140625,304.0392761230469,0.5052410960197449,0.050000000745058,0.2309926748275756,291.2238464355469,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,292.28692626953125,291.2221374511719,1.0,0.2520856857299804,0.9343342781066896,0.9343342781066896,1.0,1.0,-1.1859441995620728,0.5136162042617798,0.6723280549049377,0.2264579236507415,0.0,0.0,0.3498620688915252,42.40740966796875,46.0,-4.497881889343262,-8355.853515625,180.21160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11358642578125,306.4846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.986328125,18000.0,0.0,0.0,0.1908140778541565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614861726760864,0.2614907324314117,-4.564180017041508e-06,0.0,0.0001936520275194,0.0,0.0,11.467581748962402,0.0,0.0,0.0,0.3000377416610718,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673286691308021,-1687.07958984375,304.1641540527344,0.6863920092582703,0.1173754781484603,0.1076040789484977,293.3529663085937,297.1499938964844,293.1499938964844,0.0329742953181266,-1170.3470458984375,304.1721496582031,0.595770537853241,0.0760280340909957,0.0746002942323684,293.220458984375,297.1499938964844,293.1499938964844,0.2335279583930969,-3505.232421875,304.1582946777344,0.9564791321754456,0.3186213672161102,0.2236687988042831,293.167236328125,297.1499938964844,293.1499938964844,0.2834769785404205,-5524.6884765625,304.1803894042969,0.9990000128746032,0.423642486333847,0.3519526720046997,293.19891357421875,297.1499938964844,293.1499938964844,0.013803606852889,-3586.063232421875,304.03009033203125,0.5027234554290771,0.050000000745058,0.2311693876981735,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,284.2175598144531,292.2877502441406,291.2060852050781,1.0,0.25373175740242,0.9342860579490662,0.9342860579490662,1.0,1.0,-1.186911702156067,0.5140584111213684,0.6728532910346985,0.2266792804002761,0.0,0.0,0.3471748530864715,43.36360168457031,64.0,-26.6898136138916,-8301.765625,182.4448699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14044189453125,306.4466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.42578125,18000.0,0.0,0.0,0.1885901838541031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576567530632019,0.2576613128185272,-4.550541689241072e-06,0.0,0.0001913950545713,0.0,0.0,11.24918270111084,0.0,0.0,0.0,0.2991386353969574,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650223195552825,-1647.0888671875,304.16326904296875,0.6657822132110596,0.1139543652534484,0.1046889647841453,293.352783203125,297.1499938964844,293.1499938964844,0.0290469788014888,-1101.3935546875,304.1713256835937,0.5674178004264832,0.0709245651960372,0.069944180548191,293.2201843261719,297.1499938964844,293.1499938964844,0.2330203503370285,-3500.18896484375,304.1564025878906,0.9339298605918884,0.3168899714946747,0.2225897461175918,293.17926025390625,297.1499938964844,293.1499938964844,0.3042479753494262,-5859.96630859375,304.1353759765625,0.9990000128746032,0.4208581745624542,0.3732886910438537,293.199951171875,297.1499938964844,293.1499938964844,0.0138926487416028,-3605.029052734375,304.0094909667969,0.492849051952362,0.050000000745058,0.2319433838129043,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,292.2835693359375,291.1597595214844,1.0,0.2617992460727691,0.9341896176338196,0.9341896176338196,1.0,1.0,-1.2030603885650637,0.5213605165481567,0.6816999316215515,0.2307368963956833,0.0,0.0,0.3481507003307342,47.72541427612305,67.0,-55.65447616577149,-8321.0302734375,196.49180603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15338134765625,306.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1844487935304641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563172280788421,0.2563217878341675,-4.5376514208328445e-06,0.0,0.0001871920831035,0.0,0.0,11.154341697692873,0.0,0.0,0.0,0.2986864745616913,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650223195552825,-1647.0888671875,304.16326904296875,0.6657822132110596,0.1139543652534484,0.1046889647841453,293.352783203125,297.1499938964844,293.1499938964844,0.0290469788014888,-1101.3935546875,304.1713256835937,0.5674178004264832,0.0709245651960372,0.069944180548191,293.2201843261719,297.1499938964844,293.1499938964844,0.2330203503370285,-3500.18896484375,304.1564025878906,0.9339298605918884,0.3168899714946747,0.2225897461175918,293.17926025390625,297.1499938964844,293.1499938964844,0.3042479753494262,-5859.96630859375,304.1353759765625,0.9990000128746032,0.4208581745624542,0.3732886910438537,293.199951171875,297.1499938964844,293.1499938964844,0.0138926487416028,-3605.029052734375,304.0094909667969,0.492849051952362,0.050000000745058,0.2319433838129043,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,292.2835693359375,291.1597595214844,1.0,0.2617992460727691,0.9341896176338196,0.9341896176338196,1.0,1.0,-1.2030603885650637,0.5213605165481567,0.6816999316215515,0.2307368963956833,0.0,0.0,0.3481507003307342,47.72541427612305,67.0,-55.65447616577149,-8321.0302734375,196.49180603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15338134765625,306.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1844487935304641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563172280788421,0.2563217878341675,-4.5376514208328445e-06,0.0,0.0001871920831035,0.0,0.0,11.154341697692873,0.0,0.0,0.0,0.2986864745616913,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626346841454505,-1605.8681640625,304.162841796875,0.6473253965377808,0.1105619668960571,0.1017921417951583,293.3526306152344,297.1499938964844,293.1499938964844,0.0252674184739589,-1029.8040771484375,304.17047119140625,0.5390158295631409,0.0658181756734848,0.0652778074145317,293.21990966796875,297.1499938964844,293.1499938964844,0.2323301434516906,-3492.61279296875,304.15545654296875,0.912589430809021,0.3151698708534241,0.2215136438608169,293.22381591796875,297.1499938964844,293.1499938964844,0.3239578306674957,-6166.22900390625,304.10821533203125,0.9987837672233582,0.4111242592334747,0.39234459400177,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646800234913,-3620.967529296875,303.98590087890625,0.4837743639945984,0.050000000745058,0.2327533215284347,291.12750244140625,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,292.2818603515625,291.125732421875,1.0,0.2689884603023529,0.9340931177139282,0.9340931177139282,1.0,1.0,-1.21690034866333,0.5275759696960449,0.6893243789672852,0.2343758642673492,0.0,0.0,0.3540026545524597,52.25331115722656,70.0,-42.73703002929688,-8408.9765625,210.3775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,306.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.197265625,18000.0,0.0,0.0,0.1813410371541977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611938714981079,0.2611984014511108,-4.544626790448092e-06,0.0,0.0001840381009969,0.0,0.0,11.40701961517334,0.0,0.0,0.0,0.2996556460857391,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626346841454505,-1605.8681640625,304.162841796875,0.6473253965377808,0.1105619668960571,0.1017921417951583,293.3526306152344,297.1499938964844,293.1499938964844,0.0252674184739589,-1029.8040771484375,304.17047119140625,0.5390158295631409,0.0658181756734848,0.0652778074145317,293.21990966796875,297.1499938964844,293.1499938964844,0.2323301434516906,-3492.61279296875,304.15545654296875,0.912589430809021,0.3151698708534241,0.2215136438608169,293.22381591796875,297.1499938964844,293.1499938964844,0.3239578306674957,-6166.22900390625,304.10821533203125,0.9987837672233582,0.4111242592334747,0.39234459400177,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646800234913,-3620.967529296875,303.98590087890625,0.4837743639945984,0.050000000745058,0.2327533215284347,291.12750244140625,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,292.2818603515625,291.125732421875,1.0,0.2689884603023529,0.9340931177139282,0.9340931177139282,1.0,1.0,-1.21690034866333,0.5275759696960449,0.6893243789672852,0.2343758642673492,0.0,0.0,0.3540026545524597,52.25331115722656,70.0,-42.73703002929688,-8408.9765625,210.3775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,306.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.197265625,18000.0,0.0,0.0,0.1813410371541977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611938714981079,0.2611984014511108,-4.544626790448092e-06,0.0,0.0001840381009969,0.0,0.0,11.40701961517334,0.0,0.0,0.0,0.2996556460857391,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599899850785732,-1559.8526611328125,304.1629943847656,0.6272439360618591,0.1072264537215232,0.0990303754806518,293.352294921875,297.1499938964844,293.1499938964844,0.0217651464045047,-957.0596313476562,304.16949462890625,0.5091941356658936,0.0607501193881034,0.0607313811779022,293.21954345703125,297.1499938964844,293.1499938964844,0.2306262701749801,-3471.787841796875,304.1565246582031,0.8885926604270935,0.3134722113609314,0.2205226719379425,293.2543029785156,297.1499938964844,293.1499938964844,0.3158503174781799,-6035.16064453125,304.1351928710937,0.9733934998512268,0.4030008316040039,0.383963793516159,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961717650294,-3626.695068359375,303.9610900878906,0.4706292450428009,0.050000000745058,0.2339510023593902,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,292.287841796875,291.14898681640625,1.0,0.27459916472435,0.933511197566986,0.933511197566986,1.0,1.0,-1.1979694366455078,0.5189581513404846,0.6790112257003784,0.2296424359083175,0.0,0.0,0.354095458984375,58.37478256225586,73.0,17.89098358154297,-8352.818359375,216.53330993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93121337890625,306.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4609375,18000.0,0.0,0.0,0.179360955953598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637225985527038,0.2637271583080292,-4.556419753498631e-06,0.0,0.0001820285688154,0.0,0.0,11.55836296081543,0.0,0.0,0.0,0.3002665340900421,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599899850785732,-1559.8526611328125,304.1629943847656,0.6272439360618591,0.1072264537215232,0.0990303754806518,293.352294921875,297.1499938964844,293.1499938964844,0.0217651464045047,-957.0596313476562,304.16949462890625,0.5091941356658936,0.0607501193881034,0.0607313811779022,293.21954345703125,297.1499938964844,293.1499938964844,0.2306262701749801,-3471.787841796875,304.1565246582031,0.8885926604270935,0.3134722113609314,0.2205226719379425,293.2543029785156,297.1499938964844,293.1499938964844,0.3158503174781799,-6035.16064453125,304.1351928710937,0.9733934998512268,0.4030008316040039,0.383963793516159,293.2044677734375,297.1499938964844,293.1499938964844,0.0139961717650294,-3626.695068359375,303.9610900878906,0.4706292450428009,0.050000000745058,0.2339510023593902,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,292.287841796875,291.14898681640625,1.0,0.27459916472435,0.933511197566986,0.933511197566986,1.0,1.0,-1.1979694366455078,0.5189581513404846,0.6790112257003784,0.2296424359083175,0.0,0.0,0.354095458984375,58.37478256225586,73.0,17.89098358154297,-8352.818359375,216.53330993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93121337890625,306.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4609375,18000.0,0.0,0.0,0.179360955953598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637225985527038,0.2637271583080292,-4.556419753498631e-06,0.0,0.0001820285688154,0.0,0.0,11.55836296081543,0.0,0.0,0.0,0.3002665340900421,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573187507688999,-1513.974365234375,304.1631164550781,0.6109774112701416,0.1038940101861953,0.0962259620428085,293.3521728515625,297.1499938964844,293.1499938964844,0.0185521151870489,-883.2539672851562,304.1683349609375,0.485708475112915,0.0556540302932262,0.0561164803802967,293.219482421875,297.1499938964844,293.1499938964844,0.228942260146141,-3451.362548828125,304.1571350097656,0.8716188669204712,0.3117250800132751,0.2194643020629882,293.2635498046875,297.1499938964844,293.1499938964844,0.3112405836582184,-5960.60107421875,304.14752197265625,0.9523091316223145,0.3984600305557251,0.3792968690395355,293.2073974609375,297.1499938964844,293.1499938964844,0.0140069099143147,-3630.05322265625,303.934326171875,0.4585551619529724,0.050000000745058,0.2349339127540588,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,292.2905578613281,291.16229248046875,1.0,0.2792415618896484,0.9329292178153992,0.9329292178153992,1.0,1.0,-1.1833699941635132,0.5123268961906433,0.6710431575775146,0.2259794622659683,0.0,0.0,0.3511488139629364,63.41393280029297,76.0,15.44591999053955,-8223.8671875,221.7059020996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1778843700885772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607448399066925,0.2607493996620178,-4.552105565380771e-06,0.0,0.0001805300271371,0.0,0.0,11.402865409851074,0.0,0.0,0.0,0.2996903657913208,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573187507688999,-1513.974365234375,304.1631164550781,0.6109774112701416,0.1038940101861953,0.0962259620428085,293.3521728515625,297.1499938964844,293.1499938964844,0.0185521151870489,-883.2539672851562,304.1683349609375,0.485708475112915,0.0556540302932262,0.0561164803802967,293.219482421875,297.1499938964844,293.1499938964844,0.228942260146141,-3451.362548828125,304.1571350097656,0.8716188669204712,0.3117250800132751,0.2194643020629882,293.2635498046875,297.1499938964844,293.1499938964844,0.3112405836582184,-5960.60107421875,304.14752197265625,0.9523091316223145,0.3984600305557251,0.3792968690395355,293.2073974609375,297.1499938964844,293.1499938964844,0.0140069099143147,-3630.05322265625,303.934326171875,0.4585551619529724,0.050000000745058,0.2349339127540588,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,292.2905578613281,291.16229248046875,1.0,0.2792415618896484,0.9329292178153992,0.9329292178153992,1.0,1.0,-1.1833699941635132,0.5123268961906433,0.6710431575775146,0.2259794622659683,0.0,0.0,0.3511488139629364,63.41393280029297,76.0,15.44591999053955,-8223.8671875,221.7059020996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1778843700885772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607448399066925,0.2607493996620178,-4.552105565380771e-06,0.0,0.0001805300271371,0.0,0.0,11.402865409851074,0.0,0.0,0.0,0.2996903657913208,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560035146772861,-1491.61962890625,304.1631164550781,0.603061318397522,0.1022524088621139,0.0948313847184181,293.35205078125,297.1499938964844,293.1499938964844,0.0170939061790704,-846.5607299804688,304.16766357421875,0.4735497534275055,0.053116101771593,0.0538030825555324,293.21942138671875,297.1499938964844,293.1499938964844,0.228163793683052,-3441.980712890625,304.1572570800781,0.8646079897880554,0.3108545839786529,0.2189264893531799,293.26513671875,297.1499938964844,293.1499938964844,0.3095808327198028,-5934.13037109375,304.1509704589844,0.9430992007255554,0.3967103958129883,0.3776183426380157,293.2088623046875,297.1499938964844,293.1499938964844,0.0140112591907382,-3631.909912109375,303.9205322265625,0.4533789455890655,0.050000000745058,0.235375702381134,291.16522216796875,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,292.291015625,291.1659851074219,1.0,0.2812950015068054,0.9326382875442504,0.9326382875442504,1.0,1.0,-1.1767890453338623,0.5093364715576172,0.6674525141716003,0.2243418097496032,0.0,0.0,0.3497762680053711,65.67973327636719,76.0,13.51933765411377,-8167.95068359375,223.9722595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358093261719,306.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.572265625,18000.0,0.0,0.0,0.1772447228431701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594875395298004,0.2594920694828033,-4.548706328932894e-06,0.0,0.0001798808661988,0.0,0.0,11.333720207214355,0.0,0.0,0.0,0.2994067072868347,4.0,0.0,1.0
