time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546946600079536,-1469.4945068359375,304.1631164550781,0.5953904390335083,0.1006311625242233,0.0934492349624633,293.35186767578125,297.1499938964844,293.1499938964844,0.0157326981425285,-809.982421875,304.1669311523437,0.4579162001609802,0.050591055303812,0.0514948442578315,293.2193603515625,297.1499938964844,293.1499938964844,0.2273881435394287,-3432.634765625,304.1573486328125,0.8582985997200012,0.309988409280777,0.2183876484632492,293.26580810546875,297.1499938964844,293.1499938964844,0.3080841302871704,-5910.46533203125,304.15350341796875,0.9345913529396056,0.3951208889484405,0.3761383891105652,293.21026611328125,297.1499938964844,293.1499938964844,0.014012916944921,-3633.404052734375,303.9065856933594,0.4488134086132049,0.050000000745058,0.2357940822839737,291.168701171875,291.1499938964844,272.52667236328125,270.9454040527344,284.3070068359375,292.29119873046875,291.1692810058594,1.0,0.2832075655460357,0.9325241446495056,0.9325241446495056,1.0,1.0,-1.1704381704330444,0.5064563155174255,0.6639819145202637,0.2227751910686493,0.0,0.0,0.3481767773628235,67.82449340820312,79.0,11.332464218139648,-8111.384765625,226.04446411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827697753906,306.1684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.263671875,18000.0,0.0,0.0,0.1766579002141952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580324113368988,0.2580369412899017,-4.544998319033766e-06,0.0,0.0001792853145161,0.0,0.0,11.254433631896973,0.0,0.0,0.0,0.2990831434726715,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521209761500358,-1426.383056640625,304.1630249023437,0.5811607241630554,0.0974499359726905,0.0907185897231102,293.35302734375,297.1499938964844,293.1499938964844,0.0146000403910875,-779.484375,304.09820556640625,0.4416009187698364,0.050000000745058,0.0498728454113006,293.2191772460937,297.1499938964844,293.1499938964844,0.2259303033351898,-3415.155517578125,304.1573181152344,0.8478719592094421,0.3082658052444458,0.2173008322715759,293.2657775878906,297.1499938964844,293.1499938964844,0.3054437935352325,-5869.244140625,304.1566772460937,0.9202328324317932,0.3921914398670196,0.3734675347805023,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108531340956,-3636.07568359375,303.87811279296875,0.4415506720542907,0.050000000745058,0.2365256398916244,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,292.29168701171875,291.1701965332031,1.0,0.2867832481861114,0.932295858860016,0.932295858860016,1.0,1.0,-1.161579132080078,0.5024358630180359,0.6591432690620422,0.2206038385629654,0.0,0.0,0.3451739549636841,71.60689544677734,67.0,1.844276785850525,-8011.220703125,230.44723510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,306.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.880859375,18000.0,0.0,0.0,0.1755871325731277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549579739570617,0.2549625337123871,-4.53657185062184e-06,0.0,0.0001781986211426,0.0,0.0,11.086258888244627,0.0,0.0,0.0,0.2983998656272888,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521209761500358,-1426.383056640625,304.1630249023437,0.5811607241630554,0.0974499359726905,0.0907185897231102,293.35302734375,297.1499938964844,293.1499938964844,0.0146000403910875,-779.484375,304.09820556640625,0.4416009187698364,0.050000000745058,0.0498728454113006,293.2191772460937,297.1499938964844,293.1499938964844,0.2259303033351898,-3415.155517578125,304.1573181152344,0.8478719592094421,0.3082658052444458,0.2173008322715759,293.2657775878906,297.1499938964844,293.1499938964844,0.3054437935352325,-5869.244140625,304.1566772460937,0.9202328324317932,0.3921914398670196,0.3734675347805023,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108531340956,-3636.07568359375,303.87811279296875,0.4415506720542907,0.050000000745058,0.2365256398916244,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,292.29168701171875,291.1701965332031,1.0,0.2867832481861114,0.932295858860016,0.932295858860016,1.0,1.0,-1.161579132080078,0.5024358630180359,0.6591432690620422,0.2206038385629654,0.0,0.0,0.3451739549636841,71.60689544677734,67.0,1.844276785850525,-8011.220703125,230.44723510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,306.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.880859375,18000.0,0.0,0.0,0.1755871325731277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549579739570617,0.2549625337123871,-4.53657185062184e-06,0.0,0.0001781986211426,0.0,0.0,11.086258888244627,0.0,0.0,0.0,0.2983998656272888,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.049487255513668,-1382.710205078125,304.1630859375,0.5749753713607788,0.094401054084301,0.0879214629530906,293.36004638671875,297.1499938964844,293.1499938964844,0.0143166976049542,-773.3139038085938,304.0047302246094,0.4425455033779144,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244324088096618,-3397.196044921875,304.1573791503906,0.8476251363754272,0.306596428155899,0.2161099463701248,293.2647705078125,297.1499938964844,293.1499938964844,0.3029056489467621,-5830.01611328125,304.1586608886719,0.919348120689392,0.3894614279270172,0.3708342909812927,293.215576171875,297.1499938964844,293.1499938964844,0.0139275668188929,-3627.036376953125,303.8493347167969,0.4425455331802368,0.050000000745058,0.2364203482866287,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,292.2943725585937,291.167724609375,1.0,0.2846851646900177,0.932067573070526,0.932067573070526,1.0,1.0,-1.1534667015075684,0.4987411499023437,0.6547255516052246,0.2186636179685592,0.0,0.0,0.343082845211029,70.93479919433594,55.0,-0.5061477422714233,-7932.68115234375,226.28909301757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.560546875,18000.0,0.0,0.0,0.174640491604805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528226673603058,0.2528271973133087,-4.529704710876104e-06,0.0,0.0001772379036992,0.0,0.0,10.967714309692385,0.0,0.0,0.0,0.2979044020175934,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.049487255513668,-1382.710205078125,304.1630859375,0.5749753713607788,0.094401054084301,0.0879214629530906,293.36004638671875,297.1499938964844,293.1499938964844,0.0143166976049542,-773.3139038085938,304.0047302246094,0.4425455033779144,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244324088096618,-3397.196044921875,304.1573791503906,0.8476251363754272,0.306596428155899,0.2161099463701248,293.2647705078125,297.1499938964844,293.1499938964844,0.3029056489467621,-5830.01611328125,304.1586608886719,0.919348120689392,0.3894614279270172,0.3708342909812927,293.215576171875,297.1499938964844,293.1499938964844,0.0139275668188929,-3627.036376953125,303.8493347167969,0.4425455331802368,0.050000000745058,0.2364203482866287,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,292.2943725585937,291.167724609375,1.0,0.2846851646900177,0.932067573070526,0.932067573070526,1.0,1.0,-1.1534667015075684,0.4987411499023437,0.6547255516052246,0.2186636179685592,0.0,0.0,0.343082845211029,70.93479919433594,55.0,-0.5061477422714233,-7932.68115234375,226.28909301757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.560546875,18000.0,0.0,0.0,0.174640491604805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528226673603058,0.2528271973133087,-4.529704710876104e-06,0.0,0.0001772379036992,0.0,0.0,10.967714309692385,0.0,0.0,0.0,0.2979044020175934,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468324087560176,-1338.995361328125,304.16314697265625,0.5751762390136719,0.0915291532874107,0.0851554200053215,293.3706359863281,297.1499938964844,293.1499938964844,0.0139508815482258,-764.4468383789062,303.9004211425781,0.4498976767063141,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.222789779305458,-3377.365234375,304.1576538085937,0.855085551738739,0.3050107657909393,0.2148792147636413,293.2631530761719,297.1499938964844,293.1499938964844,0.3002271056175232,-5788.68505859375,304.16021728515625,0.9286004900932312,0.3868812024593353,0.3682219982147217,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756867334246,-3607.168701171875,303.8208923339844,0.4498976767063141,0.050000000745058,0.235692948102951,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,292.2987060546875,291.16998291015625,1.0,0.2787623107433319,0.9317970275878906,0.9317970275878906,1.0,1.0,-1.144477128982544,0.4946497678756714,0.6498273015022278,0.2165186554193496,0.0,0.0,0.3403277993202209,66.93108367919922,43.0,2.2075788974761963,-7851.0400390625,215.3873748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.1737803220748901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503615021705627,0.2503660321235657,-4.523405095824273e-06,0.0,0.0001763649343047,0.0,0.0,10.835389137268066,0.0,0.0,0.0,0.297363132238388,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468324087560176,-1338.995361328125,304.16314697265625,0.5751762390136719,0.0915291532874107,0.0851554200053215,293.3706359863281,297.1499938964844,293.1499938964844,0.0139508815482258,-764.4468383789062,303.9004211425781,0.4498976767063141,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.222789779305458,-3377.365234375,304.1576538085937,0.855085551738739,0.3050107657909393,0.2148792147636413,293.2631530761719,297.1499938964844,293.1499938964844,0.3002271056175232,-5788.68505859375,304.16021728515625,0.9286004900932312,0.3868812024593353,0.3682219982147217,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756867334246,-3607.168701171875,303.8208923339844,0.4498976767063141,0.050000000745058,0.235692948102951,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,292.2987060546875,291.16998291015625,1.0,0.2787623107433319,0.9317970275878906,0.9317970275878906,1.0,1.0,-1.144477128982544,0.4946497678756714,0.6498273015022278,0.2165186554193496,0.0,0.0,0.3403277993202209,66.93108367919922,43.0,2.2075788974761963,-7851.0400390625,215.3873748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.1737803220748901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503615021705627,0.2503660321235657,-4.523405095824273e-06,0.0,0.0001763649343047,0.0,0.0,10.835389137268066,0.0,0.0,0.0,0.297363132238388,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442222952842712,-1296.306396484375,304.1631164550781,0.5806213021278381,0.0888223201036453,0.0824601724743843,293.3829040527344,297.1499938964844,293.1499938964844,0.0135394129902124,-753.8436279296875,303.7886047363281,0.4632212817668915,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211171835660934,-3357.139404296875,304.15789794921875,0.869317889213562,0.3034981787204742,0.2136387228965759,293.2611389160156,297.1499938964844,293.1499938964844,0.2975343763828277,-5747.23583984375,304.1612854003906,0.9461204409599304,0.3844185471534729,0.3656414151191711,293.2195129394531,297.1499938964844,293.1499938964844,0.013585359789431,-3581.04931640625,303.7928161621094,0.4632212817668915,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,292.3042907714844,291.1731262207031,1.0,0.2700294852256775,0.9315264821052552,0.9315264821052552,1.0,1.0,-1.1350136995315552,0.4903439283370971,0.6446697115898132,0.214276522397995,0.0,0.0,0.3370997905731201,60.77420425415039,31.0,4.016062736511231,-7765.9189453125,200.3271331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.93768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729102134704589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247439831495285,0.2474443465471267,-4.515986802289262e-06,0.0,0.0001754818949848,0.0,0.0,10.679229736328123,0.0,0.0,0.0,0.2967278659343719,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442222952842712,-1296.306396484375,304.1631164550781,0.5806213021278381,0.0888223201036453,0.0824601724743843,293.3829040527344,297.1499938964844,293.1499938964844,0.0135394129902124,-753.8436279296875,303.7886047363281,0.4632212817668915,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211171835660934,-3357.139404296875,304.15789794921875,0.869317889213562,0.3034981787204742,0.2136387228965759,293.2611389160156,297.1499938964844,293.1499938964844,0.2975343763828277,-5747.23583984375,304.1612854003906,0.9461204409599304,0.3844185471534729,0.3656414151191711,293.2195129394531,297.1499938964844,293.1499938964844,0.013585359789431,-3581.04931640625,303.7928161621094,0.4632212817668915,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,292.3042907714844,291.1731262207031,1.0,0.2700294852256775,0.9315264821052552,0.9315264821052552,1.0,1.0,-1.1350136995315552,0.4903439283370971,0.6446697115898132,0.214276522397995,0.0,0.0,0.3370997905731201,60.77420425415039,31.0,4.016062736511231,-7765.9189453125,200.3271331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.93768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.1729102134704589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247439831495285,0.2474443465471267,-4.515986802289262e-06,0.0,0.0001754818949848,0.0,0.0,10.679229736328123,0.0,0.0,0.0,0.2967278659343719,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.042941365391016,-1275.4310302734375,304.1630554199219,0.585270345211029,0.0875262469053268,0.081144280731678,293.38934326171875,297.1499938964844,293.1499938964844,0.0133242234587669,-748.0773315429688,303.73046875,0.4713336527347564,0.050000000745058,0.0493071563541889,293.21636962890625,297.1499938964844,293.1499938964844,0.220275416970253,-3346.9482421875,304.1579895019531,0.8791745901107788,0.3027655482292175,0.2130192518234253,293.2600402832031,297.1499938964844,293.1499938964844,0.2961887419223785,-5726.5419921875,304.16168212890625,0.9575136303901672,0.383225530385971,0.3643662929534912,293.22027587890625,297.1499938964844,293.1499938964844,0.0134807871654629,-3566.34228515625,303.7789001464844,0.4713336527347564,0.050000000745058,0.2338919192552566,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,284.4041748046875,292.3074645996094,291.1750183105469,1.0,0.2648229300975799,0.9313912391662598,0.9313912391662598,1.0,1.0,-1.1301846504211426,0.4881467819213867,0.6420378684997559,0.2131395488977432,0.0,0.0,0.3352706432342529,57.1275520324707,31.0,4.654612064361572,-7722.2060546875,191.7611389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280700683594,305.9205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.794921875,18000.0,0.0,0.0,0.172446146607399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245801955461502,0.2458064705133438,-4.511864062806126e-06,0.0,0.0001750109076965,0.0,0.0,10.592143058776855,0.0,0.0,0.0,0.2963736951351166,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.041677352041006,-1254.8609619140625,304.1629638671875,0.5912381410598755,0.0862565711140632,0.0798476412892341,293.3959655761719,297.1499938964844,293.1499938964844,0.0131055796518921,-742.0801391601562,303.6709289550781,0.4793188273906708,0.050000000745058,0.0491548515856266,293.2157592773437,297.1499938964844,293.1499938964844,0.2194356769323349,-3336.777099609375,304.1580505371094,0.8910731077194214,0.302045613527298,0.2124015241861343,293.2589111328125,297.1499938964844,293.1499938964844,0.294851154088974,-5705.98193359375,304.1619873046875,0.9702134132385254,0.3820545077323913,0.3631023466587066,293.220947265625,297.1499938964844,293.1499938964844,0.0133723393082618,-3550.89697265625,303.7650756835937,0.4793188273906708,0.050000000745058,0.2331694513559341,291.1765441894531,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,292.3109130859375,291.1769104003906,1.0,0.2591456174850464,0.9312694072723388,0.9312694072723388,1.0,1.0,-1.1253198385238647,0.4859335720539093,0.6393862366676331,0.2119999378919601,0.0,0.0,0.3333108127117157,53.20718002319336,25.0,4.959309101104736,-7677.7099609375,182.72901916503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4226379394531,305.90496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.958984375,18000.0,0.0,0.0,0.1719503849744796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440442591905594,0.2440487593412399,-4.507445282797562e-06,0.0,0.0001745077752275,0.0,0.0,10.49899196624756,0.0,0.0,0.0,0.2959952056407928,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391947254538536,-1214.478271484375,304.16278076171875,0.6030775904655457,0.0836931318044662,0.077298104763031,293.4100646972656,297.1499938964844,293.1499938964844,0.0126859033480286,-730.3523559570312,303.5463562011719,0.4935764968395233,0.050000000745058,0.0488839671015739,293.2145690917969,297.1499938964844,293.1499938964844,0.2178180813789367,-3317.195556640625,304.1580810546875,0.9166637063026428,0.3006187677383423,0.2112067937850952,293.25665283203125,297.1499938964844,293.1499938964844,0.2922647595405578,-5666.28369140625,304.16229248046875,0.9926678538322448,0.3797543346881866,0.3606562316417694,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746577098965,-3522.655029296875,303.7374267578125,0.4935764968395233,0.050000000745058,0.2318844944238662,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,292.3188171386719,291.1800537109375,1.0,0.2488229721784591,0.9310257434844972,0.9310257434844972,1.0,1.0,-1.1160218715667725,0.4816981554031372,0.6343236565589905,0.2098484933376312,0.0,0.0,0.3291081488132477,46.22743225097656,25.0,4.326465129852295,-7588.72119140625,166.64649963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.673828125,18000.0,0.0,0.0,0.1708371043205261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402588725090026,0.2402633726596832,-4.497858753893524e-06,0.0,0.0001733779499772,0.0,0.0,10.299264907836914,0.0,0.0,0.0,0.2951836287975311,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391947254538536,-1214.478271484375,304.16278076171875,0.6030775904655457,0.0836931318044662,0.077298104763031,293.4100646972656,297.1499938964844,293.1499938964844,0.0126859033480286,-730.3523559570312,303.5463562011719,0.4935764968395233,0.050000000745058,0.0488839671015739,293.2145690917969,297.1499938964844,293.1499938964844,0.2178180813789367,-3317.195556640625,304.1580810546875,0.9166637063026428,0.3006187677383423,0.2112067937850952,293.25665283203125,297.1499938964844,293.1499938964844,0.2922647595405578,-5666.28369140625,304.16229248046875,0.9926678538322448,0.3797543346881866,0.3606562316417694,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746577098965,-3522.655029296875,303.7374267578125,0.4935764968395233,0.050000000745058,0.2318844944238662,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,292.3188171386719,291.1800537109375,1.0,0.2488229721784591,0.9310257434844972,0.9310257434844972,1.0,1.0,-1.1160218715667725,0.4816981554031372,0.6343236565589905,0.2098484933376312,0.0,0.0,0.3291081488132477,46.22743225097656,25.0,4.326465129852295,-7588.72119140625,166.64649963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.673828125,18000.0,0.0,0.0,0.1708371043205261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402588725090026,0.2402633726596832,-4.497858753893524e-06,0.0,0.0001733779499772,0.0,0.0,10.299264907836914,0.0,0.0,0.0,0.2951836287975311,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367736406624317,-1174.91552734375,304.1625671386719,0.609172523021698,0.0811204239726066,0.0748235881328582,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099107295274,-719.6312255859375,303.41485595703125,0.5037555694580078,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162292748689651,-3297.880615234375,304.1580505371094,0.9364749193191528,0.299199104309082,0.2100958526134491,293.24957275390625,297.1499938964844,293.1499938964844,0.2818190157413482,-5500.12646484375,304.176513671875,0.9990000128746032,0.3784514665603637,0.34986612200737,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227888002991,-3500.890625,303.7096252441406,0.5037555694580078,0.050000000745058,0.2310985177755355,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,292.3282470703125,291.18853759765625,1.0,0.2407580763101577,0.9307820796966552,0.9307820796966552,1.0,1.0,-1.097678542137146,0.4733618795871734,0.6243166327476501,0.2056314051151275,0.0,0.0,0.3240054547786712,41.79677581787109,25.0,15.82495403289795,-7473.96240234375,153.0963592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4375,18000.0,0.0,0.0,0.1695149093866348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360773682594299,0.2360818535089492,-4.487636488192948e-06,0.0,0.0001720360742183,0.0,0.0,10.081060409545898,0.0,0.0,0.0,0.2942934334278106,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367736406624317,-1174.91552734375,304.1625671386719,0.609172523021698,0.0811204239726066,0.0748235881328582,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099107295274,-719.6312255859375,303.41485595703125,0.5037555694580078,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162292748689651,-3297.880615234375,304.1580505371094,0.9364749193191528,0.299199104309082,0.2100958526134491,293.24957275390625,297.1499938964844,293.1499938964844,0.2818190157413482,-5500.12646484375,304.176513671875,0.9990000128746032,0.3784514665603637,0.34986612200737,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227888002991,-3500.890625,303.7096252441406,0.5037555694580078,0.050000000745058,0.2310985177755355,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,292.3282470703125,291.18853759765625,1.0,0.2407580763101577,0.9307820796966552,0.9307820796966552,1.0,1.0,-1.097678542137146,0.4733618795871734,0.6243166327476501,0.2056314051151275,0.0,0.0,0.3240054547786712,41.79677581787109,25.0,15.82495403289795,-7473.96240234375,153.0963592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4375,18000.0,0.0,0.0,0.1695149093866348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360773682594299,0.2360818535089492,-4.487636488192948e-06,0.0,0.0001720360742183,0.0,0.0,10.081060409545898,0.0,0.0,0.0,0.2942934334278106,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343814492225647,-1135.2742919921875,304.162353515625,0.6113970875740051,0.0785791128873825,0.0724316537380218,293.4403686523437,297.1499938964844,293.1499938964844,0.0119454506784677,-708.6155395507812,303.278564453125,0.5114036202430725,0.050000000745058,0.0486124716699123,293.2127380371094,297.1499938964844,293.1499938964844,0.2143780291080474,-3275.059326171875,304.1584167480469,0.9499019384384156,0.2977463603019714,0.2090149521827697,293.2244567871094,297.1499938964844,293.1499938964844,0.26707524061203,-5266.0810546875,304.1919250488281,0.9990000128746032,0.3809967339038849,0.3352095186710357,293.2243957519531,297.1499938964844,293.1499938964844,0.0128798857331275,-3478.98876953125,303.6819763183594,0.5114036202430725,0.050000000745058,0.2305966466665268,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,292.3417053222656,291.2117004394531,1.0,0.2340373396873474,0.9306138753890992,0.9306138753890992,1.0,1.0,-1.0751395225524902,0.4630979597568512,0.6120415925979614,0.2006127536296844,0.0,0.0,0.3143454790115356,38.83640670776367,25.0,24.420385360717773,-7301.02099609375,141.5570526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.25390625,18000.0,0.0,0.0,0.1677659451961517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285470366477966,0.2285515069961547,-4.4723487917508464e-06,0.0,0.0001702611043583,0.0,0.0,9.698782920837402,0.0,0.0,0.0,0.2927699685096741,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343814492225647,-1135.2742919921875,304.162353515625,0.6113970875740051,0.0785791128873825,0.0724316537380218,293.4403686523437,297.1499938964844,293.1499938964844,0.0119454506784677,-708.6155395507812,303.278564453125,0.5114036202430725,0.050000000745058,0.0486124716699123,293.2127380371094,297.1499938964844,293.1499938964844,0.2143780291080474,-3275.059326171875,304.1584167480469,0.9499019384384156,0.2977463603019714,0.2090149521827697,293.2244567871094,297.1499938964844,293.1499938964844,0.26707524061203,-5266.0810546875,304.1919250488281,0.9990000128746032,0.3809967339038849,0.3352095186710357,293.2243957519531,297.1499938964844,293.1499938964844,0.0128798857331275,-3478.98876953125,303.6819763183594,0.5114036202430725,0.050000000745058,0.2305966466665268,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,292.3417053222656,291.2117004394531,1.0,0.2340373396873474,0.9306138753890992,0.9306138753890992,1.0,1.0,-1.0751395225524902,0.4630979597568512,0.6120415925979614,0.2006127536296844,0.0,0.0,0.3143454790115356,38.83640670776367,25.0,24.420385360717773,-7301.02099609375,141.5570526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.25390625,18000.0,0.0,0.0,0.1677659451961517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285470366477966,0.2285515069961547,-4.4723487917508464e-06,0.0,0.0001702611043583,0.0,0.0,9.698782920837402,0.0,0.0,0.0,0.2927699685096741,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321607291698455,-1098.1187744140625,304.16192626953125,0.6122791767120361,0.076108917593956,0.0701135024428367,293.4557189941406,297.1499938964844,293.1499938964844,0.0116090876981616,-698.4588623046875,303.1364440917969,0.5183074474334717,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2127939909696579,-3255.736328125,304.15826416015625,0.9606828689575196,0.2962785065174103,0.2079331278800964,293.1915283203125,297.1499938964844,293.1499938964844,0.2550220191478729,-5075.1474609375,304.1978454589844,0.9990000128746032,0.3857808113098144,0.3231422901153564,293.225341796875,297.1499938964844,293.1499938964844,0.0127660585567355,-3462.63134765625,303.6539306640625,0.5183074474334717,0.050000000745058,0.2301995754241943,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,292.3675537109375,291.2205505371094,1.0,0.2284584045410156,0.930445671081543,0.930445671081543,1.0,1.0,-1.055996656417847,0.4543129801750183,0.6016836762428284,0.196605771780014,0.0,0.0,0.304286926984787,36.4872932434082,43.0,14.805829048156738,-7123.97314453125,132.3721466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578369140625,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.826171875,18000.0,0.0,0.0,0.1653758883476257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199161946773529,0.2199206501245498,-4.451736003829865e-06,0.0,0.0001678354892646,0.0,0.0,9.26051139831543,0.0,0.0,0.0,0.2910100817680359,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321607291698455,-1098.1187744140625,304.16192626953125,0.6122791767120361,0.076108917593956,0.0701135024428367,293.4557189941406,297.1499938964844,293.1499938964844,0.0116090876981616,-698.4588623046875,303.1364440917969,0.5183074474334717,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2127939909696579,-3255.736328125,304.15826416015625,0.9606828689575196,0.2962785065174103,0.2079331278800964,293.1915283203125,297.1499938964844,293.1499938964844,0.2550220191478729,-5075.1474609375,304.1978454589844,0.9990000128746032,0.3857808113098144,0.3231422901153564,293.225341796875,297.1499938964844,293.1499938964844,0.0127660585567355,-3462.63134765625,303.6539306640625,0.5183074474334717,0.050000000745058,0.2301995754241943,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,292.3675537109375,291.2205505371094,1.0,0.2284584045410156,0.930445671081543,0.930445671081543,1.0,1.0,-1.055996656417847,0.4543129801750183,0.6016836762428284,0.196605771780014,0.0,0.0,0.304286926984787,36.4872932434082,43.0,14.805829048156738,-7123.97314453125,132.3721466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578369140625,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.826171875,18000.0,0.0,0.0,0.1653758883476257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199161946773529,0.2199206501245498,-4.451736003829865e-06,0.0,0.0001678354892646,0.0,0.0,9.26051139831543,0.0,0.0,0.0,0.2910100817680359,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311440080404281,-1080.9195556640625,304.16162109375,0.6085109114646912,0.0748915895819664,0.0690213739871978,293.4633483886719,297.1499938964844,293.1499938964844,0.0114626679569482,-694.1346435546875,303.06329345703125,0.5179626941680908,0.050000000745058,0.0485327392816543,293.2119445800781,297.1499938964844,293.1499938964844,0.2121094018220901,-3247.455078125,304.1579895019531,0.9592562913894652,0.2955298125743866,0.2074210792779922,293.1769714355469,297.1499938964844,293.1499938964844,0.2551312148571014,-5080.10009765625,304.18878173828125,0.9990000128746032,0.3881167471408844,0.3237212896347046,293.2257385253906,297.1499938964844,293.1499938964844,0.0127341486513614,-3458.74951171875,303.6399230957031,0.5179626941680908,0.050000000745058,0.2302184253931045,291.2213439941406,291.1499938964844,272.875,271.10699462890625,284.5636901855469,292.3839416503906,291.2204284667969,1.0,0.2289452850818634,0.9303615689277648,0.9303615689277648,1.0,1.0,-1.0547854900360107,0.4537219405174255,0.6010635495185852,0.1964400261640548,0.0,0.0,0.2993442416191101,36.57503509521485,43.0,2.825875997543335,-7058.5263671875,132.22576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.630126953125,305.8215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.11328125,18000.0,0.0,0.0,0.1639502644538879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156942635774612,0.215698704123497,-4.441468263394199e-06,0.0,0.000166388679645,0.0,0.0,9.048245429992676,0.0,0.0,0.0,0.290153294801712,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302241276949644,-1065.3836669921875,304.1611633300781,0.6014381647109985,0.0736797899007797,0.0679652839899063,293.470947265625,297.1499938964844,293.1499938964844,0.0113410968333482,-690.933837890625,302.9878234863281,0.5147669911384583,0.050000000745058,0.0485704839229583,293.2118225097656,297.1499938964844,293.1499938964844,0.2116896361112594,-3242.65234375,304.15728759765625,0.9526976943016052,0.2947689890861511,0.2069233208894729,293.170166015625,297.1499938964844,293.1499938964844,0.2601410746574402,-5164.61474609375,304.17254638671875,0.9990000128746032,0.3891221582889557,0.3292033076286316,293.2261657714844,297.1499938964844,293.1499938964844,0.0127317877486348,-3460.76904296875,303.62518310546875,0.5147669911384583,0.050000000745058,0.2303974628448486,291.2103271484375,291.1499938964844,272.8933410644531,271.1163330078125,284.5772399902344,292.3959655761719,291.2060241699219,1.0,0.2312590330839157,0.9303359985351562,0.9303359985351562,1.0,1.0,-1.0597567558288574,0.4559321403503418,0.6038246154785156,0.1976558864116668,0.0,0.0,0.2963457405567169,37.59359359741211,61.0,-22.616605758666992,-7021.10205078125,135.31788635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,305.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.9609375,18000.0,0.0,0.0,0.162426620721817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122806459665298,0.2122850716114044,-4.431800789461704e-06,0.0,0.0001648423785809,0.0,0.0,8.8751802444458,0.0,0.0,0.0,0.2894542515277862,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284915082156658,-1040.4649658203125,304.1603088378906,0.5797740817070007,0.0712719336152076,0.0659484639763832,293.4859924316406,297.1499938964844,293.1499938964844,0.01114899571985,-686.8499755859375,302.8301086425781,0.5029922127723694,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113873362541198,-3240.017822265625,304.1553649902344,0.9276995658874512,0.2932200133800506,0.2059693187475204,293.1859436035156,297.1499938964844,293.1499938964844,0.2816612422466278,-5516.1875,304.1288757324219,0.9990000128746032,0.3854983150959015,0.3514102697372436,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874286845326,-3476.98779296875,303.59210205078125,0.5029922127723694,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,292.3973388671875,291.1537475585937,1.0,0.2406838834285736,0.930284857749939,0.930284857749939,1.0,1.0,-1.0839368104934692,0.4668406844139099,0.6170961260795593,0.203225776553154,0.0,0.0,0.2981300055980682,41.93058395385742,64.0,-62.444583892822266,-7076.60009765625,149.59213256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.1594351381063461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114560604095459,0.2114604711532592,-4.422320671437774e-06,0.0,0.000161806383403,0.0,0.0,8.81985092163086,0.0,0.0,0.0,0.2891657948493957,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284915082156658,-1040.4649658203125,304.1603088378906,0.5797740817070007,0.0712719336152076,0.0659484639763832,293.4859924316406,297.1499938964844,293.1499938964844,0.01114899571985,-686.8499755859375,302.8301086425781,0.5029922127723694,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113873362541198,-3240.017822265625,304.1553649902344,0.9276995658874512,0.2932200133800506,0.2059693187475204,293.1859436035156,297.1499938964844,293.1499938964844,0.2816612422466278,-5516.1875,304.1288757324219,0.9990000128746032,0.3854983150959015,0.3514102697372436,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874286845326,-3476.98779296875,303.59210205078125,0.5029922127723694,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,292.3973388671875,291.1537475585937,1.0,0.2406838834285736,0.930284857749939,0.930284857749939,1.0,1.0,-1.0839368104934692,0.4668406844139099,0.6170961260795593,0.203225776553154,0.0,0.0,0.2981300055980682,41.93058395385742,64.0,-62.444583892822266,-7076.60009765625,149.59213256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.1594351381063461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114560604095459,0.2114604711532592,-4.422320671437774e-06,0.0,0.000161806383403,0.0,0.0,8.81985092163086,0.0,0.0,0.0,0.2891657948493957,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270139817148447,-1010.5181274414062,304.1592712402344,0.5550878047943115,0.0689426362514495,0.0640337020158767,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626566991209,-682.5833129882812,302.6682434082031,0.4901264905929565,0.050000000745058,0.0489466600120067,293.2115783691406,297.1499938964844,293.1499938964844,0.2109039276838302,-3234.787109375,304.1544494628906,0.9000066518783569,0.2916872799396515,0.2050539553165435,293.22760009765625,297.1499938964844,293.1499938964844,0.2892226576805115,-5641.09765625,304.126220703125,0.9857743382453918,0.3761306405067444,0.35889533162117,293.2306823730469,297.1499938964844,293.1499938964844,0.0128443017601966,-3492.679931640625,303.5550231933594,0.4901264905929565,0.050000000745058,0.2321818768978119,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,292.39215087890625,291.1200256347656,1.0,0.2488581091165542,0.9302337169647216,0.9302337169647216,1.0,1.0,-1.0897406339645386,0.4692932367324829,0.6204474568367004,0.2050269693136215,0.0,0.0,0.3056463599205017,47.50616455078125,67.0,-31.92375946044922,-7179.24072265625,161.69996643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1571979224681854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171161025762558,0.2171205282211303,-4.429657565196976e-06,0.0,0.0001595359062775,0.0,0.0,9.089499473571776,0.0,0.0,0.0,0.2901742160320282,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270139817148447,-1010.5181274414062,304.1592712402344,0.5550878047943115,0.0689426362514495,0.0640337020158767,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626566991209,-682.5833129882812,302.6682434082031,0.4901264905929565,0.050000000745058,0.0489466600120067,293.2115783691406,297.1499938964844,293.1499938964844,0.2109039276838302,-3234.787109375,304.1544494628906,0.9000066518783569,0.2916872799396515,0.2050539553165435,293.22760009765625,297.1499938964844,293.1499938964844,0.2892226576805115,-5641.09765625,304.126220703125,0.9857743382453918,0.3761306405067444,0.35889533162117,293.2306823730469,297.1499938964844,293.1499938964844,0.0128443017601966,-3492.679931640625,303.5550231933594,0.4901264905929565,0.050000000745058,0.2321818768978119,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,292.39215087890625,291.1200256347656,1.0,0.2488581091165542,0.9302337169647216,0.9302337169647216,1.0,1.0,-1.0897406339645386,0.4692932367324829,0.6204474568367004,0.2050269693136215,0.0,0.0,0.3056463599205017,47.50616455078125,67.0,-31.92375946044922,-7179.24072265625,161.69996643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1571979224681854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171161025762558,0.2171205282211303,-4.429657565196976e-06,0.0,0.0001595359062775,0.0,0.0,9.089499473571776,0.0,0.0,0.0,0.2901742160320282,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253373775631189,-979.018310546875,304.1589660644531,0.5329373478889465,0.0666501745581626,0.0621864274144172,293.5152893066406,297.1499938964844,293.1499938964844,0.0107146864756941,-674.375,302.5094299316406,0.4784444570541382,0.050000000745058,0.0491721630096435,293.2117004394531,297.1499938964844,293.1499938964844,0.2091629058122635,-3212.88134765625,304.1558532714844,0.8775985836982727,0.2901029884815216,0.2041340470314026,293.2460021972656,297.1499938964844,293.1499938964844,0.2839693129062652,-5546.37744140625,304.142822265625,0.95917010307312,0.3703938126564026,0.3527422845363617,293.2343139648437,297.1499938964844,293.1499938964844,0.0128176277503371,-3489.49462890625,303.5184020996094,0.4784444570541382,0.050000000745058,0.2332515716552734,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,292.40533447265625,291.15185546875,1.0,0.2556114494800567,0.9297782778739928,0.9297782778739928,1.0,1.0,-1.0818818807601929,0.4656532108783722,0.6162286400794983,0.2033923268318176,0.0,0.0,0.3037852048873901,53.12032318115234,70.0,18.879186630249023,-7145.63427734375,169.62950134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.1557666212320327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177446782588958,0.2177491188049316,-4.437351890373975e-06,0.0,0.0001580833195475,0.0,0.0,9.133163452148438,0.0,0.0,0.0,0.2903872728347778,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253373775631189,-979.018310546875,304.1589660644531,0.5329373478889465,0.0666501745581626,0.0621864274144172,293.5152893066406,297.1499938964844,293.1499938964844,0.0107146864756941,-674.375,302.5094299316406,0.4784444570541382,0.050000000745058,0.0491721630096435,293.2117004394531,297.1499938964844,293.1499938964844,0.2091629058122635,-3212.88134765625,304.1558532714844,0.8775985836982727,0.2901029884815216,0.2041340470314026,293.2460021972656,297.1499938964844,293.1499938964844,0.2839693129062652,-5546.37744140625,304.142822265625,0.95917010307312,0.3703938126564026,0.3527422845363617,293.2343139648437,297.1499938964844,293.1499938964844,0.0128176277503371,-3489.49462890625,303.5184020996094,0.4784444570541382,0.050000000745058,0.2332515716552734,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,292.40533447265625,291.15185546875,1.0,0.2556114494800567,0.9297782778739928,0.9297782778739928,1.0,1.0,-1.0818818807601929,0.4656532108783722,0.6162286400794983,0.2033923268318176,0.0,0.0,0.3037852048873901,53.12032318115234,70.0,18.879186630249023,-7145.63427734375,169.62950134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.1557666212320327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177446782588958,0.2177491188049316,-4.437351890373975e-06,0.0,0.0001580833195475,0.0,0.0,9.133163452148438,0.0,0.0,0.0,0.2903872728347778,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237882491201162,-949.4288940429688,304.1585693359375,0.5155219435691833,0.0644251927733421,0.0603552758693695,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739600792527,-666.572265625,302.343505859375,0.4678674042224884,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077396661043167,-3195.299560546875,304.15625,0.8605858683586121,0.2884913980960846,0.203160360455513,293.2517395019531,297.1499938964844,293.1499938964844,0.2804896831512451,-5489.6279296875,304.1508483886719,0.936757504940033,0.3667853474617004,0.3491784632205963,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005919978022,-3489.735595703125,303.4795227050781,0.4678674042224884,0.050000000745058,0.2341896295547485,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,292.4234313964844,291.1606750488281,1.0,0.2614130079746246,0.9293227791786194,0.9293227791786194,1.0,1.0,-1.075600504875183,0.4626750648021698,0.6129254698753357,0.2022674679756164,0.0,0.0,0.3016325831413269,58.0556869506836,73.0,14.035858154296877,-7071.572265625,176.8489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546331197023391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157750129699707,0.2157794535160064,-4.434140919329366e-06,0.0,0.0001569329615449,0.0,0.0,9.03757381439209,0.0,0.0,0.0,0.2900338768959045,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237882491201162,-949.4288940429688,304.1585693359375,0.5155219435691833,0.0644251927733421,0.0603552758693695,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739600792527,-666.572265625,302.343505859375,0.4678674042224884,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077396661043167,-3195.299560546875,304.15625,0.8605858683586121,0.2884913980960846,0.203160360455513,293.2517395019531,297.1499938964844,293.1499938964844,0.2804896831512451,-5489.6279296875,304.1508483886719,0.936757504940033,0.3667853474617004,0.3491784632205963,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005919978022,-3489.735595703125,303.4795227050781,0.4678674042224884,0.050000000745058,0.2341896295547485,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,292.4234313964844,291.1606750488281,1.0,0.2614130079746246,0.9293227791786194,0.9293227791786194,1.0,1.0,-1.075600504875183,0.4626750648021698,0.6129254698753357,0.2022674679756164,0.0,0.0,0.3016325831413269,58.0556869506836,73.0,14.035858154296877,-7071.572265625,176.8489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546331197023391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157750129699707,0.2157794535160064,-4.434140919329366e-06,0.0,0.0001569329615449,0.0,0.0,9.03757381439209,0.0,0.0,0.0,0.2900338768959045,4.0,0.0,1.0
