time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230601988732814,-935.11767578125,304.1583251953125,0.5082141160964966,0.0633499100804328,0.0594632066786289,293.5372009277344,297.1499938964844,293.1499938964844,0.0103513048961758,-662.4849243164062,302.2587585449219,0.4625109732151031,0.050000000745058,0.0494606830179691,293.2120361328125,297.1499938964844,293.1499938964844,0.207040786743164,-3186.681640625,304.1564025878906,0.8535008430480957,0.2876869440078735,0.2026670277118683,293.2526550292969,297.1499938964844,293.1499938964844,0.2791118025779724,-5467.42529296875,304.1531982421875,0.9270658493041992,0.3653145432472229,0.3478016555309295,293.23974609375,297.1499938964844,293.1499938964844,0.0127891208976507,-3489.484619140625,303.459716796875,0.4625109732151031,0.050000000745058,0.2346201837062835,291.1635131835937,291.1499938964844,273.0583190917969,271.20733642578125,284.6729736328125,292.4335021972656,291.164306640625,1.0,0.2640426158905029,0.9290950298309326,0.9290950298309326,1.0,1.0,-1.0729107856750488,0.4613910913467407,0.6115196347236633,0.2018071264028549,0.0,0.0,0.3003650307655334,60.32367706298828,73.0,12.404952049255373,-7037.34033203125,180.1948089599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500183105469,305.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.806640625,18000.0,0.0,0.0,0.1541386544704437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148429751396179,0.2148474156856537,-4.432144123711623e-06,0.0,0.0001564311387483,0.0,0.0,8.99151611328125,0.0,0.0,0.0,0.2898482382297516,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.02236451767385,-921.1759033203124,304.1580810546875,0.5016226768493652,0.0623011924326419,0.0585906207561492,293.5443725585937,297.1499938964844,293.1499938964844,0.01022813282907,-658.3087158203125,302.17291259765625,0.457425594329834,0.050000000745058,0.0495472699403762,293.2121276855469,297.1499938964844,293.1499938964844,0.2063535004854202,-3178.218994140625,304.156494140625,0.8471167683601379,0.2868841886520386,0.2021717429161071,293.2529296875,297.1499938964844,293.1499938964844,0.2778603434562683,-5447.40673828125,304.1548767089844,0.9183194637298584,0.363957405090332,0.3465597331523895,293.241455078125,297.1499938964844,293.1499938964844,0.0127763580530881,-3489.0927734375,303.43975830078125,0.457425594329834,0.050000000745058,0.2350309193134308,291.16650390625,291.1499938964844,273.07666015625,271.2184143066406,284.6891784667969,292.444091796875,291.1670227050781,1.0,0.266522616147995,0.9290008544921876,0.9290008544921876,1.0,1.0,-1.0703752040863037,0.4601823985576629,0.6101927757263184,0.2013837248086929,0.0,0.0,0.2989569306373596,62.48794555664063,61.0,9.79738712310791,-7001.310546875,183.38009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,305.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.08984375,18000.0,0.0,0.0,0.1536825299263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137433737516403,0.2137477993965149,-4.429838554642629e-06,0.0,0.0001559682277729,0.0,0.0,8.937371253967285,0.0,0.0,0.0,0.2896327376365661,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209738090634346,-892.4194946289062,304.15771484375,0.4956822395324707,0.060320995748043,0.0567791834473609,293.5582275390625,297.1499938964844,293.1499938964844,0.0099370321258902,-647.712646484375,301.99859619140625,0.456969290971756,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048807740211486,-3160.068115234375,304.1567687988281,0.8451269268989563,0.2853018641471863,0.201069176197052,293.2524108886719,297.1499938964844,293.1499938964844,0.2754406929016113,-5408.9892578125,304.1572570800781,0.9152038097381592,0.3614561855792999,0.3441502749919891,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832872629165,-3477.28564453125,303.3998413085937,0.456969290971756,0.050000000745058,0.2350693196058273,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,292.4662780761719,291.1707458496094,1.0,0.2655451893806457,0.9288125038146972,0.9288125038146972,1.0,1.0,-1.0640422105789185,0.4571878015995025,0.6068544387817383,0.2002736032009124,0.0,0.0,0.2960090637207031,62.6215705871582,49.0,6.868636608123779,-6926.50830078125,181.7206268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528363227844238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114132791757583,0.2114177048206329,-4.424631242727628e-06,0.0,0.0001551094319438,0.0,0.0,8.822355270385742,0.0,0.0,0.0,0.2891716361045837,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209738090634346,-892.4194946289062,304.15771484375,0.4956822395324707,0.060320995748043,0.0567791834473609,293.5582275390625,297.1499938964844,293.1499938964844,0.0099370321258902,-647.712646484375,301.99859619140625,0.456969290971756,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048807740211486,-3160.068115234375,304.1567687988281,0.8451269268989563,0.2853018641471863,0.201069176197052,293.2524108886719,297.1499938964844,293.1499938964844,0.2754406929016113,-5408.9892578125,304.1572570800781,0.9152038097381592,0.3614561855792999,0.3441502749919891,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832872629165,-3477.28564453125,303.3998413085937,0.456969290971756,0.050000000745058,0.2350693196058273,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,292.4662780761719,291.1707458496094,1.0,0.2655451893806457,0.9288125038146972,0.9288125038146972,1.0,1.0,-1.0640422105789185,0.4571878015995025,0.6068544387817383,0.2002736032009124,0.0,0.0,0.2960090637207031,62.6215705871582,49.0,6.868636608123779,-6926.50830078125,181.7206268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528363227844238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114132791757583,0.2114177048206329,-4.424631242727628e-06,0.0,0.0001551094319438,0.0,0.0,8.822355270385742,0.0,0.0,0.0,0.2891716361045837,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196733940392732,-864.2579345703125,304.1573181152344,0.4954799711704254,0.0585315264761447,0.055007804185152,293.5711975097656,297.1499938964844,293.1499938964844,0.0096161291003227,-635.2352905273438,301.822265625,0.4644172787666321,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.203323483467102,-3140.833740234375,304.1571044921875,0.8518685102462769,0.2837847471237182,0.1999079436063766,293.2510070800781,297.1499938964844,293.1499938964844,0.2730366587638855,-5371.01953125,304.1588134765625,0.923613965511322,0.3591438233852386,0.3418093025684356,293.2470397949219,297.1499938964844,293.1499938964844,0.0125359492376446,-3456.117919921875,303.3606872558594,0.4644172787666321,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,292.48980712890625,291.1752014160156,1.0,0.2603940963745117,0.928624153137207,0.928624153137207,1.0,1.0,-1.0568437576293943,0.4538040459156036,0.6030396819114685,0.1989686042070388,0.0,0.0,0.2924095392227173,59.34721755981445,37.0,6.265878677368164,-6846.2822265625,173.6881561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4309997558594,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520044505596161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086590528488159,0.2086634784936905,-4.418707703734981e-06,0.0,0.0001542651880299,0.0,0.0,8.687447547912598,0.0,0.0,0.0,0.2886322736740112,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196733940392732,-864.2579345703125,304.1573181152344,0.4954799711704254,0.0585315264761447,0.055007804185152,293.5711975097656,297.1499938964844,293.1499938964844,0.0096161291003227,-635.2352905273438,301.822265625,0.4644172787666321,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.203323483467102,-3140.833740234375,304.1571044921875,0.8518685102462769,0.2837847471237182,0.1999079436063766,293.2510070800781,297.1499938964844,293.1499938964844,0.2730366587638855,-5371.01953125,304.1588134765625,0.923613965511322,0.3591438233852386,0.3418093025684356,293.2470397949219,297.1499938964844,293.1499938964844,0.0125359492376446,-3456.117919921875,303.3606872558594,0.4644172787666321,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,292.48980712890625,291.1752014160156,1.0,0.2603940963745117,0.928624153137207,0.928624153137207,1.0,1.0,-1.0568437576293943,0.4538040459156036,0.6030396819114685,0.1989686042070388,0.0,0.0,0.2924095392227173,59.34721755981445,37.0,6.265878677368164,-6846.2822265625,173.6881561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4309997558594,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520044505596161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086590528488159,0.2086634784936905,-4.418707703734981e-06,0.0,0.0001542651880299,0.0,0.0,8.687447547912598,0.0,0.0,0.0,0.2886322736740112,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184848885983228,-837.279541015625,304.1568603515625,0.5000131130218506,0.0569083429872989,0.0533084496855735,293.5829467773437,297.1499938964844,293.1499938964844,0.0092843053862452,-621.6544799804688,301.644775390625,0.476298987865448,0.050000000745058,0.0492139235138893,293.2113037109375,297.1499938964844,293.1499938964844,0.2017532885074615,-3121.4326171875,304.1573486328125,0.8662651181221008,0.2823357284069061,0.1987285017967224,293.2491760253906,297.1499938964844,293.1499938964844,0.2706654667854309,-5333.69970703125,304.1598205566406,0.9417262673377992,0.3569573163986206,0.33950936794281,293.24884033203125,297.1499938964844,293.1499938964844,0.0123571269214153,-3429.222412109375,303.322509765625,0.476298987865448,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,292.5139465332031,291.1791076660156,1.0,0.2521279752254486,0.9284456372261048,0.9284456372261048,1.0,1.0,-1.049143671989441,0.4502013325691223,0.5989422798156738,0.1975396126508712,0.0,0.0,0.2883119583129883,53.806884765625,25.0,5.576418399810791,-6762.33837890625,161.5681915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.151100292801857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055085301399231,0.2055129408836364,-4.411857844388578e-06,0.0,0.0001533475879114,0.0,0.0,8.533778190612793,0.0,0.0,0.0,0.2880182564258575,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184848885983228,-837.279541015625,304.1568603515625,0.5000131130218506,0.0569083429872989,0.0533084496855735,293.5829467773437,297.1499938964844,293.1499938964844,0.0092843053862452,-621.6544799804688,301.644775390625,0.476298987865448,0.050000000745058,0.0492139235138893,293.2113037109375,297.1499938964844,293.1499938964844,0.2017532885074615,-3121.4326171875,304.1573486328125,0.8662651181221008,0.2823357284069061,0.1987285017967224,293.2491760253906,297.1499938964844,293.1499938964844,0.2706654667854309,-5333.69970703125,304.1598205566406,0.9417262673377992,0.3569573163986206,0.33950936794281,293.24884033203125,297.1499938964844,293.1499938964844,0.0123571269214153,-3429.222412109375,303.322509765625,0.476298987865448,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,292.5139465332031,291.1791076660156,1.0,0.2521279752254486,0.9284456372261048,0.9284456372261048,1.0,1.0,-1.049143671989441,0.4502013325691223,0.5989422798156738,0.1975396126508712,0.0,0.0,0.2883119583129883,53.806884765625,25.0,5.576418399810791,-6762.33837890625,161.5681915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.151100292801857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055085301399231,0.2055129408836364,-4.411857844388578e-06,0.0,0.0001533475879114,0.0,0.0,8.533778190612793,0.0,0.0,0.0,0.2880182564258575,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0174012780189514,-811.4890747070312,304.1563720703125,0.5097011923789978,0.0554215982556343,0.0516818799078464,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506870135664,-607.36474609375,301.4659729003906,0.4905251562595367,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001918703317642,-3102.130859375,304.1575012207031,0.8892968893051147,0.2809474468231201,0.1975492984056472,293.2471008300781,297.1499938964844,293.1499938964844,0.2683287560939789,-5296.9892578125,304.1604309082031,0.96792733669281,0.3548652231693268,0.3372454643249511,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606644243001,-3398.751708984375,303.285400390625,0.4905251562595367,0.050000000745058,0.232148215174675,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,292.5382385253906,291.1825866699219,1.0,0.2414621412754058,0.9282671213150024,0.9282671213150024,1.0,1.0,-1.041167378425598,0.4464860260486603,0.5946812629699707,0.1960262805223465,0.0,0.0,0.2837731838226318,46.769039154052734,25.0,4.88248348236084,-6676.408203125,146.88848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1500581502914428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020492702722549,0.2020536661148071,-4.404319497552933e-06,0.0,0.0001522899547126,0.0,0.0,8.365979194641113,0.0,0.0,0.0,0.2873475849628448,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0174012780189514,-811.4890747070312,304.1563720703125,0.5097011923789978,0.0554215982556343,0.0516818799078464,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506870135664,-607.36474609375,301.4659729003906,0.4905251562595367,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001918703317642,-3102.130859375,304.1575012207031,0.8892968893051147,0.2809474468231201,0.1975492984056472,293.2471008300781,297.1499938964844,293.1499938964844,0.2683287560939789,-5296.9892578125,304.1604309082031,0.96792733669281,0.3548652231693268,0.3372454643249511,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606644243001,-3398.751708984375,303.285400390625,0.4905251562595367,0.050000000745058,0.232148215174675,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,292.5382385253906,291.1825866699219,1.0,0.2414621412754058,0.9282671213150024,0.9282671213150024,1.0,1.0,-1.041167378425598,0.4464860260486603,0.5946812629699707,0.1960262805223465,0.0,0.0,0.2837731838226318,46.769039154052734,25.0,4.88248348236084,-6676.408203125,146.88848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1500581502914428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020492702722549,0.2020536661148071,-4.404319497552933e-06,0.0,0.0001522899547126,0.0,0.0,8.365979194641113,0.0,0.0,0.0,0.2873475849628448,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169198717921972,-799.6273193359375,304.1560974121094,0.5142859816551208,0.0547167025506496,0.0509329251945018,293.59893798828125,297.1499938964844,293.1499938964844,0.0087947584688663,-600.537841796875,301.3755798339844,0.4968301057815552,0.050000000745058,0.0488282404839992,293.21002197265625,297.1499938964844,293.1499938964844,0.1994564086198806,-3093.05126953125,304.157470703125,0.9001777768135071,0.2802686095237732,0.1969921439886093,293.2460327148437,297.1499938964844,293.1499938964844,0.2672162652015686,-5279.55078125,304.1605529785156,0.9787043929100036,0.3538445830345154,0.3361671864986419,293.2504577636719,297.1499938964844,293.1499938964844,0.0120751857757568,-3385.517333984375,303.2671203613281,0.4968301057815552,0.050000000745058,0.2316201478242874,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,284.845703125,292.5504455566406,291.1839294433594,1.0,0.2372169941663742,0.9281778335571288,0.9281778335571288,1.0,1.0,-1.0375375747680664,0.4448009431362152,0.5927367210388184,0.1953253597021103,0.0,0.0,0.2813809514045715,43.90877151489258,25.0,4.011940956115723,-6633.99365234375,140.8834991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41827392578125,305.50311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7578125,18000.0,0.0,0.0,0.1494713574647903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002295106649398,0.2002339214086532,-4.400347734190291e-06,0.0,0.0001516944321338,0.0,0.0,8.278099060058594,0.0,0.0,0.0,0.2869965136051178,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164715051651,-788.3450317382812,304.1557922363281,0.5182145237922668,0.0540237762033939,0.0502176135778427,293.6041259765625,297.1499938964844,293.1499938964844,0.0086463531479239,-593.9661865234375,301.2841796875,0.5025620460510254,0.050000000745058,0.0487365573644638,293.2096252441406,297.1499938964844,293.1499938964844,0.1987560987472534,-3084.41845703125,304.1573791503906,0.9101446270942688,0.2795905768871307,0.1964522302150726,293.2449951171875,297.1499938964844,293.1499938964844,0.2661497890949249,-5262.86328125,304.1605834960937,0.9874069094657898,0.3528319597244262,0.3351188600063324,293.25079345703125,297.1499938964844,293.1499938964844,0.0119992401450872,-3373.889404296875,303.24884033203125,0.5025620460510254,0.050000000745058,0.2311852425336837,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,284.8625793457031,292.56219482421875,291.1844177246094,1.0,0.2334765344858169,0.9281080961227416,0.9281080961227416,1.0,1.0,-1.0341405868530271,0.4432275891304016,0.5909130573272705,0.1946630924940109,0.0,0.0,0.2790146470069885,41.54846954345703,25.0,2.451275587081909,-6592.7412109375,135.856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,305.4890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8359375,18000.0,0.0,0.0,0.1488373577594757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984035223722458,0.1984079182147979,-4.396302756504156e-06,0.0,0.00015105100465,0.0,0.0,8.19008731842041,0.0,0.0,0.0,0.2866448163986206,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156468246132135,-766.9595336914062,304.1552429199219,0.5243833065032959,0.0526679344475269,0.0488541349768638,293.61456298828125,297.1499938964844,293.1499938964844,0.008365306071937,-581.2887573242188,301.0980834960937,0.5128549337387085,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.197428897023201,-3068.07958984375,304.1571350097656,0.9285611510276794,0.2782328128814697,0.1954021602869033,293.2428283691406,297.1499938964844,293.1499938964844,0.2633413970470428,-5218.125,304.16192626953125,0.9990000128746032,0.3508609235286712,0.3321894705295563,293.25152587890625,297.1499938964844,293.1499938964844,0.0118667120113968,-3353.956298828125,303.2119445800781,0.5128549337387085,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,292.5790405273437,291.1835327148437,1.0,0.2272648513317108,0.9279686212539672,0.9279686212539672,1.0,1.0,-1.026785373687744,0.4398285150527954,0.5869569182395935,0.1932177692651748,0.0,0.0,0.2745509743690491,37.86117172241211,25.0,-0.2145249545574188,-6514.5361328125,127.5614242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.1474361270666122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194952443242073,0.1949568390846252,-4.388447450764943e-06,0.0,0.0001496289187343,0.0,0.0,8.024133682250977,0.0,0.0,0.0,0.2859789133071899,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156468246132135,-766.9595336914062,304.1552429199219,0.5243833065032959,0.0526679344475269,0.0488541349768638,293.61456298828125,297.1499938964844,293.1499938964844,0.008365306071937,-581.2887573242188,301.0980834960937,0.5128549337387085,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.197428897023201,-3068.07958984375,304.1571350097656,0.9285611510276794,0.2782328128814697,0.1954021602869033,293.2428283691406,297.1499938964844,293.1499938964844,0.2633413970470428,-5218.125,304.16192626953125,0.9990000128746032,0.3508609235286712,0.3321894705295563,293.25152587890625,297.1499938964844,293.1499938964844,0.0118667120113968,-3353.956298828125,303.2119445800781,0.5128549337387085,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,292.5790405273437,291.1835327148437,1.0,0.2272648513317108,0.9279686212539672,0.9279686212539672,1.0,1.0,-1.026785373687744,0.4398285150527954,0.5869569182395935,0.1932177692651748,0.0,0.0,0.2745509743690491,37.86117172241211,25.0,-0.2145249545574188,-6514.5361328125,127.5614242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.1474361270666122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194952443242073,0.1949568390846252,-4.388447450764943e-06,0.0,0.0001496289187343,0.0,0.0,8.024133682250977,0.0,0.0,0.0,0.2859789133071899,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148895932361483,-746.3155517578125,304.1547546386719,0.5263484120368958,0.0512870699167251,0.04758096113801,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981375649571,-568.6539306640625,300.9105529785156,0.5196534395217896,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959657371044159,-3049.8134765625,304.1572265625,0.9396355748176576,0.2768796980381012,0.1944010108709335,293.2312316894531,297.1499938964844,293.1499938964844,0.2527229189872741,-5044.27734375,304.1754150390625,0.9990000128746032,0.3508342206478119,0.3209053575992584,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479423061013,-3335.21240234375,303.1754455566406,0.5196534395217896,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,292.58935546875,291.1956481933594,1.0,0.222098559141159,0.9278291463851928,0.9278291463851928,1.0,1.0,-1.01033616065979,0.4322738349437713,0.5780622959136963,0.1899169087409973,0.0,0.0,0.2683027982711792,35.635860443115234,25.0,14.57180118560791,-6408.66650390625,119.72735595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.1458341479301452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909547001123428,0.1909590810537338,-4.380731297715101e-06,0.0,0.0001480031205574,0.0,0.0,7.83553409576416,0.0,0.0,0.0,0.2852272689342499,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148895932361483,-746.3155517578125,304.1547546386719,0.5263484120368958,0.0512870699167251,0.04758096113801,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981375649571,-568.6539306640625,300.9105529785156,0.5196534395217896,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959657371044159,-3049.8134765625,304.1572265625,0.9396355748176576,0.2768796980381012,0.1944010108709335,293.2312316894531,297.1499938964844,293.1499938964844,0.2527229189872741,-5044.27734375,304.1754150390625,0.9990000128746032,0.3508342206478119,0.3209053575992584,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479423061013,-3335.21240234375,303.1754455566406,0.5196534395217896,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,292.58935546875,291.1956481933594,1.0,0.222098559141159,0.9278291463851928,0.9278291463851928,1.0,1.0,-1.01033616065979,0.4322738349437713,0.5780622959136963,0.1899169087409973,0.0,0.0,0.2683027982711792,35.635860443115234,25.0,14.57180118560791,-6408.66650390625,119.72735595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.1458341479301452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909547001123428,0.1909590810537338,-4.380731297715101e-06,0.0,0.0001480031205574,0.0,0.0,7.83553409576416,0.0,0.0,0.0,0.2852272689342499,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139847788959741,-721.0592651367188,304.1402282714844,0.525695264339447,0.050000000745058,0.0460619591176509,293.6361083984375,297.1499938964844,293.1499938964844,0.007841688580811,-556.2564086914062,300.7177124023437,0.5254629850387573,0.050000000745058,0.0484519302845001,293.2075500488281,297.1499938964844,293.1499938964844,0.194623664021492,-3033.155029296875,304.15704345703125,0.948285698890686,0.2755363285541534,0.1934168636798858,293.2105407714844,297.1499938964844,293.1499938964844,0.2434048652648925,-4896.43798828125,304.1822509765625,0.9990000128746032,0.3529604971408844,0.3116245567798614,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428351029753,-3319.1943359375,303.1383361816406,0.5254629850387573,0.050000000745058,0.2298350930213928,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,292.5687561035156,291.1995849609375,1.0,0.2177675664424896,0.9277564287185668,0.9277564287185668,1.0,1.0,-0.9953510761260986,0.4254009425640106,0.5699501037597656,0.1869342476129531,0.0,0.0,0.2610593140125274,33.90083694458008,25.0,5.23115873336792,-6287.5205078125,113.36488342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.1439124941825866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855591833591461,0.1855635493993759,-4.369936505099759e-06,0.0,0.0001460528874304,0.0,0.0,7.582295894622803,0.0,0.0,0.0,0.2842366099357605,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139847788959741,-721.0592651367188,304.1402282714844,0.525695264339447,0.050000000745058,0.0460619591176509,293.6361083984375,297.1499938964844,293.1499938964844,0.007841688580811,-556.2564086914062,300.7177124023437,0.5254629850387573,0.050000000745058,0.0484519302845001,293.2075500488281,297.1499938964844,293.1499938964844,0.194623664021492,-3033.155029296875,304.15704345703125,0.948285698890686,0.2755363285541534,0.1934168636798858,293.2105407714844,297.1499938964844,293.1499938964844,0.2434048652648925,-4896.43798828125,304.1822509765625,0.9990000128746032,0.3529604971408844,0.3116245567798614,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428351029753,-3319.1943359375,303.1383361816406,0.5254629850387573,0.050000000745058,0.2298350930213928,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,292.5687561035156,291.1995849609375,1.0,0.2177675664424896,0.9277564287185668,0.9277564287185668,1.0,1.0,-0.9953510761260986,0.4254009425640106,0.5699501037597656,0.1869342476129531,0.0,0.0,0.2610593140125274,33.90083694458008,25.0,5.23115873336792,-6287.5205078125,113.36488342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.1439124941825866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855591833591461,0.1855635493993759,-4.369936505099759e-06,0.0,0.0001460528874304,0.0,0.0,7.582295894622803,0.0,0.0,0.0,0.2842366099357605,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151226565241,-717.0858154296875,304.0959777832031,0.530896782875061,0.050000000745058,0.0459605790674686,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943637639284,-544.0517578125,300.5183410644531,0.5308976769447327,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932642608880996,-3016.313720703125,304.156982421875,0.9555409550666808,0.2738136947154999,0.1923110634088516,293.1872253417969,297.1499938964844,293.1499938964844,0.2355057597160339,-4769.47412109375,304.1845703125,0.9990000128746032,0.3561488091945648,0.3034417927265167,293.2537841796875,297.1499938964844,293.1499938964844,0.0115493247285485,-3305.65576171875,303.1005554199219,0.5308976769447327,0.050000000745058,0.2295835167169571,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,292.5580444335937,291.1973571777344,1.0,0.2141588032245636,0.9276837110519408,0.9276837110519408,1.0,1.0,-0.983714759349823,0.4201072454452514,0.5636074542999268,0.1845316141843795,0.0,0.0,0.2548141777515411,32.42633056640625,43.0,-1.165136456489563,-6189.15478515625,108.28683471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.1416802555322647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181018441915512,0.1810228079557418,-4.359777449280955e-06,0.0,0.0001437874452676,0.0,0.0,7.369159698486328,0.0,0.0,0.0,0.2833824753761291,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151226565241,-717.0858154296875,304.0959777832031,0.530896782875061,0.050000000745058,0.0459605790674686,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943637639284,-544.0517578125,300.5183410644531,0.5308976769447327,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932642608880996,-3016.313720703125,304.156982421875,0.9555409550666808,0.2738136947154999,0.1923110634088516,293.1872253417969,297.1499938964844,293.1499938964844,0.2355057597160339,-4769.47412109375,304.1845703125,0.9990000128746032,0.3561488091945648,0.3034417927265167,293.2537841796875,297.1499938964844,293.1499938964844,0.0115493247285485,-3305.65576171875,303.1005554199219,0.5308976769447327,0.050000000745058,0.2295835167169571,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,292.5580444335937,291.1973571777344,1.0,0.2141588032245636,0.9276837110519408,0.9276837110519408,1.0,1.0,-0.983714759349823,0.4201072454452514,0.5636074542999268,0.1845316141843795,0.0,0.0,0.2548141777515411,32.42633056640625,43.0,-1.165136456489563,-6189.15478515625,108.28683471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.1416802555322647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181018441915512,0.1810228079557418,-4.359777449280955e-06,0.0,0.0001437874452676,0.0,0.0,7.369159698486328,0.0,0.0,0.0,0.2833824753761291,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137718422338366,-716.30859375,304.0745544433594,0.5293000340461731,0.050000000745058,0.0459751635789871,293.6529846191406,297.1499938964844,293.1499938964844,0.0074803745374083,-538.385009765625,300.4163818359375,0.5293000936508179,0.050000000745058,0.0484140664339065,293.210693359375,297.1499938964844,293.1499938964844,0.1923926919698715,-3005.468017578125,304.15728759765625,0.9515261054039,0.272715300321579,0.1915668249130249,293.178466796875,297.1499938964844,293.1499938964844,0.2374365031719207,-4803.81396484375,304.1745910644531,0.9990000128746032,0.3574069142341614,0.3058014810085296,293.2541809082031,297.1499938964844,293.1499938964844,0.011519824154675,-3302.17041015625,303.081298828125,0.5293000936508179,0.050000000745058,0.2296554893255233,291.1950378417969,291.1499938964844,273.42498779296875,271.4540710449219,284.9605712890625,292.5592346191406,291.1932983398437,1.0,0.215518906712532,0.927647352218628,0.927647352218628,1.0,1.0,-0.9857682585716248,0.4211138784885406,0.5646543502807617,0.1847592294216156,0.0,0.0,0.2520538866519928,32.829200744628906,43.0,-10.428324699401855,-6159.90673828125,109.41551971435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61993408203125,305.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.623046875,18000.0,0.0,0.0,0.140487864613533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789536625146865,0.1789580136537552,-4.35519405073137e-06,0.0,0.0001425773225491,0.0,0.0,7.272852420806885,0.0,0.0,0.0,0.2829980254173279,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137593755498528,-716.6137084960938,304.0532531738281,0.524625301361084,0.050000000745058,0.0460193082690238,293.6587829589844,297.1499938964844,293.1499938964844,0.0073767332360148,-533.418701171875,300.3100891113281,0.524625301361084,0.050000000745058,0.0484605506062507,293.2115783691406,297.1499938964844,293.1499938964844,0.1917936354875564,-2998.2548828125,304.15704345703125,0.9421460032463074,0.2717747688293457,0.1908981204032898,293.1777648925781,297.1499938964844,293.1499938964844,0.2440371811389923,-4914.8837890625,304.1580505371094,0.9990000128746032,0.3571936786174774,0.3129270076751709,293.2547302246094,297.1499938964844,293.1499938964844,0.0115114310756325,-3303.48828125,303.0606994628906,0.524625301361084,0.050000000745058,0.2298759818077087,291.1820068359375,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,292.5699462890625,291.1772766113281,1.0,0.2186538577079773,0.9276254773139954,0.9276254773139954,1.0,1.0,-0.9938876628875732,0.4249074161052704,0.5689802765846252,0.1861658096313476,0.0,0.0,0.2511546015739441,34.09210586547852,46.0,-31.138080596923828,-6153.8271484375,113.3588638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6426696777344,305.3691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.076171875,18000.0,0.0,0.0,0.1392964720726013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775794774293899,0.1775838285684585,-4.351124516688287e-06,0.0,0.0001413682039128,0.0,0.0,7.207306861877441,0.0,0.0,0.0,0.2827334403991699,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365702539682,-717.3819580078125,304.0105895996094,0.5173001885414124,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071712839417159,-523.4310913085938,300.0903625488281,0.5173001885414124,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.191033735871315,-2989.446533203125,304.1559753417969,0.9266356825828552,0.2703668773174286,0.1898374855518341,293.1944580078125,297.1499938964844,293.1499938964844,0.2556971311569214,-5107.52197265625,304.1362609863281,0.9990000128746032,0.3531441390514374,0.3248422145843506,293.2562866210937,297.1499938964844,293.1499938964844,0.0114934388548135,-3306.513427734375,303.01690673828125,0.5173001885414124,0.050000000745058,0.2302559465169906,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,292.6119384765625,291.1434936523437,1.0,0.2233925312757492,0.927581787109375,0.927581787109375,1.0,1.0,-1.007561445236206,0.4312936067581177,0.5762678980827332,0.1885641515254974,0.0,0.0,0.2543610334396362,36.26728439331055,49.0,-36.13415145874024,-6200.6064453125,120.21110534667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1371641755104065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788550615310669,0.1788594126701355,-4.349419668869814e-06,0.0,0.0001392042031511,0.0,0.0,7.2592549324035645,0.0,0.0,0.0,0.2828842401504516,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365702539682,-717.3819580078125,304.0105895996094,0.5173001885414124,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071712839417159,-523.4310913085938,300.0903625488281,0.5173001885414124,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.191033735871315,-2989.446533203125,304.1559753417969,0.9266356825828552,0.2703668773174286,0.1898374855518341,293.1944580078125,297.1499938964844,293.1499938964844,0.2556971311569214,-5107.52197265625,304.1362609863281,0.9990000128746032,0.3531441390514374,0.3248422145843506,293.2562866210937,297.1499938964844,293.1499938964844,0.0114934388548135,-3306.513427734375,303.01690673828125,0.5173001885414124,0.050000000745058,0.2302559465169906,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,292.6119384765625,291.1434936523437,1.0,0.2233925312757492,0.927581787109375,0.927581787109375,1.0,1.0,-1.007561445236206,0.4312936067581177,0.5762678980827332,0.1885641515254974,0.0,0.0,0.2543610334396362,36.26728439331055,49.0,-36.13415145874024,-6200.6064453125,120.21110534667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1371641755104065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788550615310669,0.1788594126701355,-4.349419668869814e-06,0.0,0.0001392042031511,0.0,0.0,7.2592549324035645,0.0,0.0,0.0,0.2828842401504516,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137140862643718,-717.6300659179688,303.9732971191406,0.5087904930114746,0.050000000745058,0.0461966916918754,293.6824645996094,297.1499938964844,293.1499938964844,0.0069625992327928,-512.4940185546875,299.8724975585937,0.5087904930114746,0.050000000745058,0.0486473403871059,293.2075500488281,297.1499938964844,293.1499938964844,0.1905088424682617,-2983.25341796875,304.1548767089844,0.9095423221588136,0.2694824635982513,0.1892924159765243,293.2221374511719,297.1499938964844,293.1499938964844,0.2611348330974579,-5194.10888671875,304.133056640625,0.9927484393119812,0.3464042246341705,0.3301068246364593,293.25848388671875,297.1499938964844,293.1499938964844,0.0114589445292949,-3304.685791015625,302.9727783203125,0.5087904930114746,0.050000000745058,0.2307620346546173,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,292.663330078125,291.1333312988281,1.0,0.2283301502466201,0.9275380969047546,0.9275380969047546,1.0,1.0,-1.0141195058822632,0.4344022274017334,0.5797173380851746,0.1896015405654907,0.0,0.0,0.257573664188385,39.03765869140625,52.0,-14.397940635681152,-6237.85546875,126.53156280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.1356641203165054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811538785696029,0.1811582297086715,-4.353354142949684e-06,0.0,0.0001376818399876,0.0,0.0,7.364447593688965,0.0,0.0,0.0,0.2832843661308288,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137140862643718,-717.6300659179688,303.9732971191406,0.5087904930114746,0.050000000745058,0.0461966916918754,293.6824645996094,297.1499938964844,293.1499938964844,0.0069625992327928,-512.4940185546875,299.8724975585937,0.5087904930114746,0.050000000745058,0.0486473403871059,293.2075500488281,297.1499938964844,293.1499938964844,0.1905088424682617,-2983.25341796875,304.1548767089844,0.9095423221588136,0.2694824635982513,0.1892924159765243,293.2221374511719,297.1499938964844,293.1499938964844,0.2611348330974579,-5194.10888671875,304.133056640625,0.9927484393119812,0.3464042246341705,0.3301068246364593,293.25848388671875,297.1499938964844,293.1499938964844,0.0114589445292949,-3304.685791015625,302.9727783203125,0.5087904930114746,0.050000000745058,0.2307620346546173,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,292.663330078125,291.1333312988281,1.0,0.2283301502466201,0.9275380969047546,0.9275380969047546,1.0,1.0,-1.0141195058822632,0.4344022274017334,0.5797173380851746,0.1896015405654907,0.0,0.0,0.257573664188385,39.03765869140625,52.0,-14.397940635681152,-6237.85546875,126.53156280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.1356641203165054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811538785696029,0.1811582297086715,-4.353354142949684e-06,0.0,0.0001376818399876,0.0,0.0,7.364447593688965,0.0,0.0,0.0,0.2832843661308288,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136763975024223,-716.895751953125,303.941650390625,0.4992642998695373,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067477249540388,-500.34228515625,299.6593017578125,0.4992642998695373,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.189261645078659,-2967.373046875,304.15533447265625,0.8911462426185608,0.2681533694267273,0.1885377317667007,293.2355041503906,297.1499938964844,293.1499938964844,0.2564521729946136,-5115.7861328125,304.146240234375,0.9731347560882568,0.3418338000774383,0.3252640664577484,293.260986328125,297.1499938964844,293.1499938964844,0.0114066712558269,-3297.191650390625,302.92974853515625,0.4992642998695373,0.050000000745058,0.2314308136701584,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,292.6908874511719,291.15234375,1.0,0.2329348921775818,0.927206575870514,0.927206575870514,1.0,1.0,-1.008503794670105,0.4319297075271606,0.5765740275382996,0.1881711035966873,0.0,0.0,0.256605863571167,42.53745269775391,55.0,15.20284938812256,-6209.06982421875,131.18939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.724609375,18000.0,0.0,0.0,0.134720578789711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814842969179153,0.1814886480569839,-4.3563704821281135e-06,0.0,0.000136724251206,0.0,0.0,7.38362979888916,0.0,0.0,0.0,0.283377081155777,4.0,0.0,1.0
814920,293.24383544921875,297.1499938964844,293.1499938964844,0.0136763975024223,-716.895751953125,303.941650390625,0.4992642998695373,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067477249540388,-500.34228515625,299.6593017578125,0.4992642998695373,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.189261645078659,-2967.373046875,304.15533447265625,0.8911462426185608,0.2681533694267273,0.1885377317667007,293.2355041503906,297.1499938964844,293.1499938964844,0.2564521729946136,-5115.7861328125,304.146240234375,0.9731347560882568,0.3418338000774383,0.3252640664577484,293.260986328125,297.1499938964844,293.1499938964844,0.0114066712558269,-3297.191650390625,302.92974853515625,0.4992642998695373,0.050000000745058,0.2314308136701584,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,292.6908874511719,291.15234375,1.0,0.2329348921775818,0.927206575870514,0.927206575870514,1.0,1.0,-1.008503794670105,0.4319297075271606,0.5765740275382996,0.1881711035966873,0.0,0.0,0.256605863571167,42.53745269775391,55.0,15.20284938812256,-6209.06982421875,131.18939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.724609375,18000.0,0.0,0.0,0.134720578789711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814842969179153,0.1814886480569839,-4.3563704821281135e-06,0.0,0.000136724251206,0.0,0.0,7.38362979888916,0.0,0.0,0.0,0.283377081155777,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304330080747,-716.23193359375,303.9031982421875,0.4915244281291961,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.006534575484693,-488.12786865234375,299.4382629394531,0.4915244281291961,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879986971616745,-2951.454345703125,304.1556701660156,0.8756169080734253,0.2666751742362976,0.1876219809055328,293.2395935058594,297.1499938964844,293.1499938964844,0.2536036074161529,-5068.74853515625,304.1521301269531,0.954895555973053,0.3388319313526153,0.3223025500774383,293.2636108398437,297.1499938964844,293.1499938964844,0.0113590061664581,-3291.5078125,302.8847351074219,0.4915244281291961,0.050000000745058,0.232062354683876,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,292.70587158203125,291.15838623046875,1.0,0.2373887449502945,0.9268750548362732,0.9268750548362732,1.0,1.0,-1.004919171333313,0.430405706167221,0.5745134353637695,0.1871042549610138,0.0,0.0,0.2548352777957916,45.860721588134766,58.0,8.85324478149414,-6155.85400390625,135.99319458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340613365173339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801313608884811,0.1801357269287109,-4.354520569904707e-06,0.0,0.0001360552123514,0.0,0.0,7.322373867034912,0.0,0.0,0.0,0.2831555306911468,4.0,0.0,1.0
