time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304330080747,-716.23193359375,303.9031982421875,0.4915244281291961,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.006534575484693,-488.12786865234375,299.4382629394531,0.4915244281291961,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879986971616745,-2951.454345703125,304.1556701660156,0.8756169080734253,0.2666751742362976,0.1876219809055328,293.2395935058594,297.1499938964844,293.1499938964844,0.2536036074161529,-5068.74853515625,304.1521301269531,0.954895555973053,0.3388319313526153,0.3223025500774383,293.2636108398437,297.1499938964844,293.1499938964844,0.0113590061664581,-3291.5078125,302.8847351074219,0.4915244281291961,0.050000000745058,0.232062354683876,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,292.70587158203125,291.15838623046875,1.0,0.2373887449502945,0.9268750548362732,0.9268750548362732,1.0,1.0,-1.004919171333313,0.430405706167221,0.5745134353637695,0.1871042549610138,0.0,0.0,0.2548352777957916,45.860721588134766,58.0,8.85324478149414,-6155.85400390625,135.99319458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340613365173339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801313608884811,0.1801357269287109,-4.354520569904707e-06,0.0,0.0001360552123514,0.0,0.0,7.322373867034912,0.0,0.0,0.0,0.2831555306911468,4.0,0.0,1.0
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136033594608306,-715.8641967773438,303.8812866210937,0.4880163967609405,0.050000000745058,0.0465189814567565,293.7137756347656,297.1499938964844,293.1499938964844,0.0064285793341696,-481.9616088867188,299.3250427246094,0.4880163967609405,0.050000000745058,0.048986729234457,293.2072448730469,297.1499938964844,293.1499938964844,0.1873884797096252,-2943.7958984375,304.1557312011719,0.8685978055000305,0.2659243941307068,0.1871490031480789,293.2402038574219,297.1499938964844,293.1499938964844,0.2524808943271637,-5050.427734375,304.1537780761719,0.9461490511894226,0.3375739157199859,0.3211233615875244,293.2649230957031,297.1499938964844,293.1499938964844,0.0113363293930888,-3289.08056640625,302.8616638183594,0.4880163967609405,0.050000000745058,0.2323719412088394,291.1592102050781,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,292.71258544921875,291.1594543457031,1.0,0.2395687997341156,0.9267092943191528,0.9267092943191528,1.0,1.0,-1.0034602880477903,0.4298004806041717,0.5736598372459412,0.1866279244422912,0.0,0.0,0.2541115581989288,47.49296951293945,58.0,6.296383380889893,-6134.03173828125,138.41546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289245605469,305.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1338019520044326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796255260705948,0.1796298772096634,-4.353406438895036e-06,0.0,0.000135791968205,0.0,0.0,7.298813343048096,0.0,0.0,0.0,0.2830610871315002,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135729620233178,-715.4220581054688,303.85791015625,0.4846420884132385,0.050000000745058,0.046580534428358,293.7201232910156,297.1499938964844,293.1499938964844,0.0063230381347239,-475.7348937988281,299.21063232421875,0.4846420884132385,0.050000000745058,0.0490515455603599,293.2073974609375,297.1499938964844,293.1499938964844,0.1867782771587371,-2936.137451171875,304.1557922363281,0.8619997501373291,0.2651722431182861,0.186673566699028,293.2403869628906,297.1499938964844,293.1499938964844,0.2514406144618988,-5033.54638671875,304.15496826171875,0.937650501728058,0.3363957107067108,0.320042073726654,293.2662353515625,297.1499938964844,293.1499938964844,0.0113133154809474,-3286.602294921875,302.8383178710937,0.4846420884132385,0.050000000745058,0.2326794117689132,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,285.1148681640625,292.7192077636719,291.1602783203125,1.0,0.2417204827070236,0.926639974117279,0.926639974117279,1.0,1.0,-1.0021125078201294,0.4292513430118561,0.5728611946105957,0.186171293258667,0.0,0.0,0.2533425688743591,49.11507034301758,61.0,4.346153259277344,-6112.7802734375,140.84129333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980712890625,305.24029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1335845440626144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791078746318817,0.1791122257709503,-4.352339601609856e-06,0.0,0.0001355713175144,0.0,0.0,7.274843692779541,0.0,0.0,0.0,0.28296560049057,4.0,0.0,1.0
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.0135057857260108,-714.4144897460938,303.80780029296875,0.4780458509922027,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130439862608,-463.101318359375,298.9781494140625,0.4780458509922027,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855782568454742,-2921.089111328125,304.1558532714844,0.8499042391777039,0.2636681199073791,0.1857212781906128,293.24005126953125,297.1499938964844,293.1499938964844,0.2495129108428955,-5002.47021484375,304.156494140625,0.9215985536575316,0.334170937538147,0.3180382847785949,293.2688293457031,297.1499938964844,293.1499938964844,0.0112670166417956,-3281.704345703125,302.7908935546875,0.4780458509922027,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,292.7318725585937,291.1606140136719,1.0,0.2459432482719421,0.9265012741088868,0.9265012741088868,1.0,1.0,-0.9995995759963988,0.4282428920269012,0.5713566541671753,0.1852810978889465,0.0,0.0,0.2518739700317383,52.34134292602539,49.0,1.235101342201233,-6072.48681640625,145.6893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.1332480013370514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780747473239898,0.1780790984630584,-4.350193648861023e-06,0.0,0.0001352297840639,0.0,0.0,7.227039813995361,0.0,0.0,0.0,0.2827762365341186,4.0,0.0,1.0
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.0135057857260108,-714.4144897460938,303.80780029296875,0.4780458509922027,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130439862608,-463.101318359375,298.9781494140625,0.4780458509922027,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855782568454742,-2921.089111328125,304.1558532714844,0.8499042391777039,0.2636681199073791,0.1857212781906128,293.24005126953125,297.1499938964844,293.1499938964844,0.2495129108428955,-5002.47021484375,304.156494140625,0.9215985536575316,0.334170937538147,0.3180382847785949,293.2688293457031,297.1499938964844,293.1499938964844,0.0112670166417956,-3281.704345703125,302.7908935546875,0.4780458509922027,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,292.7318725585937,291.1606140136719,1.0,0.2459432482719421,0.9265012741088868,0.9265012741088868,1.0,1.0,-0.9995995759963988,0.4282428920269012,0.5713566541671753,0.1852810978889465,0.0,0.0,0.2518739700317383,52.34134292602539,49.0,1.235101342201233,-6072.48681640625,145.6893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.1332480013370514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780747473239898,0.1780790984630584,-4.350193648861023e-06,0.0,0.0001352297840639,0.0,0.0,7.227039813995361,0.0,0.0,0.0,0.2827762365341186,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.0133635811507701,-711.10498046875,303.75494384765625,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832662180066,-448.76904296875,298.7419128417969,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842549294233322,-2904.426513671875,304.1561279296875,0.8497045040130615,0.2621912062168121,0.1846720725297927,293.2391967773437,297.1499938964844,293.1499938964844,0.2475305497646331,-4970.591796875,304.1576232910156,0.9210737347602844,0.3320604562759399,0.3160079419612884,293.2713317871094,297.1499938964844,293.1499938964844,0.0111681073904037,-3266.757568359375,302.7430114746094,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,292.74444580078125,291.1618347167969,1.0,0.2443851977586746,0.9263625741004944,0.9263625741004944,1.0,1.0,-0.9957658648490906,0.4266349673271179,0.5691308975219727,0.1841175407171249,0.0,0.0,0.2503173351287842,51.854774475097656,37.0,2.3404462337493896,-6032.32421875,143.87405395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1330004185438156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177065834403038,0.1770701855421066,-4.348156835476402e-06,0.0,0.0001349785306956,0.0,0.0,7.180529594421387,0.0,0.0,0.0,0.2825912237167358,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.0133635811507701,-711.10498046875,303.75494384765625,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832662180066,-448.76904296875,298.7419128417969,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842549294233322,-2904.426513671875,304.1561279296875,0.8497045040130615,0.2621912062168121,0.1846720725297927,293.2391967773437,297.1499938964844,293.1499938964844,0.2475305497646331,-4970.591796875,304.1576232910156,0.9210737347602844,0.3320604562759399,0.3160079419612884,293.2713317871094,297.1499938964844,293.1499938964844,0.0111681073904037,-3266.757568359375,302.7430114746094,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,292.74444580078125,291.1618347167969,1.0,0.2443851977586746,0.9263625741004944,0.9263625741004944,1.0,1.0,-0.9957658648490906,0.4266349673271179,0.5691308975219727,0.1841175407171249,0.0,0.0,0.2503173351287842,51.854774475097656,37.0,2.3404462337493896,-6032.32421875,143.87405395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1330004185438156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177065834403038,0.1770701855421066,-4.348156835476402e-06,0.0,0.0001349785306956,0.0,0.0,7.180529594421387,0.0,0.0,0.0,0.2825912237167358,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.013172029517591,-706.0885620117188,303.7034912109375,0.4858888387680053,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.005641168449074,-433.1423645019531,298.5033264160156,0.4858888387680053,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827578097581863,-2885.483154296875,304.1565856933594,0.8592707514762878,0.2606121301651001,0.183509811758995,293.23797607421875,297.1499938964844,293.1499938964844,0.2454639375209808,-4937.3564453125,304.1585388183594,0.9334140419960022,0.3300507068634033,0.3139573037624359,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275680199265,-3243.389404296875,302.6954650878906,0.4858888387680053,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,292.7566833496094,291.1654052734375,1.0,0.2387486696243286,0.9262174367904664,0.9262174367904664,1.0,1.0,-0.990819811820984,0.4245263040065765,0.566293478012085,0.1827157288789749,0.0,0.0,0.2481051534414291,48.35483932495117,25.0,4.443957805633545,-5985.92431640625,136.7074737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1327733397483825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756826192140579,0.1756869703531265,-4.3457084757392295e-06,0.0,0.0001347480574622,0.0,0.0,7.117439270019531,0.0,0.0,0.0,0.2823453545570373,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.013172029517591,-706.0885620117188,303.7034912109375,0.4858888387680053,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.005641168449074,-433.1423645019531,298.5033264160156,0.4858888387680053,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827578097581863,-2885.483154296875,304.1565856933594,0.8592707514762878,0.2606121301651001,0.183509811758995,293.23797607421875,297.1499938964844,293.1499938964844,0.2454639375209808,-4937.3564453125,304.1585388183594,0.9334140419960022,0.3300507068634033,0.3139573037624359,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275680199265,-3243.389404296875,302.6954650878906,0.4858888387680053,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,292.7566833496094,291.1654052734375,1.0,0.2387486696243286,0.9262174367904664,0.9262174367904664,1.0,1.0,-0.990819811820984,0.4245263040065765,0.566293478012085,0.1827157288789749,0.0,0.0,0.2481051534414291,48.35483932495117,25.0,4.443957805633545,-5985.92431640625,136.7074737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1327733397483825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756826192140579,0.1756869703531265,-4.3457084757392295e-06,0.0,0.0001347480574622,0.0,0.0,7.117439270019531,0.0,0.0,0.0,0.2823453545570373,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.013001536950469,-701.3831787109375,303.6653747558594,0.4949476718902588,0.050000000745058,0.0463992990553379,293.7671203613281,297.1499938964844,293.1499938964844,0.0054434295743703,-420.0400695800781,298.3104553222656,0.4949476718902588,0.050000000745058,0.0488606952130794,293.2093505859375,297.1499938964844,293.1499938964844,0.1813766807317733,-2867.954345703125,304.1571655273437,0.8734749555587769,0.2592222690582275,0.182433009147644,293.2367858886719,297.1499938964844,293.1499938964844,0.2437961250543594,-4910.54736328125,304.1590576171875,0.9512039422988892,0.3285039961338043,0.3123187720775604,293.2749938964844,297.1499938964844,293.1499938964844,0.0108970152214169,-3220.841064453125,302.6576538085937,0.4949476718902588,0.050000000745058,0.2317741066217422,291.168212890625,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,292.7662353515625,291.1687316894531,1.0,0.2319476902484893,0.9261012673377992,0.9261012673377992,1.0,1.0,-0.9862209558486938,0.4225514233112335,0.5636695623397827,0.1814572662115097,0.0,0.0,0.2459007203578949,44.073490142822266,25.0,5.451588153839111,-5944.5947265625,128.38104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.55078125,18000.0,0.0,0.0,0.1325515061616897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742850542068481,0.1742894053459167,-4.343186901678564e-06,0.0,0.0001345229247817,0.0,0.0,7.053758144378662,0.0,0.0,0.0,0.2820972800254822,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129571845754981,-700.133056640625,303.6560974121094,0.4977718293666839,0.050000000745058,0.0463538654148578,293.7694702148437,297.1499938964844,293.1499938964844,0.0053938319906592,-416.708740234375,298.261962890625,0.4977718293666839,0.050000000745058,0.0488128513097763,293.2095947265625,297.1499938964844,293.1499938964844,0.1810193359851837,-2863.41650390625,304.15728759765625,0.8780557513237,0.2588722705841064,0.182154431939125,293.2364807128906,297.1499938964844,293.1499938964844,0.24337899684906,-4903.84326171875,304.1591491699219,0.9566075205802916,0.328124850988388,0.3119103610515594,293.2753295898437,297.1499938964844,293.1499938964844,0.0108626624569296,-3214.813232421875,302.64825439453125,0.4977718293666839,0.050000000745058,0.2315471470355987,291.1690979003906,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,292.7685852050781,291.16961669921875,1.0,0.2299792617559433,0.9260722398757936,0.9260722398757936,1.0,1.0,-0.9850120544433594,0.4220314025878906,0.5629806518554688,0.1811297982931137,0.0,0.0,0.2452882975339889,42.8469352722168,25.0,5.603946208953857,-5933.771484375,126.03512573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,305.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.88671875,18000.0,0.0,0.0,0.1324854791164398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173896387219429,0.1739007383584976,-4.342479769547936e-06,0.0,0.000134455927764,0.0,0.0,7.036063194274902,0.0,0.0,0.0,0.2820282578468323,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128613244742155,-697.4662475585938,303.6332397460937,0.5034316182136536,0.050000000745058,0.0462692752480506,293.7752380371094,297.1499938964844,293.1499938964844,0.0052742441184818,-408.61920166015625,298.1401672363281,0.5034316182136536,0.050000000745058,0.0487237721681594,293.2102355957031,297.1499938964844,293.1499938964844,0.1801512837409973,-2852.4013671875,304.15753173828125,0.8869400024414062,0.2579944133758545,0.1814784407615661,293.2356872558594,297.1499938964844,293.1499938964844,0.2423757016658783,-4887.74072265625,304.1593017578125,0.9665984511375428,0.3271853923797607,0.3109306991100311,293.2760925292969,297.1499938964844,293.1499938964844,0.0107876472175121,-3201.788330078125,302.6247253417969,0.5034316182136536,0.050000000745058,0.231124609708786,291.171142578125,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,292.7743835449219,291.1716003417969,1.0,0.226479634642601,0.925999641418457,0.925999641418457,1.0,1.0,-0.9823089241981506,0.4208788871765136,0.561430037021637,0.1803711801767349,0.0,0.0,0.2436693459749221,40.55707931518555,25.0,5.346207141876221,-5906.79638671875,121.56631469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25225830078125,305.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.68359375,18000.0,0.0,0.0,0.132297083735466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728601902723312,0.1728645265102386,-4.340576651884476e-06,0.0,0.0001342647155979,0.0,0.0,6.988914966583252,0.0,0.0,0.0,0.2818444073200226,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127746742218732,-695.0777587890625,303.610595703125,0.5085804462432861,0.050000000745058,0.0461995974183082,293.7809753417969,297.1499938964844,293.1499938964844,0.0051579712890088,-400.6747741699219,298.0173034667969,0.5085804462432861,0.050000000745058,0.0486503988504409,293.2108459472656,297.1499938964844,293.1499938964844,0.1793038845062255,-2841.658203125,304.15771484375,0.8947190046310425,0.2571118474006653,0.1808112263679504,293.2348937988281,297.1499938964844,293.1499938964844,0.241409569978714,-4872.25732421875,304.15936279296875,0.974776566028595,0.3262531757354736,0.3099762201309204,293.27685546875,297.1499938964844,293.1499938964844,0.0107190757989883,-3189.97900390625,302.60107421875,0.5085804462432861,0.050000000745058,0.2307765483856201,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,285.2257385253906,292.78009033203125,291.1728515625,1.0,0.2233823239803314,0.9259470105171204,0.9259470105171204,1.0,1.0,-0.979772925376892,0.419803649187088,0.5599692463874817,0.179647147655487,0.0,0.0,0.2420147061347961,38.66679382324219,25.0,4.206159114837647,-5879.978515625,117.82518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,305.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.189453125,18000.0,0.0,0.0,0.1320706158876419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717706173658371,0.1717749536037445,-4.338509825174697e-06,0.0,0.0001340348826488,0.0,0.0,6.939319133758545,0.0,0.0,0.0,0.2816506922245025,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126189123839139,-690.8253173828125,303.56561279296875,0.5179747939109802,0.050000000745058,0.0460881516337394,293.79217529296875,297.1499938964844,293.1499938964844,0.0049317046068608,-384.9804382324219,297.7685852050781,0.5179747939109802,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.177646592259407,-2820.65771484375,304.15789794921875,0.9082463383674622,0.2553335130214691,0.1794892102479934,293.2334289550781,297.1499938964844,293.1499938964844,0.2395514994859695,-4842.509765625,304.1593322753906,0.987570583820343,0.3244041502475738,0.3081132471561432,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941370129585,-3168.635498046875,302.55340576171875,0.5179747939109802,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,292.79132080078125,291.17401123046875,1.0,0.2182330340147018,0.925841748714447,0.925841748714447,1.0,1.0,-0.9750072956085204,0.4177950322628021,0.5572122931480408,0.1782594323158264,0.0,0.0,0.2387229800224304,35.634029388427734,25.0,2.13010048866272,-5829.06591796875,111.70641326904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.131493791937828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695994883775711,0.1696038246154785,-4.3342170101823285e-06,0.0,0.0001334494736511,0.0,0.0,6.840482234954834,0.0,0.0,0.0,0.2812619805335998,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126189123839139,-690.8253173828125,303.56561279296875,0.5179747939109802,0.050000000745058,0.0460881516337394,293.79217529296875,297.1499938964844,293.1499938964844,0.0049317046068608,-384.9804382324219,297.7685852050781,0.5179747939109802,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.177646592259407,-2820.65771484375,304.15789794921875,0.9082463383674622,0.2553335130214691,0.1794892102479934,293.2334289550781,297.1499938964844,293.1499938964844,0.2395514994859695,-4842.509765625,304.1593322753906,0.987570583820343,0.3244041502475738,0.3081132471561432,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941370129585,-3168.635498046875,302.55340576171875,0.5179747939109802,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,292.79132080078125,291.17401123046875,1.0,0.2182330340147018,0.925841748714447,0.925841748714447,1.0,1.0,-0.9750072956085204,0.4177950322628021,0.5572122931480408,0.1782594323158264,0.0,0.0,0.2387229800224304,35.634029388427734,25.0,2.13010048866272,-5829.06591796875,111.70641326904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.131493791937828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695994883775711,0.1696038246154785,-4.3342170101823285e-06,0.0,0.0001334494736511,0.0,0.0,6.840482234954834,0.0,0.0,0.0,0.2812619805335998,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796843156218,-687.0521240234375,303.5207824707031,0.5261162519454956,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114607878029,-369.3926696777344,297.5158996582031,0.5261162519454956,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760116070508957,-2799.922607421875,304.1579895019531,0.919954240322113,0.253535121679306,0.1781758368015289,293.2320251464844,297.1499938964844,293.1499938964844,0.2377505153417587,-4813.68603515625,304.15924072265625,0.996664583683014,0.3225715458393097,0.3062963485717773,293.2796630859375,297.1499938964844,293.1499938964844,0.0104806935414671,-3149.34912109375,302.5052795410156,0.5261162519454956,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,292.80242919921875,291.174560546875,1.0,0.2141838371753692,0.9257365465164183,0.9257365465164183,1.0,1.0,-0.9705427885055542,0.415924996137619,0.5546178221702576,0.1769336909055709,0.0,0.0,0.2354059517383575,33.359622955322266,25.0,0.9544607996940612,-5780.81298828125,106.96192169189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1307527422904968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674439311027526,0.1674482673406601,-4.329946932557505e-06,0.0,0.0001326974161202,0.0,0.0,6.742687702178955,0.0,0.0,0.0,0.2808768451213836,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796843156218,-687.0521240234375,303.5207824707031,0.5261162519454956,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114607878029,-369.3926696777344,297.5158996582031,0.5261162519454956,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760116070508957,-2799.922607421875,304.1579895019531,0.919954240322113,0.253535121679306,0.1781758368015289,293.2320251464844,297.1499938964844,293.1499938964844,0.2377505153417587,-4813.68603515625,304.15924072265625,0.996664583683014,0.3225715458393097,0.3062963485717773,293.2796630859375,297.1499938964844,293.1499938964844,0.0104806935414671,-3149.34912109375,302.5052795410156,0.5261162519454956,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,292.80242919921875,291.174560546875,1.0,0.2141838371753692,0.9257365465164183,0.9257365465164183,1.0,1.0,-0.9705427885055542,0.415924996137619,0.5546178221702576,0.1769336909055709,0.0,0.0,0.2354059517383575,33.359622955322266,25.0,0.9544607996940612,-5780.81298828125,106.96192169189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1307527422904968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674439311027526,0.1674482673406601,-4.329946932557505e-06,0.0,0.0001326974161202,0.0,0.0,6.742687702178955,0.0,0.0,0.0,0.2808768451213836,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123543133959174,-683.6560668945312,303.4760437011719,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964458793401,-353.8647155761719,297.25982666015625,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743528395891189,-2778.8232421875,304.1580810546875,0.9277237057685852,0.2516667544841766,0.1768552362918853,293.2290954589844,297.1499938964844,293.1499938964844,0.2335185110569,-4743.55322265625,304.1634521484375,0.9990000128746032,0.3210802972316742,0.3017176985740661,293.281005859375,297.1499938964844,293.1499938964844,0.0103772291913628,-3131.70703125,302.45684814453125,0.5320812463760376,0.050000000745058,0.2295320332050323,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,292.81353759765625,291.1766967773437,1.0,0.2108944952487945,0.925639271736145,0.925639271736145,1.0,1.0,-0.9631231427192688,0.4127114713191986,0.5504117012023926,0.1750245839357376,0.0,0.0,0.2318821549415588,31.81526565551757,25.0,4.301477432250977,-5727.111328125,102.81690979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1298535168170929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652598828077316,0.1652642041444778,-4.325726877141278e-06,0.0,0.0001317848073085,0.0,0.0,6.644108295440674,0.0,0.0,0.0,0.2804889976978302,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123543133959174,-683.6560668945312,303.4760437011719,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964458793401,-353.8647155761719,297.25982666015625,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743528395891189,-2778.8232421875,304.1580810546875,0.9277237057685852,0.2516667544841766,0.1768552362918853,293.2290954589844,297.1499938964844,293.1499938964844,0.2335185110569,-4743.55322265625,304.1634521484375,0.9990000128746032,0.3210802972316742,0.3017176985740661,293.281005859375,297.1499938964844,293.1499938964844,0.0103772291913628,-3131.70703125,302.45684814453125,0.5320812463760376,0.050000000745058,0.2295320332050323,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,292.81353759765625,291.1766967773437,1.0,0.2108944952487945,0.925639271736145,0.925639271736145,1.0,1.0,-0.9631231427192688,0.4127114713191986,0.5504117012023926,0.1750245839357376,0.0,0.0,0.2318821549415588,31.81526565551757,25.0,4.301477432250977,-5727.111328125,102.81690979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1298535168170929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652598828077316,0.1652642041444778,-4.325726877141278e-06,0.0,0.0001317848073085,0.0,0.0,6.644108295440674,0.0,0.0,0.0,0.2804889976978302,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319543734192,-680.1998291015625,303.4317321777344,0.5363321304321289,0.050000000745058,0.0459143333137035,293.8255920410156,297.1499938964844,293.1499938964844,0.0042815832421183,-337.99072265625,297.0034484863281,0.5363321304321289,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723948568105697,-2753.705078125,304.1586608886719,0.9319732785224916,0.2494598925113678,0.175359234213829,293.2200012207031,297.1499938964844,293.1499938964844,0.2275820821523666,-4646.669921875,304.1687316894531,0.9990000128746032,0.3209075927734375,0.2956747710704803,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763846516609,-3113.7978515625,302.409423828125,0.5363321304321289,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,292.82470703125,291.1849975585937,1.0,0.2081029862165451,0.9255419969558716,0.9255419969558716,1.0,1.0,-0.953652322292328,0.4085780382156372,0.5450742840766907,0.1726908832788467,0.0,0.0,0.2268068790435791,30.74073600769043,25.0,9.03170394897461,-5656.74560546875,99.09291076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80859375,18000.0,0.0,0.0,0.1287621855735778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623274385929107,0.1623317599296569,-4.320802418078529e-06,0.0,0.0001306772464886,0.0,0.0,6.513383388519287,0.0,0.0,0.0,0.2799839377403259,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319543734192,-680.1998291015625,303.4317321777344,0.5363321304321289,0.050000000745058,0.0459143333137035,293.8255920410156,297.1499938964844,293.1499938964844,0.0042815832421183,-337.99072265625,297.0034484863281,0.5363321304321289,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723948568105697,-2753.705078125,304.1586608886719,0.9319732785224916,0.2494598925113678,0.175359234213829,293.2200012207031,297.1499938964844,293.1499938964844,0.2275820821523666,-4646.669921875,304.1687316894531,0.9990000128746032,0.3209075927734375,0.2956747710704803,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763846516609,-3113.7978515625,302.409423828125,0.5363321304321289,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,292.82470703125,291.1849975585937,1.0,0.2081029862165451,0.9255419969558716,0.9255419969558716,1.0,1.0,-0.953652322292328,0.4085780382156372,0.5450742840766907,0.1726908832788467,0.0,0.0,0.2268068790435791,30.74073600769043,25.0,9.03170394897461,-5656.74560546875,99.09291076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80859375,18000.0,0.0,0.0,0.1287621855735778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623274385929107,0.1623317599296569,-4.320802418078529e-06,0.0,0.0001306772464886,0.0,0.0,6.513383388519287,0.0,0.0,0.0,0.2799839377403259,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121747674420475,-678.6111450195312,303.4096374511719,0.5382212400436401,0.050000000745058,0.0458989404141902,293.8311767578125,297.1499938964844,293.1499938964844,0.0041761617176234,-330.1285705566406,296.8731384277344,0.5382212400436401,0.050000000745058,0.0483337938785553,293.2188720703125,297.1499938964844,293.1499938964844,0.1713477075099945,-2740.271728515625,304.15899658203125,0.9334773421287536,0.2482991516590118,0.1745321750640869,293.2145080566406,297.1499938964844,293.1499938964844,0.22504423558712,-4605.1396484375,304.169921875,0.9990000128746032,0.321101039648056,0.2930608987808227,293.2826232910156,297.1499938964844,293.1499938964844,0.0102288471534848,-3105.474853515625,302.3856201171875,0.5382212400436401,0.050000000745058,0.2292747050523758,291.1867980957031,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,292.8275756835937,291.18719482421875,1.0,0.2068750709295272,0.9254933595657348,0.9254933595657348,1.0,1.0,-0.9493921399116516,0.4067285060882568,0.5426636338233948,0.1716219931840896,0.0,0.0,0.2240744084119796,30.279991149902344,25.0,6.984643936157227,-5619.2216796875,97.469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,305.0198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7734375,18000.0,0.0,0.0,0.1281253546476364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606266945600509,0.160631000995636,-4.317754246585537e-06,0.0,0.0001300309377256,0.0,0.0,6.4375505447387695,0.0,0.0,0.0,0.2796914279460907,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121205523610115,-677.141845703125,303.3874816894531,0.5399893522262573,0.050000000745058,0.045884869992733,293.8367614746094,297.1499938964844,293.1499938964844,0.0040707932785153,-322.2340393066406,296.7408752441406,0.5399893522262573,0.050000000745058,0.0483189783990383,293.21954345703125,297.1499938964844,293.1499938964844,0.1704020053148269,-2728.183837890625,304.1590881347656,0.9348796606063844,0.2472969740629196,0.1737691164016723,293.2095642089844,297.1499938964844,293.1499938964844,0.2227250784635543,-4567.27685546875,304.1705017089844,0.9990000128746032,0.3212577104568481,0.2906516194343567,293.2831115722656,297.1499938964844,293.1499938964844,0.0101831685751676,-3097.6474609375,302.36151123046875,0.5399893522262573,0.050000000745058,0.2292044311761856,291.1875915527344,291.1499938964844,273.99334716796875,271.8790283203125,285.3318786621094,292.8261413574219,291.1875305175781,1.0,0.2057437896728515,0.9254765510559082,0.9254765510559082,1.0,1.0,-0.945465326309204,0.4050314426422119,0.5404338836669922,0.1706234812736511,0.0,0.0,0.2214769423007965,29.858413696289062,25.0,3.489053010940552,-5583.9033203125,95.98924255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969116210937,305.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.734375,18000.0,0.0,0.0,0.1274281591176986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589741259813308,0.1589784473180771,-4.314591933507472e-06,0.0,0.0001293233799515,0.0,0.0,6.363767623901367,0.0,0.0,0.0,0.2794040739536285,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183629915118,-674.4339599609375,303.3432006835937,0.5431882739067078,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038608976174145,-306.3782653808594,296.47149658203125,0.5431882739067078,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688122749328613,-2707.95166015625,304.15869140625,0.9374960064888,0.2454997599124908,0.1724582463502884,293.20123291015625,297.1499938964844,293.1499938964844,0.2186442613601684,-4500.80908203125,304.1704406738281,0.9990000128746032,0.3214450478553772,0.2863786220550537,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957565009593,-3082.938720703125,302.3125305175781,0.5431882739067078,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,292.8238525390625,291.18536376953125,1.0,0.2037450075149536,0.92544287443161,0.92544287443161,1.0,1.0,-0.9385544657707214,0.4020636677742004,0.5364908576011658,0.1688263118267059,0.0,0.0,0.216815248131752,29.118549346923828,25.0,-1.6904672384262085,-5521.6845703125,93.41316223144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.146484375,18000.0,0.0,0.0,0.1258814632892608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560232788324356,0.1560276001691818,-4.30865020462079e-06,0.0,0.0001277536939596,0.0,0.0,6.232081413269043,0.0,0.0,0.0,0.2788858115673065,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183629915118,-674.4339599609375,303.3432006835937,0.5431882739067078,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038608976174145,-306.3782653808594,296.47149658203125,0.5431882739067078,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688122749328613,-2707.95166015625,304.15869140625,0.9374960064888,0.2454997599124908,0.1724582463502884,293.20123291015625,297.1499938964844,293.1499938964844,0.2186442613601684,-4500.80908203125,304.1704406738281,0.9990000128746032,0.3214450478553772,0.2863786220550537,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957565009593,-3082.938720703125,302.3125305175781,0.5431882739067078,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,292.8238525390625,291.18536376953125,1.0,0.2037450075149536,0.92544287443161,0.92544287443161,1.0,1.0,-0.9385544657707214,0.4020636677742004,0.5364908576011658,0.1688263118267059,0.0,0.0,0.216815248131752,29.118549346923828,25.0,-1.6904672384262085,-5521.6845703125,93.41316223144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.146484375,18000.0,0.0,0.0,0.1258814632892608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560232788324356,0.1560276001691818,-4.30865020462079e-06,0.0,0.0001277536939596,0.0,0.0,6.232081413269043,0.0,0.0,0.0,0.2788858115673065,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207194074988,-671.8545532226562,303.2990417480469,0.5459436178207397,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516212858259,-290.3770751953125,296.1976623535156,0.5459436178207397,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673399955034256,-2689.202392578125,304.15826416015625,0.9394756555557252,0.2437673807144165,0.1712295860052108,293.19464111328125,297.1499938964844,293.1499938964844,0.2152072191238403,-4444.9248046875,304.1693420410156,0.9990000128746032,0.3214871883392334,0.282780647277832,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108655169606,-3068.661865234375,302.2630310058594,0.5459436178207397,0.050000000745058,0.2289789170026779,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,292.8241271972656,291.18231201171875,1.0,0.2020433098077774,0.925409197807312,0.925409197807312,1.0,1.0,-0.9325878620147704,0.3995205163955688,0.5330673456192017,0.1672342866659164,0.0,0.0,0.2126469165086746,28.501039505004883,25.0,-3.824427843093872,-5466.98193359375,91.24909210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1242010295391082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534482985734939,0.1534526050090789,-4.303478362999158e-06,0.0,0.0001260482531506,0.0,0.0,6.117696285247803,0.0,0.0,0.0,0.2784349918365478,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207194074988,-671.8545532226562,303.2990417480469,0.5459436178207397,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516212858259,-290.3770751953125,296.1976623535156,0.5459436178207397,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673399955034256,-2689.202392578125,304.15826416015625,0.9394756555557252,0.2437673807144165,0.1712295860052108,293.19464111328125,297.1499938964844,293.1499938964844,0.2152072191238403,-4444.9248046875,304.1693420410156,0.9990000128746032,0.3214871883392334,0.282780647277832,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108655169606,-3068.661865234375,302.2630310058594,0.5459436178207397,0.050000000745058,0.2289789170026779,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,292.8241271972656,291.18231201171875,1.0,0.2020433098077774,0.925409197807312,0.925409197807312,1.0,1.0,-0.9325878620147704,0.3995205163955688,0.5330673456192017,0.1672342866659164,0.0,0.0,0.2126469165086746,28.501039505004883,25.0,-3.824427843093872,-5466.98193359375,91.24909210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1242010295391082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534482985734939,0.1534526050090789,-4.303478362999158e-06,0.0,0.0001260482531506,0.0,0.0,6.117696285247803,0.0,0.0,0.0,0.2784349918365478,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118263084441423,-669.34912109375,303.25506591796875,0.5482892394065857,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421703312546,-274.1869812011719,295.9197692871094,0.5482892394065857,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658923327922821,-2670.71630859375,304.1579284667969,0.9407575130462646,0.2420420199632644,0.1700142323970794,293.1895751953125,297.1499938964844,293.1499938964844,0.2123232185840606,-4398.08056640625,304.1676940917969,0.9990000128746032,0.3213860392570495,0.2797660529613495,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274637177586,-3054.548583984375,302.2130126953125,0.5482892394065857,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,292.8268737792969,291.1791076660156,1.0,0.2005906850099563,0.9253792762756348,0.9253792762756348,1.0,1.0,-0.9273676872253418,0.3973104655742645,0.5300571918487549,0.1658102571964264,0.0,0.0,0.2089248895645141,27.98721504211425,25.0,-4.435526371002197,-5417.3427734375,89.41700744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1224608495831489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511809527873993,0.1511852592229843,-4.2989704525098205e-06,0.0,0.0001242822036147,0.0,0.0,6.017429828643799,0.0,0.0,0.0,0.2780405580997467,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118263084441423,-669.34912109375,303.25506591796875,0.5482892394065857,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421703312546,-274.1869812011719,295.9197692871094,0.5482892394065857,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658923327922821,-2670.71630859375,304.1579284667969,0.9407575130462646,0.2420420199632644,0.1700142323970794,293.1895751953125,297.1499938964844,293.1499938964844,0.2123232185840606,-4398.08056640625,304.1676940917969,0.9990000128746032,0.3213860392570495,0.2797660529613495,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274637177586,-3054.548583984375,302.2130126953125,0.5482892394065857,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,292.8268737792969,291.1791076660156,1.0,0.2005906850099563,0.9253792762756348,0.9253792762756348,1.0,1.0,-0.9273676872253418,0.3973104655742645,0.5300571918487549,0.1658102571964264,0.0,0.0,0.2089248895645141,27.98721504211425,25.0,-4.435526371002197,-5417.3427734375,89.41700744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1224608495831489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511809527873993,0.1511852592229843,-4.2989704525098205e-06,0.0,0.0001242822036147,0.0,0.0,6.017429828643799,0.0,0.0,0.0,0.2780405580997467,4.0,0.0,1.0
