time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.0117343822494149,-666.888671875,303.2112731933594,0.5502737164497375,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321019098162,-257.79705810546875,295.6380615234375,0.5502737164497375,0.050000000745058,0.0482389256358146,293.2192077636719,297.1499938964844,293.1499938964844,0.1644485741853714,-2652.223876953125,304.1576843261719,0.9414131045341492,0.2403130680322647,0.1687997132539749,293.18585205078125,297.1499938964844,293.1499938964844,0.2099013477563858,-4358.7587890625,304.16583251953125,0.9990000128746032,0.3211429417133331,0.2772384285926819,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449811339378,-3040.45654296875,302.1625061035156,0.5502737164497375,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,292.8315124511719,291.1760559082031,1.0,0.1993458867073059,0.9253493547439576,0.9253493547439576,1.0,1.0,-0.9227581024169922,0.395370215177536,0.5273878574371338,0.1645291894674301,0.0,0.0,0.2056041955947876,27.559375762939453,25.0,-4.319098949432373,-5371.517578125,87.85458374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.120728813111782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491865962743759,0.1491908878087997,-4.295038706914056e-06,0.0,0.0001225244050147,0.0,0.0,5.929577827453613,0.0,0.0,0.0,0.2776953876018524,4.0,0.0,1.0
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.0117343822494149,-666.888671875,303.2112731933594,0.5502737164497375,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321019098162,-257.79705810546875,295.6380615234375,0.5502737164497375,0.050000000745058,0.0482389256358146,293.2192077636719,297.1499938964844,293.1499938964844,0.1644485741853714,-2652.223876953125,304.1576843261719,0.9414131045341492,0.2403130680322647,0.1687997132539749,293.18585205078125,297.1499938964844,293.1499938964844,0.2099013477563858,-4358.7587890625,304.16583251953125,0.9990000128746032,0.3211429417133331,0.2772384285926819,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449811339378,-3040.45654296875,302.1625061035156,0.5502737164497375,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,292.8315124511719,291.1760559082031,1.0,0.1993458867073059,0.9253493547439576,0.9253493547439576,1.0,1.0,-0.9227581024169922,0.395370215177536,0.5273878574371338,0.1645291894674301,0.0,0.0,0.2056041955947876,27.559375762939453,25.0,-4.319098949432373,-5371.517578125,87.85458374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.120728813111782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491865962743759,0.1491908878087997,-4.295038706914056e-06,0.0,0.0001225244050147,0.0,0.0,5.929577827453613,0.0,0.0,0.0,0.2776953876018524,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116892112419009,-665.6705322265625,303.1894226074219,0.5511453151702881,0.050000000745058,0.045802816748619,293.8866577148437,297.1499938964844,293.1499938964844,0.0031266964506357,-249.5243530273437,295.4958190917969,0.5511453151702881,0.050000000745058,0.0482325702905654,293.2191772460937,297.1499938964844,293.1499938964844,0.1637261360883712,-2642.95068359375,304.1575927734375,0.9415315985679626,0.2394462972879409,0.1681917309761047,293.1844177246094,297.1499938964844,293.1499938964844,0.2088409215211868,-4341.5439453125,304.1648864746094,0.9990000128746032,0.3209687173366546,0.2761327028274536,293.2876892089844,297.1499938964844,293.1499938964844,0.0098039777949452,-3033.394287109375,302.13702392578125,0.5511453151702881,0.050000000745058,0.2287945598363876,291.1750183105469,291.1499938964844,274.1583251953125,272.0067749023437,285.4056091308594,292.8343811035156,291.1746520996094,1.0,0.1987907588481903,0.9253343939781188,0.9253343939781188,1.0,1.0,-0.9206501841545104,0.3944863080978393,0.5261638760566711,0.1639365255832672,0.0,0.0,0.2040810286998748,27.373022079467773,25.0,-4.1595964431762695,-5349.73046875,87.15912628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453796386719,304.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.595703125,18000.0,0.0,0.0,0.1198845729231834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482803374528885,0.1482846289873123,-4.293263373256195e-06,0.0,0.0001216676027979,0.0,0.0,5.889763355255127,0.0,0.0,0.0,0.2775391340255737,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116445170715451,-664.4590454101562,303.1676025390625,0.5519447326660156,0.050000000745058,0.04579733684659,293.8921813964844,297.1499938964844,293.1499938964844,0.0030209745746105,-241.1988983154297,295.3526306152344,0.5519447326660156,0.050000000745058,0.0482267998158931,293.2191162109375,297.1499938964844,293.1499938964844,0.1630028933286667,-2633.654296875,304.15753173828125,0.941524624824524,0.2385778725147247,0.1675829887390136,293.1832580566406,297.1499938964844,293.1499938964844,0.2078696936368942,-4325.77685546875,304.1639404296875,0.9990000128746032,0.3207598924636841,0.2751202285289764,293.28826904296875,297.1499938964844,293.1499938964844,0.0097630964592099,-3026.31396484375,302.1114196777344,0.5519447326660156,0.050000000745058,0.2287671715021133,291.17364501953125,291.1499938964844,274.1766662597656,272.0210266113281,285.41485595703125,292.8375244140625,291.1732788085937,1.0,0.1982751488685608,0.92531555891037,0.92531555891037,1.0,1.0,-0.9186578989028932,0.3936524987220764,0.5250054001808167,0.1633728593587875,0.0,0.0,0.2026435583829879,27.20273399353028,25.0,-3.981088161468506,-5328.58740234375,86.51345825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548095703125,304.91290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.1190636903047561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474296599626541,0.1474339514970779,-4.291602181183407e-06,0.0,0.0001208345129271,0.0,0.0,5.852449417114258,0.0,0.0,0.0,0.2773927748203277,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564446896314,-662.0525512695312,303.1240539550781,0.5533500909805298,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028084143996238,-224.389404296875,295.0634765625,0.5533500909805298,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615536212921142,-2614.9892578125,304.1574401855469,0.9411734342575072,0.2368360012769699,0.1663631200790405,293.1816711425781,297.1499938964844,293.1499938964844,0.2061648219823837,-4298.09814453125,304.1621398925781,0.9990000128746032,0.3202406764030456,0.2733429074287414,293.2894897460937,297.1499938964844,293.1499938964844,0.0096816224977374,-3012.08349609375,302.0597839355469,0.5533500909805298,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,292.84454345703125,291.1707458496094,1.0,0.1973484754562378,0.9252778887748718,0.9252778887748718,1.0,1.0,-0.9149799942970276,0.3921166956424713,0.5228632688522339,0.1623256206512451,0.0,0.0,0.2000078111886978,26.904333114624023,25.0,-3.607029914855957,-5288.04052734375,85.35264587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175125613808631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458816975355148,0.1458859890699386,-4.288591753720539e-06,0.0,0.0001192603158415,0.0,0.0,5.784692764282227,0.0,0.0,0.0,0.2771271467208862,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564446896314,-662.0525512695312,303.1240539550781,0.5533500909805298,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028084143996238,-224.389404296875,295.0634765625,0.5533500909805298,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615536212921142,-2614.9892578125,304.1574401855469,0.9411734342575072,0.2368360012769699,0.1663631200790405,293.1816711425781,297.1499938964844,293.1499938964844,0.2061648219823837,-4298.09814453125,304.1621398925781,0.9990000128746032,0.3202406764030456,0.2733429074287414,293.2894897460937,297.1499938964844,293.1499938964844,0.0096816224977374,-3012.08349609375,302.0597839355469,0.5533500909805298,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,292.84454345703125,291.1707458496094,1.0,0.1973484754562378,0.9252778887748718,0.9252778887748718,1.0,1.0,-0.9149799942970276,0.3921166956424713,0.5228632688522339,0.1623256206512451,0.0,0.0,0.2000078111886978,26.904333114624023,25.0,-3.607029914855957,-5288.04052734375,85.35264587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175125613808631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458816975355148,0.1458859890699386,-4.288591753720539e-06,0.0,0.0001192603158415,0.0,0.0,5.784692764282227,0.0,0.0,0.0,0.2771271467208862,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114699667319655,-659.6632080078125,303.0805969238281,0.5545263886451721,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940951891243,-207.36708068847656,294.77069091796875,0.5545263886451721,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600989997386932,-2596.207763671875,304.1573791503906,0.9404188394546508,0.2350856810808181,0.1651391088962555,293.1809387207031,297.1499938964844,293.1499938964844,0.2047392725944519,-4274.953125,304.1604919433594,0.9990000128746032,0.3195868134498596,0.2718566060066223,293.290771484375,297.1499938964844,293.1499938964844,0.0096004176884889,-2997.732666015625,302.007568359375,0.5545263886451721,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,292.8522644042969,291.16845703125,1.0,0.1965437233448028,0.9252402186393738,0.9252402186393738,1.0,1.0,-0.9116604328155518,0.3907332122325897,0.5209272503852844,0.1613763272762298,0.0,0.0,0.1976649165153503,26.6546630859375,28.0,-3.21358585357666,-5249.61279296875,84.34225463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161105781793594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445194035768509,0.1445236951112747,-4.285957402316853e-06,0.0,0.0001178374805022,0.0,0.0,5.725217342376709,0.0,0.0,0.0,0.276894211769104,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114699667319655,-659.6632080078125,303.0805969238281,0.5545263886451721,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940951891243,-207.36708068847656,294.77069091796875,0.5545263886451721,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600989997386932,-2596.207763671875,304.1573791503906,0.9404188394546508,0.2350856810808181,0.1651391088962555,293.1809387207031,297.1499938964844,293.1499938964844,0.2047392725944519,-4274.953125,304.1604919433594,0.9990000128746032,0.3195868134498596,0.2718566060066223,293.290771484375,297.1499938964844,293.1499938964844,0.0096004176884889,-2997.732666015625,302.007568359375,0.5545263886451721,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,292.8522644042969,291.16845703125,1.0,0.1965437233448028,0.9252402186393738,0.9252402186393738,1.0,1.0,-0.9116604328155518,0.3907332122325897,0.5209272503852844,0.1613763272762298,0.0,0.0,0.1976649165153503,26.6546630859375,28.0,-3.21358585357666,-5249.61279296875,84.34225463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161105781793594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445194035768509,0.1445236951112747,-4.285957402316853e-06,0.0,0.0001178374805022,0.0,0.0,5.725217342376709,0.0,0.0,0.0,0.276894211769104,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113923577591776,-657.599609375,303.0370178222656,0.5532733201980591,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784479126334,-190.20362854003903,294.4728698730469,0.5532733201980591,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.1586758494377136,-2577.828125,304.15728759765625,0.9357107281684875,0.2333171963691711,0.1639171838760376,293.1828308105469,297.1499938964844,293.1499938964844,0.2061018943786621,-4299.26953125,304.15460205078125,0.9990000128746032,0.3184306621551513,0.2734400331974029,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247728750109,-2984.634521484375,301.95428466796875,0.5532733201980591,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,292.86376953125,291.1638488769531,1.0,0.1971129029989242,0.9252004027366638,0.9252004027366638,1.0,1.0,-0.912163496017456,0.3910710513591766,0.5210924744606018,0.1611895561218261,0.0,0.0,0.1958919167518615,26.878082275390625,25.0,-7.167116165161133,-5220.68408203125,84.78314971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148838698863983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433968096971511,0.1434010863304138,-4.283670477889245e-06,0.0,0.0001165925277746,0.0,0.0,5.676149845123291,0.0,0.0,0.0,0.2767016589641571,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113923577591776,-657.599609375,303.0370178222656,0.5532733201980591,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784479126334,-190.20362854003903,294.4728698730469,0.5532733201980591,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.1586758494377136,-2577.828125,304.15728759765625,0.9357107281684875,0.2333171963691711,0.1639171838760376,293.1828308105469,297.1499938964844,293.1499938964844,0.2061018943786621,-4299.26953125,304.15460205078125,0.9990000128746032,0.3184306621551513,0.2734400331974029,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247728750109,-2984.634521484375,301.95428466796875,0.5532733201980591,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,292.86376953125,291.1638488769531,1.0,0.1971129029989242,0.9252004027366638,0.9252004027366638,1.0,1.0,-0.912163496017456,0.3910710513591766,0.5210924744606018,0.1611895561218261,0.0,0.0,0.1958919167518615,26.878082275390625,25.0,-7.167116165161133,-5220.68408203125,84.78314971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148838698863983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433968096971511,0.1434010863304138,-4.283670477889245e-06,0.0,0.0001165925277746,0.0,0.0,5.676149845123291,0.0,0.0,0.0,0.2767016589641571,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113109899684786,-655.3739624023438,302.9933776855469,0.5541929006576538,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.002160376869142,-172.81707763671875,294.1702575683594,0.5541929006576538,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572417169809341,-2559.264892578125,304.1572570800781,0.9344542026519777,0.2315420359373092,0.1626754105091095,293.1865539550781,297.1499938964844,293.1499938964844,0.2051157355308532,-4282.8251953125,304.1549072265625,0.9990000128746032,0.3168391287326813,0.2722780704498291,293.293701171875,297.1499938964844,293.1499938964844,0.0094452369958162,-2970.57666015625,301.8999328613281,0.5541929006576538,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,292.8785095214844,291.1596069335937,1.0,0.1962697505950927,0.925160586833954,0.925160586833954,1.0,1.0,-0.9092288017272948,0.389875590801239,0.5193532109260559,0.1602818667888641,0.0,0.0,0.1950744539499282,26.6772689819336,25.0,-3.437826633453369,-5195.24072265625,83.92390441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138760223984718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428843885660171,0.1428886651992797,-4.282268946553813e-06,0.0,0.0001155696882051,0.0,0.0,5.653317928314209,0.0,0.0,0.0,0.2766052782535553,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113109899684786,-655.3739624023438,302.9933776855469,0.5541929006576538,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.002160376869142,-172.81707763671875,294.1702575683594,0.5541929006576538,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572417169809341,-2559.264892578125,304.1572570800781,0.9344542026519777,0.2315420359373092,0.1626754105091095,293.1865539550781,297.1499938964844,293.1499938964844,0.2051157355308532,-4282.8251953125,304.1549072265625,0.9990000128746032,0.3168391287326813,0.2722780704498291,293.293701171875,297.1499938964844,293.1499938964844,0.0094452369958162,-2970.57666015625,301.8999328613281,0.5541929006576538,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,292.8785095214844,291.1596069335937,1.0,0.1962697505950927,0.925160586833954,0.925160586833954,1.0,1.0,-0.9092288017272948,0.389875590801239,0.5193532109260559,0.1602818667888641,0.0,0.0,0.1950744539499282,26.6772689819336,25.0,-3.437826633453369,-5195.24072265625,83.92390441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138760223984718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428843885660171,0.1428886651992797,-4.282268946553813e-06,0.0,0.0001155696882051,0.0,0.0,5.653317928314209,0.0,0.0,0.0,0.2766052782535553,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112669290974736,-654.0602416992188,302.9719543457031,0.5547743439674377,0.050000000745058,0.0457783378660678,293.9414367675781,297.1499938964844,293.1499938964844,0.0020500193350017,-163.98643493652344,294.0204772949219,0.5547743439674377,0.050000000745058,0.0482067950069904,293.2193603515625,297.1499938964844,293.1499938964844,0.1564725637435913,-2549.2294921875,304.1573486328125,0.9340109825134276,0.2306515723466873,0.1620530188083648,293.1874084472656,297.1499938964844,293.1499938964844,0.2044059038162231,-4270.935546875,304.1553039550781,0.9990000128746032,0.3162102997303009,0.2715435028076172,293.2944641113281,297.1499938964844,293.1499938964844,0.0094027360901236,-2962.558349609375,301.8731689453125,0.5547743439674377,0.050000000745058,0.2286722809076309,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.5026550292969,292.8832702636719,291.1610717773437,1.0,0.1959076225757599,0.9251406788825988,0.9251406788825988,1.0,1.0,-0.9075669050216676,0.3892017900943756,0.5183650851249695,0.1597610563039779,0.0,0.0,0.1942519694566726,26.553430557250977,25.0,0.1065910011529922,-5180.2119140625,83.4239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45037841796875,304.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1134556531906127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425285339355468,0.1425328105688095,-4.281771452951944e-06,0.0,0.0001151430624304,0.0,0.0,5.638090133666992,0.0,0.0,0.0,0.2765465974807739,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112238889560103,-652.7847900390625,302.9505310058594,0.5552390217781067,0.050000000745058,0.0457752719521522,293.94683837890625,297.1499938964844,293.1499938964844,0.0019389098742976,-155.09707641601562,293.86962890625,0.5552390217781067,0.050000000745058,0.0482035651803016,293.21942138671875,297.1499938964844,293.1499938964844,0.1557094454765319,-2539.2734375,304.1573791503906,0.9333688020706176,0.2297590225934982,0.1614292562007904,293.1881408691406,297.1499938964844,293.1499938964844,0.2038376629352569,-4261.46484375,304.1553649902344,0.9990000128746032,0.3155926465988159,0.2709564864635467,293.2952575683594,297.1499938964844,293.1499938964844,0.0093607231974601,-2954.654296875,301.8462219238281,0.5552390217781067,0.050000000745058,0.2286569625139236,291.16162109375,291.1499938964844,274.3507995605469,272.1551513671875,285.5108642578125,292.88751220703125,291.16168212890625,1.0,0.1955663710832595,0.9251114726066588,0.9251114726066588,1.0,1.0,-0.9060876965522766,0.3886106014251709,0.5174771547317505,0.1592754870653152,0.0,0.0,0.1933726221323013,26.4526596069336,25.0,0.4135848581790924,-5163.2177734375,82.99479675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296264648437,304.74249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1130841299891471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420505940914154,0.142054870724678,-4.281075689505087e-06,0.0,0.0001147660150309,0.0,0.0,5.617612838745117,0.0,0.0,0.0,0.2764702439308166,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411577090621,-650.3676147460938,302.9075927734375,0.556047260761261,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154945526272,-137.23114013671875,293.56329345703125,0.556047260761261,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542122215032577,-2519.74658203125,304.15740966796875,0.9318655729293824,0.2279713004827499,0.160179853439331,293.1896057128906,297.1499938964844,293.1499938964844,0.2028762102127075,-4245.541015625,304.1551818847656,0.9990000128746032,0.3143281042575836,0.26993528008461,293.2968139648437,297.1499938964844,293.1499938964844,0.0092786187306046,-2939.323486328125,301.7915344238281,0.556047260761261,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,292.8955383300781,291.1610107421875,1.0,0.1949457079172134,0.9250531196594238,0.9250531196594238,1.0,1.0,-0.9033175706863404,0.3875183463096618,0.5157992243766785,0.1583294868469238,0.0,0.0,0.1919048279523849,26.275190353393555,25.0,-0.5439888834953308,-5131.86083984375,82.2115707397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124599054455757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411962956190109,0.1412005722522735,-4.27951272286009e-06,0.0,0.0001141325119533,0.0,0.0,5.58063554763794,0.0,0.0,0.0,0.2763277590274811,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411577090621,-650.3676147460938,302.9075927734375,0.556047260761261,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154945526272,-137.23114013671875,293.56329345703125,0.556047260761261,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542122215032577,-2519.74658203125,304.15740966796875,0.9318655729293824,0.2279713004827499,0.160179853439331,293.1896057128906,297.1499938964844,293.1499938964844,0.2028762102127075,-4245.541015625,304.1551818847656,0.9990000128746032,0.3143281042575836,0.26993528008461,293.2968139648437,297.1499938964844,293.1499938964844,0.0092786187306046,-2939.323486328125,301.7915344238281,0.556047260761261,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,292.8955383300781,291.1610107421875,1.0,0.1949457079172134,0.9250531196594238,0.9250531196594238,1.0,1.0,-0.9033175706863404,0.3875183463096618,0.5157992243766785,0.1583294868469238,0.0,0.0,0.1919048279523849,26.275190353393555,25.0,-0.5439888834953308,-5131.86083984375,82.2115707397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124599054455757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411962956190109,0.1412005722522735,-4.27951272286009e-06,0.0,0.0001141325119533,0.0,0.0,5.58063554763794,0.0,0.0,0.0,0.2763277590274811,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600274056196,-647.9775390625,302.8648376464844,0.5567132234573364,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.00148827501107,-119.05818939208984,293.25274658203125,0.5567132234573364,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527172625064849,-2500.2109375,304.1574401855469,0.9301049709320068,0.2261806577444076,0.1589290350675583,293.1913146972656,297.1499938964844,293.1499938964844,0.2020798027515411,-4232.4033203125,304.15478515625,0.9990000128746032,0.3129772245883941,0.2690935134887695,293.29833984375,297.1499938964844,293.1499938964844,0.0091968309134244,-2923.900634765625,301.7362365722656,0.5567132234573364,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,292.9037170410156,291.1603698730469,1.0,0.1943980753421783,0.9249947667121888,0.9249947667121888,1.0,1.0,-0.9007693529129028,0.3865293562412262,0.514240026473999,0.1574209630489349,0.0,0.0,0.1905585825443267,26.12578392028809,25.0,-0.7316910028457642,-5103.55712890625,81.51587677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119794100522995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404509991407394,0.140455275774002,-4.278115738998167e-06,0.0,0.0001136448627221,0.0,0.0,5.5483717918396,0.0,0.0,0.0,0.2762017846107483,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600274056196,-647.9775390625,302.8648376464844,0.5567132234573364,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.00148827501107,-119.05818939208984,293.25274658203125,0.5567132234573364,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527172625064849,-2500.2109375,304.1574401855469,0.9301049709320068,0.2261806577444076,0.1589290350675583,293.1913146972656,297.1499938964844,293.1499938964844,0.2020798027515411,-4232.4033203125,304.15478515625,0.9990000128746032,0.3129772245883941,0.2690935134887695,293.29833984375,297.1499938964844,293.1499938964844,0.0091968309134244,-2923.900634765625,301.7362365722656,0.5567132234573364,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,292.9037170410156,291.1603698730469,1.0,0.1943980753421783,0.9249947667121888,0.9249947667121888,1.0,1.0,-0.9007693529129028,0.3865293562412262,0.514240026473999,0.1574209630489349,0.0,0.0,0.1905585825443267,26.12578392028809,25.0,-0.7316910028457642,-5103.55712890625,81.51587677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119794100522995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404509991407394,0.140455275774002,-4.278115738998167e-06,0.0,0.0001136448627221,0.0,0.0,5.5483717918396,0.0,0.0,0.0,0.2762017846107483,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.010980456136167,-645.6099243164062,302.82232666015625,0.5572600960731506,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588505633175,-100.70709991455078,292.9382629394531,0.5572600960731506,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512221395969391,-2480.630859375,304.1574401855469,0.9281258583068848,0.2243866473436355,0.157676562666893,293.193359375,297.1499938964844,293.1499938964844,0.2014211118221283,-4221.5712890625,304.1542663574219,0.9990000128746032,0.3115159571170807,0.268401950597763,293.2999267578125,297.1499938964844,293.1499938964844,0.009115433320403,-2908.37890625,301.680419921875,0.5572600960731506,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,292.9122009277344,291.1597900390625,1.0,0.1939114332199096,0.9249557852745056,0.9249557852745056,1.0,1.0,-0.8984060883522034,0.3856231868267059,0.5127829313278198,0.1565539091825485,0.0,0.0,0.18928262591362,25.99972152709961,25.0,-0.7636078000068665,-5077.14794921875,80.89271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116169467568397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397460997104644,0.1397503763437271,-4.276822892279597e-06,0.0,0.000113277012133,0.0,0.0,5.517927169799805,0.0,0.0,0.0,0.2760835289955139,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.010980456136167,-645.6099243164062,302.82232666015625,0.5572600960731506,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588505633175,-100.70709991455078,292.9382629394531,0.5572600960731506,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512221395969391,-2480.630859375,304.1574401855469,0.9281258583068848,0.2243866473436355,0.157676562666893,293.193359375,297.1499938964844,293.1499938964844,0.2014211118221283,-4221.5712890625,304.1542663574219,0.9990000128746032,0.3115159571170807,0.268401950597763,293.2999267578125,297.1499938964844,293.1499938964844,0.009115433320403,-2908.37890625,301.680419921875,0.5572600960731506,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,292.9122009277344,291.1597900390625,1.0,0.1939114332199096,0.9249557852745056,0.9249557852745056,1.0,1.0,-0.8984060883522034,0.3856231868267059,0.5127829313278198,0.1565539091825485,0.0,0.0,0.18928262591362,25.99972152709961,25.0,-0.7636078000068665,-5077.14794921875,80.89271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116169467568397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397460997104644,0.1397503763437271,-4.276822892279597e-06,0.0,0.000113277012133,0.0,0.0,5.517927169799805,0.0,0.0,0.0,0.2760835289955139,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109021877869963,-643.2553100585938,302.7800598144531,0.5577054023742676,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265418095514,-82.12384796142578,292.6199035644531,0.5577054023742676,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.1497251838445663,-2460.98193359375,304.157470703125,0.9259581565856934,0.2225888073444366,0.1564219295978546,293.1957397460937,297.1499938964844,293.1499938964844,0.2008796781301498,-4212.6904296875,304.1537475585937,0.9990000128746032,0.3099352717399597,0.267838567495346,293.3014831542969,297.1499938964844,293.1499938964844,0.0090342005714774,-2892.70263671875,301.6240539550781,0.5577054023742676,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,292.9210205078125,291.1593933105469,1.0,0.1934768706560135,0.9249167442321776,0.9249167442321776,1.0,1.0,-0.8961998820304871,0.3847827613353729,0.5114170908927917,0.1557318419218063,0.0,0.0,0.1880574524402618,25.893529891967773,25.0,-0.5240246057510376,-5052.69384765625,80.33094024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1113462671637535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390783637762069,0.1390826404094696,-4.275610081094783e-06,0.0,0.0001130023083533,0.0,0.0,5.489130973815918,0.0,0.0,0.0,0.2759718000888824,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109021877869963,-643.2553100585938,302.7800598144531,0.5577054023742676,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265418095514,-82.12384796142578,292.6199035644531,0.5577054023742676,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.1497251838445663,-2460.98193359375,304.157470703125,0.9259581565856934,0.2225888073444366,0.1564219295978546,293.1957397460937,297.1499938964844,293.1499938964844,0.2008796781301498,-4212.6904296875,304.1537475585937,0.9990000128746032,0.3099352717399597,0.267838567495346,293.3014831542969,297.1499938964844,293.1499938964844,0.0090342005714774,-2892.70263671875,301.6240539550781,0.5577054023742676,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,292.9210205078125,291.1593933105469,1.0,0.1934768706560135,0.9249167442321776,0.9249167442321776,1.0,1.0,-0.8961998820304871,0.3847827613353729,0.5114170908927917,0.1557318419218063,0.0,0.0,0.1880574524402618,25.893529891967773,25.0,-0.5240246057510376,-5052.69384765625,80.33094024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1113462671637535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390783637762069,0.1390826404094696,-4.275610081094783e-06,0.0,0.0001130023083533,0.0,0.0,5.489130973815918,0.0,0.0,0.0,0.2759718000888824,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108634708449244,-642.07958984375,302.7590026855469,0.5578954219818115,0.050000000745058,0.0457580424845218,293.99609375,297.1499938964844,293.1499938964844,0.0009093148983083,-72.74588775634766,292.4593811035156,0.5578954219818115,0.050000000745058,0.0481854192912578,293.2200622558594,297.1499938964844,293.1499938964844,0.1489752978086471,-2451.121337890625,304.157470703125,0.9248133301734924,0.2216883897781372,0.1557937413454055,293.1970520019531,297.1499938964844,293.1499938964844,0.2006460130214691,-4208.8623046875,304.15350341796875,0.9990000128746032,0.3090996444225311,0.2675981223583221,293.3022766113281,297.1499938964844,293.1499938964844,0.0089936014264822,-2884.791748046875,301.5956726074219,0.5578954219818115,0.050000000745058,0.2285708934068679,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,292.925537109375,291.1593017578125,1.0,0.1932763755321502,0.9248972535133362,0.9248972535133362,1.0,1.0,-0.8951470255851746,0.3843822181224823,0.5107647776603699,0.1553386449813842,0.0,0.0,0.1874459087848663,25.84684181213379,25.0,-0.3402744233608246,-5041.04638671875,80.06973266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,304.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.1112364307045936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387491673231125,0.1387534439563751,-4.275022092770087e-06,0.0,0.0001128908334067,0.0,0.0,5.47495698928833,0.0,0.0,0.0,0.2759169340133667,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108250230550765,-640.90478515625,302.7380065917969,0.5580660104751587,0.050000000745058,0.0457569509744644,294.0016174316406,297.1499938964844,293.1499938964844,0.0007914004963822,-63.312686920166016,292.2979431152344,0.5580660104751587,0.050000000745058,0.0481842756271362,293.2201232910156,297.1499938964844,293.1499938964844,0.1482244729995727,-2441.236328125,304.157470703125,0.9236324429512024,0.2207869589328766,0.1551649123430252,293.19842529296875,297.1499938964844,293.1499938964844,0.2004343718290329,-4205.39697265625,304.1532592773437,0.9990000128746032,0.3082339167594909,0.2673821449279785,293.3030700683594,297.1499938964844,293.1499938964844,0.0089530171826481,-2876.832763671875,301.5671691894531,0.5580660104751587,0.050000000745058,0.2285654544830322,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5812072753906,292.9300842285156,291.1593017578125,1.0,0.1930858492851257,0.9248785972595216,0.9248785972595216,1.0,1.0,-0.8941238522529602,0.3839926719665527,0.5101311802864075,0.1549577414989471,0.0,0.0,0.186828538775444,25.80396270751953,25.0,-0.1467839926481247,-5029.712890625,79.82015991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,304.5708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.1111390441656112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138418897986412,0.1384231746196746,-4.274438651918899e-06,0.0,0.0001127919967984,0.0,0.0,5.460752487182617,0.0,0.0,0.0,0.2758620381355285,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.010748934932053,-638.5589599609375,302.6962280273437,0.5583558678627014,0.050000000745058,0.0457551069557666,294.0126953125,297.1499938964844,293.1499938964844,0.0005573261878453,-44.58147048950195,291.97235107421875,0.5583558678627014,0.050000000745058,0.0481823310256004,293.22027587890625,297.1499938964844,293.1499938964844,0.1467205286026001,-2421.40087890625,304.1575012207031,0.9211761355400084,0.2189810872077942,0.1539053916931152,293.20135498046875,297.1499938964844,293.1499938964844,0.2000698149204254,-4199.43359375,304.1527709960937,0.9990000128746032,0.3064133524894714,0.267015129327774,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718943297863,-2860.77197265625,301.5097351074219,0.5583558678627014,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,292.9393310546875,291.15948486328125,1.0,0.1927313655614853,0.9248412251472472,0.9248412251472472,1.0,1.0,-0.8921560049057007,0.3832404613494873,0.5089155435562134,0.1542334407567978,0.0,0.0,0.1855607479810714,25.728355407714844,25.0,0.2189352661371231,-5007.8134765625,79.35189819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109681725502014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377463191747665,0.1377505809068679,-4.273264949006261e-06,0.0,0.0001126185889006,0.0,0.0,5.431864738464356,0.0,0.0,0.0,0.2757506072521209,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.010748934932053,-638.5589599609375,302.6962280273437,0.5583558678627014,0.050000000745058,0.0457551069557666,294.0126953125,297.1499938964844,293.1499938964844,0.0005573261878453,-44.58147048950195,291.97235107421875,0.5583558678627014,0.050000000745058,0.0481823310256004,293.22027587890625,297.1499938964844,293.1499938964844,0.1467205286026001,-2421.40087890625,304.1575012207031,0.9211761355400084,0.2189810872077942,0.1539053916931152,293.20135498046875,297.1499938964844,293.1499938964844,0.2000698149204254,-4199.43359375,304.1527709960937,0.9990000128746032,0.3064133524894714,0.267015129327774,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718943297863,-2860.77197265625,301.5097351074219,0.5583558678627014,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,292.9393310546875,291.15948486328125,1.0,0.1927313655614853,0.9248412251472472,0.9248412251472472,1.0,1.0,-0.8921560049057007,0.3832404613494873,0.5089155435562134,0.1542334407567978,0.0,0.0,0.1855607479810714,25.728355407714844,25.0,0.2189352661371231,-5007.8134765625,79.35189819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109681725502014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377463191747665,0.1377505809068679,-4.273264949006261e-06,0.0,0.0001126185889006,0.0,0.0,5.431864738464356,0.0,0.0,0.0,0.2757506072521209,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106739904731512,-636.221923828125,302.6546630859375,0.5585864186286926,0.050000000745058,0.0457536466419696,294.02374267578125,297.1499938964844,293.1499938964844,0.0004369373491499,-24.17580986022949,291.6430053710937,0.5585864186286926,0.050000000745058,0.0481807924807071,293.2204284667969,297.1499938964844,293.1499938964844,0.1452142596244812,-2401.487548828125,304.1575012207031,0.9186142683029176,0.2171712517738342,0.1526433378458023,293.2044982910156,297.1499938964844,293.1499938964844,0.1997738927602768,-4194.59814453125,304.15234375,0.9990000128746032,0.304475873708725,0.2667231261730194,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908767163753,-2844.53466796875,301.4517822265625,0.5585864186286926,0.050000000745058,0.2285489439964294,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,292.94873046875,291.15985107421875,1.0,0.1924076974391937,0.924803912639618,0.924803912639618,1.0,1.0,-0.8902783989906311,0.3825163245201111,0.5077621340751648,0.153559535741806,0.0,0.0,0.1842311471700668,25.66454315185547,25.0,0.5032846927642822,-4986.70361328125,78.91928100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197570800781,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.110809676349163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370470076799392,0.1370512843132019,-4.272059868526412e-06,0.0,0.0001124577393056,0.0,0.0,5.401877403259277,0.0,0.0,0.0,0.2756352126598358,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106739904731512,-636.221923828125,302.6546630859375,0.5585864186286926,0.050000000745058,0.0457536466419696,294.02374267578125,297.1499938964844,293.1499938964844,0.0004369373491499,-24.17580986022949,291.6430053710937,0.5585864186286926,0.050000000745058,0.0481807924807071,293.2204284667969,297.1499938964844,293.1499938964844,0.1452142596244812,-2401.487548828125,304.1575012207031,0.9186142683029176,0.2171712517738342,0.1526433378458023,293.2044982910156,297.1499938964844,293.1499938964844,0.1997738927602768,-4194.59814453125,304.15234375,0.9990000128746032,0.304475873708725,0.2667231261730194,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908767163753,-2844.53466796875,301.4517822265625,0.5585864186286926,0.050000000745058,0.2285489439964294,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,292.94873046875,291.15985107421875,1.0,0.1924076974391937,0.924803912639618,0.924803912639618,1.0,1.0,-0.8902783989906311,0.3825163245201111,0.5077621340751648,0.153559535741806,0.0,0.0,0.1842311471700668,25.66454315185547,25.0,0.5032846927642822,-4986.70361328125,78.91928100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197570800781,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.110809676349163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370470076799392,0.1370512843132019,-4.272059868526412e-06,0.0,0.0001124577393056,0.0,0.0,5.401877403259277,0.0,0.0,0.0,0.2756352126598358,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003023684024,-633.8997192382812,302.6134033203125,0.558765709400177,0.050000000745058,0.0457525141537189,294.0347595214844,297.1499938964844,293.1499938964844,0.0003179643244948,-5.451075553894043,291.3100280761719,0.558765709400177,0.050000000745058,0.0481796041131019,293.2205505371094,297.1499938964844,293.1499938964844,0.1437068730592727,-2381.512939453125,304.1575012207031,0.9159680604934692,0.2153576612472534,0.1513787806034088,293.2077941894531,297.1499938964844,293.1499938964844,0.1995386034250259,-4190.7587890625,304.1519470214844,0.9990000128746032,0.3024201691150665,0.2664960026741028,293.307861328125,297.1499938964844,293.1499938964844,0.0087099885568022,-2828.132080078125,301.393310546875,0.558765709400177,0.050000000745058,0.2285432964563369,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,292.9581298828125,291.16033935546875,1.0,0.1921108365058899,0.9247676730155944,0.9247676730155944,1.0,1.0,-0.8884785175323486,0.381813645362854,0.5066648721694946,0.1529358476400375,0.0,0.0,0.1828264594078064,25.61100196838379,25.0,0.6682363748550415,-4966.1845703125,78.5174789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,304.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1106420531868934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363125592470169,0.1363168358802795,-4.270802492101211e-06,0.0,0.0001122876201407,0.0,0.0,5.370425701141357,0.0,0.0,0.0,0.2755142748355865,4.0,0.0,1.0
