time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003023684024,-633.8997192382812,302.6134033203125,0.558765709400177,0.050000000745058,0.0457525141537189,294.0347595214844,297.1499938964844,293.1499938964844,0.0003179643244948,-5.451075553894043,291.3100280761719,0.558765709400177,0.050000000745058,0.0481796041131019,293.2205505371094,297.1499938964844,293.1499938964844,0.1437068730592727,-2381.512939453125,304.1575012207031,0.9159680604934692,0.2153576612472534,0.1513787806034088,293.2077941894531,297.1499938964844,293.1499938964844,0.1995386034250259,-4190.7587890625,304.1519470214844,0.9990000128746032,0.3024201691150665,0.2664960026741028,293.307861328125,297.1499938964844,293.1499938964844,0.0087099885568022,-2828.132080078125,301.393310546875,0.558765709400177,0.050000000745058,0.2285432964563369,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,292.9581298828125,291.16033935546875,1.0,0.1921108365058899,0.9247676730155944,0.9247676730155944,1.0,1.0,-0.8884785175323486,0.381813645362854,0.5066648721694946,0.1529358476400375,0.0,0.0,0.1828264594078064,25.61100196838379,25.0,0.6682363748550415,-4966.1845703125,78.5174789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,304.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1106420531868934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363125592470169,0.1363168358802795,-4.270802492101211e-06,0.0,0.0001122876201407,0.0,0.0,5.370425701141357,0.0,0.0,0.0,0.2755142748355865,4.0,0.0,1.0
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.010527703911066,-631.5879516601562,302.57244873046875,0.5589036345481873,0.050000000745058,0.0457516498863697,294.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9149780273437,0.5589036345481873,0.050000000745058,0.0481786876916885,293.2207336425781,297.1499938964844,293.1499938964844,0.1421976238489151,-2361.466552734375,304.15753173828125,0.9132612347602844,0.213535264134407,0.1501109004020691,293.2112731933594,297.1499938964844,293.1499938964844,0.1993522047996521,-4187.720703125,304.151611328125,0.9990000128746032,0.3002510070800781,0.2663212418556213,293.3094787597656,297.1499938964844,293.1499938964844,0.008629142306745,-2811.544921875,301.334228515625,0.5589036345481873,0.050000000745058,0.2285389602184295,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.63348388671875,292.9713134765625,291.1609802246094,1.0,0.1918355822563171,0.924731433391571,0.924731433391571,1.0,1.0,-0.8867396712303162,0.3811251521110534,0.5056145191192627,0.1523584872484207,0.0,0.0,0.181341752409935,25.565818786621094,25.0,1.152616024017334,-4945.55078125,78.14041900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206787109375,304.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1104482412338256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355427205562591,0.1355469971895218,-4.269488272257149e-06,0.0,0.0001120909291785,0.0,0.0,5.337499141693115,0.0,0.0,0.0,0.2753877639770508,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.010527703911066,-631.5879516601562,302.57244873046875,0.5589036345481873,0.050000000745058,0.0457516498863697,294.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9149780273437,0.5589036345481873,0.050000000745058,0.0481786876916885,293.2207336425781,297.1499938964844,293.1499938964844,0.1421976238489151,-2361.466552734375,304.15753173828125,0.9132612347602844,0.213535264134407,0.1501109004020691,293.2112731933594,297.1499938964844,293.1499938964844,0.1993522047996521,-4187.720703125,304.151611328125,0.9990000128746032,0.3002510070800781,0.2663212418556213,293.3094787597656,297.1499938964844,293.1499938964844,0.008629142306745,-2811.544921875,301.334228515625,0.5589036345481873,0.050000000745058,0.2285389602184295,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.63348388671875,292.9713134765625,291.1609802246094,1.0,0.1918355822563171,0.924731433391571,0.924731433391571,1.0,1.0,-0.8867396712303162,0.3811251521110534,0.5056145191192627,0.1523584872484207,0.0,0.0,0.181341752409935,25.565818786621094,25.0,1.152616024017334,-4945.55078125,78.14041900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206787109375,304.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1104482412338256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355427205562591,0.1355469971895218,-4.269488272257149e-06,0.0,0.0001120909291785,0.0,0.0,5.337499141693115,0.0,0.0,0.0,0.2753877639770508,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104913488030433,-630.4102172851562,302.552001953125,0.5589576363563538,0.050000000745058,0.0457513108849525,294.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.5589576363563538,0.050000000745058,0.0481783337891101,293.2208557128906,297.1499938964844,293.1499938964844,0.1414297223091125,-2351.239501953125,304.1575622558594,0.9118759036064148,0.2126133739948272,0.1494696289300918,293.21307373046875,297.1499938964844,293.1499938964844,0.1992683708667755,-4186.341796875,304.1514892578125,0.9990000128746032,0.2991209328174591,0.2662527859210968,293.31036376953125,297.1499938964844,293.1499938964844,0.0085884239524602,-2803.06787109375,301.3044738769531,0.5589576363563538,0.050000000745058,0.2285372614860534,291.16162109375,291.1499938964844,274.57427978515625,272.3157653808594,285.6402893066406,292.97760009765625,291.1618347167969,1.0,0.1917048096656799,0.9247133135795592,0.9247133135795592,1.0,1.0,-0.8858850002288818,0.3807827830314636,0.5051022171974182,0.1520849913358688,0.0,0.0,0.1804918944835662,25.54616355895996,25.0,1.6497437953948977,-4935.2001953125,77.95936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20660400390625,304.4794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.110336996614933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351246237754821,0.1351288855075836,-4.268805696483469e-06,0.0,0.0001119780281442,0.0,0.0,5.319669723510742,0.0,0.0,0.0,0.275319367647171,4.0,0.0,1.0
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104554444551467,-629.2479858398438,302.5316162109375,0.559003472328186,0.050000000745058,0.0457510240375995,294.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1924133300781,0.559003472328186,0.050000000745058,0.048178032040596,293.2209777832031,297.1499938964844,293.1499938964844,0.1406644880771637,-2341.040771484375,304.1575622558594,0.9104828238487244,0.2116918861865997,0.1488271504640579,293.21490478515625,297.1499938964844,293.1499938964844,0.1991991400718689,-4185.2119140625,304.1513366699219,0.9990000128746032,0.297962337732315,0.2661946415901184,293.31121826171875,297.1499938964844,293.1499938964844,0.0085478331893682,-2794.59912109375,301.2745361328125,0.559003472328186,0.050000000745058,0.2285358309745788,291.1622314453125,291.1499938964844,274.5831298828125,272.3216552734375,285.6470947265625,292.983642578125,291.1623229980469,1.0,0.1915782392024994,0.9246975183486938,0.9246975183486938,1.0,1.0,-0.8850416541099548,0.3804425895214081,0.5045990943908691,0.1518214643001556,0.0,0.0,0.1796139031648636,25.528154373168945,25.0,1.398757815361023,-4924.2666015625,77.78307342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,304.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1102135851979255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346690654754638,0.1346733272075653,-4.268063548806822e-06,0.0,0.0001118527798098,0.0,0.0,5.300256729125977,0.0,0.0,0.0,0.2752455174922943,4.0,0.0,1.0
818820,293.2710876464844,297.1499938964844,293.1499938964844,0.0103846127167344,-626.947509765625,302.49090576171875,0.5590732097625732,0.050000000745058,0.0457505881786346,294.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3524780273437,0.5590732097625732,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391354203224182,-2320.6318359375,304.1575927734375,0.9076821804046632,0.2098380029201507,0.1475373059511184,293.2186584472656,297.1499938964844,293.1499938964844,0.1990941911935806,-4183.5126953125,304.15106201171875,0.9990000128746032,0.2955580949783325,0.266106367111206,293.3129577636719,297.1499938964844,293.1499938964844,0.0084668789058923,-2777.604736328125,301.2140197753906,0.5590732097625732,0.050000000745058,0.2285336703062057,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.6620483398437,292.9982604980469,291.1630859375,1.0,0.1913362592458725,0.9246660470962524,0.9246660470962524,1.0,1.0,-0.8833839297294617,0.3797671496868133,0.5036168098449707,0.1513209640979766,0.0,0.0,0.1778384000062942,25.49658393859864,25.0,1.2765519618988037,-4902.6708984375,77.44306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125549316406,304.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.1099243983626365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337529867887497,0.1337572485208511,-4.266501036909176e-06,0.0,0.0001115592895075,0.0,0.0,5.261171340942383,0.0,0.0,0.0,0.2750954926013946,4.0,0.0,1.0
818880,293.2710876464844,297.1499938964844,293.1499938964844,0.0103846127167344,-626.947509765625,302.49090576171875,0.5590732097625732,0.050000000745058,0.0457505881786346,294.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3524780273437,0.5590732097625732,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391354203224182,-2320.6318359375,304.1575927734375,0.9076821804046632,0.2098380029201507,0.1475373059511184,293.2186584472656,297.1499938964844,293.1499938964844,0.1990941911935806,-4183.5126953125,304.15106201171875,0.9990000128746032,0.2955580949783325,0.266106367111206,293.3129577636719,297.1499938964844,293.1499938964844,0.0084668789058923,-2777.604736328125,301.2140197753906,0.5590732097625732,0.050000000745058,0.2285336703062057,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.6620483398437,292.9982604980469,291.1630859375,1.0,0.1913362592458725,0.9246660470962524,0.9246660470962524,1.0,1.0,-0.8833839297294617,0.3797671496868133,0.5036168098449707,0.1513209640979766,0.0,0.0,0.1778384000062942,25.49658393859864,25.0,1.2765519618988037,-4902.6708984375,77.44306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125549316406,304.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.1099243983626365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337529867887497,0.1337572485208511,-4.266501036909176e-06,0.0,0.0001115592895075,0.0,0.0,5.261171340942383,0.0,0.0,0.0,0.2750954926013946,4.0,0.0,1.0
818940,293.27069091796875,297.1499938964844,293.1499938964844,0.0103144254535436,-624.64306640625,302.4502258300781,0.5591156482696533,0.050000000745058,0.0457503274083137,294.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5591156482696533,0.050000000745058,0.0481772981584072,293.2215881347656,297.1499938964844,293.1499938964844,0.137594074010849,-2300.005615234375,304.1576232910156,0.904868483543396,0.2079678773880005,0.1462354362010955,293.2225036621094,297.1499938964844,293.1499938964844,0.1990197300910949,-4182.3095703125,304.1508483886719,0.9990000128746032,0.2930372357368469,0.2660525143146515,293.31475830078125,297.1499938964844,293.1499938964844,0.0083858063444495,-2760.3779296875,301.1528015136719,0.5591156482696533,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6767883300781,293.0128479003906,291.1639709472656,1.0,0.1911070048809051,0.9246345162391664,0.9246345162391664,1.0,1.0,-0.8817546367645264,0.3790955245494842,0.5026590824127197,0.150849163532257,0.0,0.0,0.1759201735258102,25.47036361694336,25.0,1.1205979585647583,-4880.68701171875,77.1170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22088623046875,304.4385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1095750257372856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327777206897735,0.1327819973230362,-4.264865765435388e-06,0.0,0.0001112047175411,0.0,0.0,5.219650745391846,0.0,0.0,0.0,0.2749364078044891,4.0,0.0,1.0
819000,293.27069091796875,297.1499938964844,293.1499938964844,0.0103144254535436,-624.64306640625,302.4502258300781,0.5591156482696533,0.050000000745058,0.0457503274083137,294.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5591156482696533,0.050000000745058,0.0481772981584072,293.2215881347656,297.1499938964844,293.1499938964844,0.137594074010849,-2300.005615234375,304.1576232910156,0.904868483543396,0.2079678773880005,0.1462354362010955,293.2225036621094,297.1499938964844,293.1499938964844,0.1990197300910949,-4182.3095703125,304.1508483886719,0.9990000128746032,0.2930372357368469,0.2660525143146515,293.31475830078125,297.1499938964844,293.1499938964844,0.0083858063444495,-2760.3779296875,301.1528015136719,0.5591156482696533,0.050000000745058,0.2285323590040207,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.6767883300781,293.0128479003906,291.1639709472656,1.0,0.1911070048809051,0.9246345162391664,0.9246345162391664,1.0,1.0,-0.8817546367645264,0.3790955245494842,0.5026590824127197,0.150849163532257,0.0,0.0,0.1759201735258102,25.47036361694336,25.0,1.1205979585647583,-4880.68701171875,77.1170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22088623046875,304.4385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1095750257372856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327777206897735,0.1327819973230362,-4.264865765435388e-06,0.0,0.0001112047175411,0.0,0.0,5.219650745391846,0.0,0.0,0.0,0.2749364078044891,4.0,0.0,1.0
819060,293.27032470703125,297.1499938964844,293.1499938964844,0.0102452561259269,-622.3600463867188,302.4095153808594,0.5591359734535217,0.050000000745058,0.0457502081990242,294.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591359734535217,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.136051520705223,-2279.319091796875,304.1576538085937,0.902075469493866,0.2060861587524414,0.144925445318222,293.2264404296875,297.1499938964844,293.1499938964844,0.1989794075489044,-4181.67822265625,304.150634765625,0.9990000128746032,0.2904030084609985,0.2660268545150757,293.31658935546875,297.1499938964844,293.1499938964844,0.0083049647510051,-2743.046875,301.0908203125,0.5591359734535217,0.050000000745058,0.2285317629575729,291.1644287109375,291.1499938964844,274.63250732421875,272.3536376953125,285.6918029785156,293.0280456542969,291.1644897460937,1.0,0.1908884048461914,0.9246066808700562,0.9246066808700562,1.0,1.0,-0.880150556564331,0.3784286975860595,0.5017218589782715,0.1503997445106506,0.0,0.0,0.1739560216665268,25.44850349426269,25.0,0.7980177402496338,-4858.57421875,76.8029556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23162841796875,304.4227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.939453125,18000.0,0.0,0.0,0.109163299202919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317747831344604,0.1317790448665619,-4.2631550059013534e-06,0.0,0.0001107868738472,0.0,0.0,5.176975727081299,0.0,0.0,0.0,0.274772584438324,4.0,0.0,1.0
819120,293.27032470703125,297.1499938964844,293.1499938964844,0.0102452561259269,-622.3600463867188,302.4095153808594,0.5591359734535217,0.050000000745058,0.0457502081990242,294.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591359734535217,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.136051520705223,-2279.319091796875,304.1576538085937,0.902075469493866,0.2060861587524414,0.144925445318222,293.2264404296875,297.1499938964844,293.1499938964844,0.1989794075489044,-4181.67822265625,304.150634765625,0.9990000128746032,0.2904030084609985,0.2660268545150757,293.31658935546875,297.1499938964844,293.1499938964844,0.0083049647510051,-2743.046875,301.0908203125,0.5591359734535217,0.050000000745058,0.2285317629575729,291.1644287109375,291.1499938964844,274.63250732421875,272.3536376953125,285.6918029785156,293.0280456542969,291.1644897460937,1.0,0.1908884048461914,0.9246066808700562,0.9246066808700562,1.0,1.0,-0.880150556564331,0.3784286975860595,0.5017218589782715,0.1503997445106506,0.0,0.0,0.1739560216665268,25.44850349426269,25.0,0.7980177402496338,-4858.57421875,76.8029556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23162841796875,304.4227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.939453125,18000.0,0.0,0.0,0.109163299202919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317747831344604,0.1317790448665619,-4.2631550059013534e-06,0.0,0.0001107868738472,0.0,0.0,5.176975727081299,0.0,0.0,0.0,0.274772584438324,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101767908781766,-620.0828247070312,302.3688049316406,0.5591371655464172,0.050000000745058,0.0457502081990242,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5591371655464172,0.050000000745058,0.048177171498537,293.2222900390625,297.1499938964844,293.1499938964844,0.1345044821500778,-2258.52294921875,304.1576843261719,0.899248480796814,0.2041922807693481,0.1436069756746292,293.2304382324219,297.1499938964844,293.1499938964844,0.1989651322364807,-4181.4765625,304.15045166015625,0.9990000128746032,0.2876572906970978,0.2660253942012787,293.3184509277344,297.1499938964844,293.1499938964844,0.008224232122302,-2725.55859375,301.0281066894531,0.5591371655464172,0.050000000745058,0.2285317629575729,291.16485595703125,291.1499938964844,274.6478271484375,272.36328125,285.70703125,293.0438232421875,291.1648864746094,1.0,0.1906786412000656,0.924578845500946,0.924578845500946,1.0,1.0,-0.878566324710846,0.3777663707733154,0.5007999539375305,0.1499659866094589,0.0,0.0,0.1719460040330886,25.430309295654297,25.0,0.5683115720748901,-4836.36865234375,76.49868774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.108692929148674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307558268308639,0.1307600885629654,-4.261416052031564e-06,0.0,0.0001103095055441,0.0,0.0,5.133680820465088,0.0,0.0,0.0,0.2746062874794006,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101767908781766,-620.0828247070312,302.3688049316406,0.5591371655464172,0.050000000745058,0.0457502081990242,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5591371655464172,0.050000000745058,0.048177171498537,293.2222900390625,297.1499938964844,293.1499938964844,0.1345044821500778,-2258.52294921875,304.1576843261719,0.899248480796814,0.2041922807693481,0.1436069756746292,293.2304382324219,297.1499938964844,293.1499938964844,0.1989651322364807,-4181.4765625,304.15045166015625,0.9990000128746032,0.2876572906970978,0.2660253942012787,293.3184509277344,297.1499938964844,293.1499938964844,0.008224232122302,-2725.55859375,301.0281066894531,0.5591371655464172,0.050000000745058,0.2285317629575729,291.16485595703125,291.1499938964844,274.6478271484375,272.36328125,285.70703125,293.0438232421875,291.1648864746094,1.0,0.1906786412000656,0.924578845500946,0.924578845500946,1.0,1.0,-0.878566324710846,0.3777663707733154,0.5007999539375305,0.1499659866094589,0.0,0.0,0.1719460040330886,25.430309295654297,25.0,0.5683115720748901,-4836.36865234375,76.49868774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.108692929148674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307558268308639,0.1307600885629654,-4.261416052031564e-06,0.0,0.0001103095055441,0.0,0.0,5.133680820465088,0.0,0.0,0.0,0.2746062874794006,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.010142802260816,-618.946044921875,302.348388671875,0.5591314435005188,0.050000000745058,0.0457502491772174,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5591314435005188,0.050000000745058,0.0481772162020206,293.2224426269531,297.1499938964844,293.1499938964844,0.1337295621633529,-2248.08740234375,304.1576843261719,0.8978132009506226,0.2032410651445388,0.1429447084665298,293.2324523925781,297.1499938964844,293.1499938964844,0.1989668607711792,-4181.52294921875,304.1503601074219,0.9990000128746032,0.2862431406974792,0.2660326361656189,293.3193664550781,297.1499938964844,293.1499938964844,0.0081839216873049,-2716.759033203125,300.9964599609375,0.5591314435005188,0.050000000745058,0.2285319715738296,291.1650085449219,291.1499938964844,274.6553649902344,272.3679504394531,285.7146911621094,293.0519104003906,291.1650390625,1.0,0.1905766129493713,0.9245648980140686,0.9245648980140686,1.0,1.0,-0.877780556678772,0.3774370849132538,0.5003434419631958,0.1497529596090316,0.0,0.0,0.1709301322698593,25.422399520874023,25.0,0.4552493989467621,-4825.22021484375,76.34973907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497863769531,304.3986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1084377318620681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302424967288971,0.1302467584609985,-4.260539299139055e-06,0.0,0.0001100505105569,0.0,0.0,5.111891746520996,0.0,0.0,0.0,0.2745226323604584,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101089486852288,-617.8095703125,302.3279724121094,0.5591219663619995,0.050000000745058,0.0457503125071525,294.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5591219663619995,0.050000000745058,0.048177283257246,293.2226257324219,297.1499938964844,293.1499938964844,0.1329538524150848,-2237.628662109375,304.15771484375,0.8963644504547119,0.2022872418165207,0.1422805339097976,293.2344665527344,297.1499938964844,293.1499938964844,0.1989739835262298,-4181.65869140625,304.1502685546875,0.9990000128746032,0.2848018109798431,0.2660446763038635,293.3203125,297.1499938964844,293.1499938964844,0.0081436466425657,-2707.921875,300.96466064453125,0.5591219663619995,0.050000000745058,0.2285322844982147,291.1651306152344,291.1499938964844,274.6628112792969,272.37255859375,285.7223815917969,293.0600891113281,291.1651306152344,1.0,0.1904762536287307,0.9245529770851136,0.9245529770851136,1.0,1.0,-0.8769983649253845,0.3771092295646667,0.4998891651630401,0.1495415121316909,0.0,0.0,0.1699107587337494,25.41518211364746,25.0,0.3464587926864624,-4814.05419921875,76.20266723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25592041015625,304.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.1081706285476684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129728689789772,0.1297329366207122,-4.259660727257142e-06,0.0,0.00010977943748,0.0,0.0,5.090097427368164,0.0,0.0,0.0,0.2744388878345489,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.010041638277471,-615.5370483398438,302.2869873046875,0.5590817928314209,0.050000000745058,0.0457505770027637,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5590817928314209,0.050000000745058,0.0481775589287281,293.2230224609375,297.1499938964844,293.1499938964844,0.1314004957675933,-2216.646240234375,304.15771484375,0.8934146761894226,0.2003723829984665,0.1409470587968826,293.238525390625,297.1499938964844,293.1499938964844,0.1989805102348327,-4181.81689453125,304.1501770019531,0.9990000128746032,0.2818405926227569,0.2660607099533081,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632446333765,-2690.141845703125,300.9005126953125,0.5590817928314209,0.050000000745058,0.2285335958003997,291.1652526855469,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,293.0767822265625,291.1652526855469,1.0,0.19027940928936,0.9245290756225586,0.9245290756225586,1.0,1.0,-0.8754143118858337,0.3764453828334808,0.4989689290523529,0.1491134017705917,0.0,0.0,0.1678684204816818,25.40414047241211,25.0,0.1757544726133346,-4791.63232421875,75.91120147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1076058000326156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287039965391159,0.1287082433700561,-4.2579076762194745e-06,0.0,0.0001092062084353,0.0,0.0,5.046677589416504,0.0,0.0,0.0,0.274272084236145,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.010041638277471,-615.5370483398438,302.2869873046875,0.5590817928314209,0.050000000745058,0.0457505770027637,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5590817928314209,0.050000000745058,0.0481775589287281,293.2230224609375,297.1499938964844,293.1499938964844,0.1314004957675933,-2216.646240234375,304.15771484375,0.8934146761894226,0.2003723829984665,0.1409470587968826,293.238525390625,297.1499938964844,293.1499938964844,0.1989805102348327,-4181.81689453125,304.1501770019531,0.9990000128746032,0.2818405926227569,0.2660607099533081,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632446333765,-2690.141845703125,300.9005126953125,0.5590817928314209,0.050000000745058,0.2285335958003997,291.1652526855469,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,293.0767822265625,291.1652526855469,1.0,0.19027940928936,0.9245290756225586,0.9245290756225586,1.0,1.0,-0.8754143118858337,0.3764453828334808,0.4989689290523529,0.1491134017705917,0.0,0.0,0.1678684204816818,25.40414047241211,25.0,0.1757544726133346,-4791.63232421875,75.91120147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1076058000326156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287039965391159,0.1287082433700561,-4.2579076762194745e-06,0.0,0.0001092062084353,0.0,0.0,5.046677589416504,0.0,0.0,0.0,0.274272084236145,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099752722308039,-613.2745971679688,302.2458801269531,0.5586201548576355,0.050000000745058,0.0457535237073898,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586201548576355,0.050000000745058,0.048180665820837,293.2233581542969,297.1499938964844,293.1499938964844,0.1298426985740661,-2195.545166015625,304.1577453613281,0.8898682594299316,0.1984505504369735,0.1396100372076034,293.2420349121094,297.1499938964844,293.1499938964844,0.198146790266037,-4167.36669921875,304.1515808105469,0.998263955116272,0.2788823246955871,0.2651122510433197,293.32403564453125,297.1499938964844,293.1499938964844,0.0079834572970867,-2672.283203125,300.8358459472656,0.5586201548576355,0.050000000745058,0.2285483330488205,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,293.0923156738281,291.16583251953125,1.0,0.1900628954172134,0.9245051741600036,0.9245051741600036,1.0,1.0,-0.872714102268219,0.3753010928630829,0.4974130094051361,0.1484186649322509,0.0,0.0,0.1657597720623016,25.45271873474121,25.0,1.047590970993042,-4767.22900390625,75.51396942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782592773437,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0546875,18000.0,0.0,0.0,0.1070074811577797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276704370975494,0.1276746988296508,-4.256162355886772e-06,0.0,0.0001085989933926,0.0,0.0,5.002972602844238,0.0,0.0,0.0,0.2741042971611023,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099752722308039,-613.2745971679688,302.2458801269531,0.5586201548576355,0.050000000745058,0.0457535237073898,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586201548576355,0.050000000745058,0.048180665820837,293.2233581542969,297.1499938964844,293.1499938964844,0.1298426985740661,-2195.545166015625,304.1577453613281,0.8898682594299316,0.1984505504369735,0.1396100372076034,293.2420349121094,297.1499938964844,293.1499938964844,0.198146790266037,-4167.36669921875,304.1515808105469,0.998263955116272,0.2788823246955871,0.2651122510433197,293.32403564453125,297.1499938964844,293.1499938964844,0.0079834572970867,-2672.283203125,300.8358459472656,0.5586201548576355,0.050000000745058,0.2285483330488205,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,293.0923156738281,291.16583251953125,1.0,0.1900628954172134,0.9245051741600036,0.9245051741600036,1.0,1.0,-0.872714102268219,0.3753010928630829,0.4974130094051361,0.1484186649322509,0.0,0.0,0.1657597720623016,25.45271873474121,25.0,1.047590970993042,-4767.22900390625,75.51396942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782592773437,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0546875,18000.0,0.0,0.0,0.1070074811577797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276704370975494,0.1276746988296508,-4.256162355886772e-06,0.0,0.0001085989933926,0.0,0.0,5.002972602844238,0.0,0.0,0.0,0.2741042971611023,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099088186398148,-610.9508056640625,302.2048645019531,0.5575934648513794,0.050000000745058,0.0457601249217987,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575934648513794,0.050000000745058,0.0481876172125339,293.22369384765625,297.1499938964844,293.1499938964844,0.128265842795372,-2174.10107421875,304.1578063964844,0.8855494260787964,0.1965251266956329,0.1382730603218078,293.2432861328125,297.1499938964844,293.1499938964844,0.1958463340997696,-4128.01904296875,304.15484619140625,0.9948257803916932,0.276294469833374,0.2626007497310638,293.32586669921875,297.1499938964844,293.1499938964844,0.0079037202522158,-2654.058837890625,300.77117919921875,0.5575934648513794,0.050000000745058,0.2285813093185424,291.1681213378906,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,293.10064697265625,291.1685485839844,1.0,0.1897783577442169,0.9244916439056396,0.9244916439056396,1.0,1.0,-0.8681392073631287,0.373356282711029,0.4947829246520996,0.1472635269165039,0.0,0.0,0.1631960868835449,25.57835578918457,25.0,3.2126474380493164,-4737.611328125,74.91250610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2883605957031,304.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.1063729599118232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264791488647461,0.1264833956956863,-4.254299710737541e-06,0.0,0.000107955034764,0.0,0.0,4.952844619750977,0.0,0.0,0.0,0.2739136219024658,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099088186398148,-610.9508056640625,302.2048645019531,0.5575934648513794,0.050000000745058,0.0457601249217987,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575934648513794,0.050000000745058,0.0481876172125339,293.22369384765625,297.1499938964844,293.1499938964844,0.128265842795372,-2174.10107421875,304.1578063964844,0.8855494260787964,0.1965251266956329,0.1382730603218078,293.2432861328125,297.1499938964844,293.1499938964844,0.1958463340997696,-4128.01904296875,304.15484619140625,0.9948257803916932,0.276294469833374,0.2626007497310638,293.32586669921875,297.1499938964844,293.1499938964844,0.0079037202522158,-2654.058837890625,300.77117919921875,0.5575934648513794,0.050000000745058,0.2285813093185424,291.1681213378906,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,293.10064697265625,291.1685485839844,1.0,0.1897783577442169,0.9244916439056396,0.9244916439056396,1.0,1.0,-0.8681392073631287,0.373356282711029,0.4947829246520996,0.1472635269165039,0.0,0.0,0.1631960868835449,25.57835578918457,25.0,3.2126474380493164,-4737.611328125,74.91250610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2883605957031,304.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.1063729599118232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264791488647461,0.1264833956956863,-4.254299710737541e-06,0.0,0.000107955034764,0.0,0.0,4.952844619750977,0.0,0.0,0.0,0.2739136219024658,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098426872864365,-608.63330078125,302.1636047363281,0.5568364262580872,0.050000000745058,0.0457650423049926,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568364262580872,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1266985237598419,-2152.74560546875,304.1578063964844,0.8815893530845642,0.1945969313383102,0.1369323134422302,293.2433166503906,297.1499938964844,293.1499938964844,0.1937609612941742,-4092.516845703125,304.1566772460937,0.9917700290679932,0.2739251852035522,0.2603395879268646,293.3276062011719,297.1499938964844,293.1499938964844,0.0078243622556328,-2635.794921875,300.7059326171875,0.5568364262580872,0.050000000745058,0.2286058664321899,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,293.1050720214844,291.1700744628906,1.0,0.1894539147615432,0.9244781136512756,0.9244781136512756,1.0,1.0,-0.8638577461242676,0.3715405762195587,0.4923171401023865,0.1461759805679321,0.0,0.0,0.1603851020336151,25.662338256835938,25.0,1.980080008506775,-4705.70166015625,74.3031234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,304.3144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23828125,18000.0,0.0,0.0,0.1056909412145614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251129657030105,0.125117227435112,-4.252106919011567e-06,0.0,0.0001072628729161,0.0,0.0,4.895391941070557,0.0,0.0,0.0,0.2736956179141998,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098426872864365,-608.63330078125,302.1636047363281,0.5568364262580872,0.050000000745058,0.0457650423049926,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568364262580872,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1266985237598419,-2152.74560546875,304.1578063964844,0.8815893530845642,0.1945969313383102,0.1369323134422302,293.2433166503906,297.1499938964844,293.1499938964844,0.1937609612941742,-4092.516845703125,304.1566772460937,0.9917700290679932,0.2739251852035522,0.2603395879268646,293.3276062011719,297.1499938964844,293.1499938964844,0.0078243622556328,-2635.794921875,300.7059326171875,0.5568364262580872,0.050000000745058,0.2286058664321899,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,293.1050720214844,291.1700744628906,1.0,0.1894539147615432,0.9244781136512756,0.9244781136512756,1.0,1.0,-0.8638577461242676,0.3715405762195587,0.4923171401023865,0.1461759805679321,0.0,0.0,0.1603851020336151,25.662338256835938,25.0,1.980080008506775,-4705.70166015625,74.3031234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,304.3144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23828125,18000.0,0.0,0.0,0.1056909412145614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251129657030105,0.125117227435112,-4.252106919011567e-06,0.0,0.0001072628729161,0.0,0.0,4.895391941070557,0.0,0.0,0.0,0.2736956179141998,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098100360482931,-607.49462890625,302.14276123046875,0.5565150380134583,0.050000000745058,0.045767143368721,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5565150380134583,0.050000000745058,0.0481950081884861,293.22412109375,297.1499938964844,293.1499938964844,0.1259228885173797,-2142.165771484375,304.1578063964844,0.8796858787536621,0.1936329752206802,0.1362615525722503,293.2431945800781,297.1499938964844,293.1499938964844,0.1927535533905029,-4075.41748046875,304.15728759765625,0.990294635295868,0.2727670967578888,0.2592437267303467,293.3284606933594,297.1499938964844,293.1499938964844,0.0077850082889199,-2626.721923828125,300.6729736328125,0.5565150380134583,0.050000000745058,0.2286163568496704,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,293.1070861816406,291.1702575683594,1.0,0.189280167222023,0.9244713187217712,0.9244713187217712,1.0,1.0,-0.8617552518844604,0.3706498146057129,0.4911054074764251,0.1456412822008133,0.0,0.0,0.1590109318494796,25.695253372192383,25.0,1.2109811305999756,-4690.0712890625,73.99319458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046264648437,304.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.1053317040205001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244409009814262,0.124445155262947,-4.250969141139649e-06,0.0,0.000106898289232,0.0,0.0,4.867101192474365,0.0,0.0,0.0,0.2735872268676758,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097774919122457,-606.357421875,302.12188720703125,0.5562210083007812,0.050000000745058,0.0457690730690956,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562210083007812,0.050000000745058,0.0481970384716987,293.2242431640625,297.1499938964844,293.1499938964844,0.1251498460769653,-2131.60888671875,304.15777587890625,0.8778194785118103,0.1926692724227905,0.1355907768011093,293.2430419921875,297.1499938964844,293.1499938964844,0.1917553544044494,-4058.489501953125,304.15777587890625,0.9888330698013306,0.2716182768344879,0.2581584751605987,293.32928466796875,297.1499938964844,293.1499938964844,0.007745788898319,-2617.642578125,300.639892578125,0.5562210083007812,0.050000000745058,0.2286259979009628,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,285.77911376953125,293.1091613769531,291.1703186035156,1.0,0.1891000866889953,0.9244831204414368,0.9244831204414368,1.0,1.0,-0.8596639633178711,0.3697647452354431,0.4898992478847503,0.1451100260019302,0.0,0.0,0.1576479971408844,25.723751068115234,25.0,0.6541945934295654,-4674.66650390625,73.67977142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100891113281,304.2886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.1049621179699897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123780570924282,0.1237848252058029,-4.249845460435608e-06,0.0,0.000106523206341,0.0,0.0,4.839322566986084,0.0,0.0,0.0,0.2734805643558502,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.009712528437376,-604.0757446289062,302.079833984375,0.5556991696357727,0.050000000745058,0.045772511512041,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556991696357727,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.1236091926693916,-2110.530517578125,304.1577453613281,0.8741768002510071,0.1907424926757812,0.1342493742704391,293.2426452636719,297.1499938964844,293.1499938964844,0.1897760927677154,-4024.94091796875,304.1584777832031,0.9859287738800048,0.2693410217761993,0.2560091614723205,293.3309326171875,297.1499938964844,293.1499938964844,0.0076676136814057,-2599.41259765625,300.57330322265625,0.5556991696357727,0.050000000745058,0.2286431789398193,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,293.11358642578125,291.17022705078125,1.0,0.1887240260839462,0.9245067238807678,0.9245067238807678,1.0,1.0,-0.8555035591125488,0.3680047392845154,0.4874988198280334,0.1440544128417968,0.0,0.0,0.1549466550350189,25.76998710632324,25.0,0.0014934580540284,-4644.18115234375,73.04421997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203430175781,304.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1041984260082244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224830597639083,0.1224873065948486,-4.2476463022467215e-06,0.0,0.0001057481567841,0.0,0.0,4.784823417663574,0.0,0.0,0.0,0.2732714116573334,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.009712528437376,-604.0757446289062,302.079833984375,0.5556991696357727,0.050000000745058,0.045772511512041,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556991696357727,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.1236091926693916,-2110.530517578125,304.1577453613281,0.8741768002510071,0.1907424926757812,0.1342493742704391,293.2426452636719,297.1499938964844,293.1499938964844,0.1897760927677154,-4024.94091796875,304.1584777832031,0.9859287738800048,0.2693410217761993,0.2560091614723205,293.3309326171875,297.1499938964844,293.1499938964844,0.0076676136814057,-2599.41259765625,300.57330322265625,0.5556991696357727,0.050000000745058,0.2286431789398193,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,293.11358642578125,291.17022705078125,1.0,0.1887240260839462,0.9245067238807678,0.9245067238807678,1.0,1.0,-0.8555035591125488,0.3680047392845154,0.4874988198280334,0.1440544128417968,0.0,0.0,0.1549466550350189,25.76998710632324,25.0,0.0014934580540284,-4644.18115234375,73.04421997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203430175781,304.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1041984260082244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224830597639083,0.1224873065948486,-4.2476463022467215e-06,0.0,0.0001057481567841,0.0,0.0,4.784823417663574,0.0,0.0,0.0,0.2732714116573334,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096475686877965,-601.7750854492188,302.0374755859375,0.55524742603302,0.050000000745058,0.045775506645441,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.55524742603302,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220739260315895,-2089.469970703125,304.1577453613281,0.8706297278404236,0.1888161599636078,0.1329079419374466,293.2421875,297.1499938964844,293.1499938964844,0.1878144145011901,-3991.681396484375,304.1589050292969,0.9830287098884584,0.2670857608318329,0.2538812756538391,293.33251953125,297.1499938964844,293.1499938964844,0.0075896983034908,-2581.0517578125,300.5062561035156,0.55524742603302,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,293.1184997558594,291.1700744628906,1.0,0.1883311122655868,0.924530267715454,0.924530267715454,1.0,1.0,-0.8513650298118591,0.3662542998790741,0.4851107597351074,0.1430077254772186,0.0,0.0,0.15227772295475,25.804828643798828,25.0,-0.2255428582429886,-4613.97998046875,72.40020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,304.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034123450517654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212145909667015,0.1212188377976417,-4.245507170708152e-06,0.0,0.0001049503844114,0.0,0.0,4.7316484451293945,0.0,0.0,0.0,0.273067444562912,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096475686877965,-601.7750854492188,302.0374755859375,0.55524742603302,0.050000000745058,0.045775506645441,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.55524742603302,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220739260315895,-2089.469970703125,304.1577453613281,0.8706297278404236,0.1888161599636078,0.1329079419374466,293.2421875,297.1499938964844,293.1499938964844,0.1878144145011901,-3991.681396484375,304.1589050292969,0.9830287098884584,0.2670857608318329,0.2538812756538391,293.33251953125,297.1499938964844,293.1499938964844,0.0075896983034908,-2581.0517578125,300.5062561035156,0.55524742603302,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,293.1184997558594,291.1700744628906,1.0,0.1883311122655868,0.924530267715454,0.924530267715454,1.0,1.0,-0.8513650298118591,0.3662542998790741,0.4851107597351074,0.1430077254772186,0.0,0.0,0.15227772295475,25.804828643798828,25.0,-0.2255428582429886,-4613.97998046875,72.40020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,304.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034123450517654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212145909667015,0.1212188377976417,-4.245507170708152e-06,0.0,0.0001049503844114,0.0,0.0,4.7316484451293945,0.0,0.0,0.0,0.273067444562912,4.0,0.0,1.0
820260,293.2706298828125,297.1499938964844,293.1499938964844,0.0095824711024761,-599.447021484375,301.9947509765625,0.5548502802848816,0.050000000745058,0.0457781553268432,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548502802848816,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205421537160873,-2068.3994140625,304.15771484375,0.8671572804450989,0.1868898868560791,0.1315663009881973,293.24169921875,297.1499938964844,293.1499938964844,0.1858678162097931,-3958.643798828125,304.1591796875,0.980118215084076,0.2648500800132751,0.2517717480659485,293.33404541015625,297.1499938964844,293.1499938964844,0.0075119975954294,-2562.53515625,300.4387512207031,0.5548502802848816,0.050000000745058,0.2286713570356369,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,293.1239013671875,291.1699523925781,1.0,0.1879255473613739,0.9245600700378418,0.9245600700378418,1.0,1.0,-0.8472453951835632,0.3645114004611969,0.4827340245246887,0.1419713944196701,0.0,0.0,0.1496251225471496,25.83085250854492,25.0,-0.190779909491539,-4583.87109375,71.7510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,304.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.102615512907505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199692338705062,0.1199734807014465,-4.243421244609635e-06,0.0,0.0001041416981024,0.0,0.0,4.67954683303833,0.0,0.0,0.0,0.2728677690029144,4.0,0.0,1.0
