time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2706298828125,297.1499938964844,293.1499938964844,0.0095824711024761,-599.447021484375,301.9947509765625,0.5548502802848816,0.050000000745058,0.0457781553268432,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548502802848816,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205421537160873,-2068.3994140625,304.15771484375,0.8671572804450989,0.1868898868560791,0.1315663009881973,293.24169921875,297.1499938964844,293.1499938964844,0.1858678162097931,-3958.643798828125,304.1591796875,0.980118215084076,0.2648500800132751,0.2517717480659485,293.33404541015625,297.1499938964844,293.1499938964844,0.0075119975954294,-2562.53515625,300.4387512207031,0.5548502802848816,0.050000000745058,0.2286713570356369,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,293.1239013671875,291.1699523925781,1.0,0.1879255473613739,0.9245600700378418,0.9245600700378418,1.0,1.0,-0.8472453951835632,0.3645114004611969,0.4827340245246887,0.1419713944196701,0.0,0.0,0.1496251225471496,25.83085250854492,25.0,-0.190779909491539,-4583.87109375,71.7510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,304.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.102615512907505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199692338705062,0.1199734807014465,-4.243421244609635e-06,0.0,0.0001041416981024,0.0,0.0,4.67954683303833,0.0,0.0,0.0,0.2728677690029144,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095171732828021,-597.0877075195312,301.9516296386719,0.5544959306716919,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544959306716919,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190131157636642,-2047.306884765625,304.1576843261719,0.8637440204620361,0.1849634796380996,0.1302243173122406,293.2411804199219,297.1499938964844,293.1499938964844,0.1839360147714615,-3925.807861328125,304.1593322753906,0.977187156677246,0.2626327574253082,0.2496793717145919,293.3355712890625,297.1499938964844,293.1499938964844,0.0074345008470118,-2543.85498046875,300.3708190917969,0.5544959306716919,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,293.1297912597656,291.169921875,1.0,0.1875107139348983,0.9245898127555848,0.9245898127555848,1.0,1.0,-0.8431436419487,0.3627747297286987,0.4803689122200012,0.1409468650817871,0.0,0.0,0.1469696909189224,25.850040435791016,25.0,-0.0506528913974761,-4553.65087890625,71.09966278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,304.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.101818099617958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118737444281578,0.1187416911125183,-4.2413739720359445e-06,0.0,0.0001033324297168,0.0,0.0,4.628115653991699,0.0,0.0,0.0,0.2726708948612213,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095171732828021,-597.0877075195312,301.9516296386719,0.5544959306716919,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544959306716919,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190131157636642,-2047.306884765625,304.1576843261719,0.8637440204620361,0.1849634796380996,0.1302243173122406,293.2411804199219,297.1499938964844,293.1499938964844,0.1839360147714615,-3925.807861328125,304.1593322753906,0.977187156677246,0.2626327574253082,0.2496793717145919,293.3355712890625,297.1499938964844,293.1499938964844,0.0074345008470118,-2543.85498046875,300.3708190917969,0.5544959306716919,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,293.1297912597656,291.169921875,1.0,0.1875107139348983,0.9245898127555848,0.9245898127555848,1.0,1.0,-0.8431436419487,0.3627747297286987,0.4803689122200012,0.1409468650817871,0.0,0.0,0.1469696909189224,25.850040435791016,25.0,-0.0506528913974761,-4553.65087890625,71.09966278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,304.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.101818099617958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118737444281578,0.1187416911125183,-4.2413739720359445e-06,0.0,0.0001033324297168,0.0,0.0,4.628115653991699,0.0,0.0,0.0,0.2726708948612213,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094844503328204,-595.8961791992188,301.9299011230469,0.5543321371078491,0.050000000745058,0.0457816272974014,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543321371078491,0.050000000745058,0.048210259526968,293.2250671386719,297.1499938964844,293.1499938964844,0.1182495951652526,-2036.751953125,304.1576843261719,0.8620560765266418,0.1840001493692398,0.1295531690120697,293.24090576171875,297.1499938964844,293.1499938964844,0.1829758286476135,-3909.46533203125,304.1593933105469,0.9757119417190552,0.261530727148056,0.2486393898725509,293.3363342285156,297.1499938964844,293.1499938964844,0.0073958407156169,-2534.456298828125,300.336669921875,0.5543321371078491,0.050000000745058,0.2286887168884277,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.81988525390625,293.1329040527344,291.1699523925781,1.0,0.1873006075620651,0.9246047139167786,0.9246047139167786,1.0,1.0,-0.8410993218421936,0.3619084060192108,0.4791908860206604,0.1404395550489425,0.0,0.0,0.1456363350152969,25.857526779174805,25.0,0.0300836600363254,-4538.45947265625,70.77371215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416748046875,304.16339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.1014216020703315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181243360042572,0.1181285753846168,-4.240360794938169e-06,0.0,0.0001029300328809,0.0,0.0,4.602553844451904,0.0,0.0,0.0,0.2725730836391449,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094516649842262,-594.6962890625,301.9080810546875,0.5541759729385376,0.050000000745058,0.0457826815545558,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5541759729385376,0.050000000745058,0.0482113659381866,293.2251281738281,297.1499938964844,293.1499938964844,0.1174867674708366,-2026.1912841796875,304.1576538085937,0.8603789806365967,0.1830368191003799,0.1288819164037704,293.2406311035156,297.1499938964844,293.1499938964844,0.1820195615291595,-3893.174072265625,304.159423828125,0.974229097366333,0.2604331076145172,0.2476034611463546,293.3370666503906,297.1499938964844,293.1499938964844,0.0073572201654314,-2525.01416015625,300.30242919921875,0.5541759729385376,0.050000000745058,0.2286939620971679,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,293.1361389160156,291.1700134277344,1.0,0.1870891153812408,0.9246283769607544,0.9246283769607544,1.0,1.0,-0.8390592932701111,0.3610435128211975,0.4780157804489136,0.1399361044168472,0.0,0.0,0.144296795129776,25.86384010314941,25.0,0.1087620481848716,-4523.19970703125,70.44794464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426208496094,304.1475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.1010277271270752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175119280815124,0.1175161674618721,-4.239352165313903e-06,0.0,0.0001025303063215,0.0,0.0,4.577045917510986,0.0,0.0,0.0,0.2724755406379699,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093859452754259,-592.2730712890625,301.8641357421875,0.5538836121559143,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538836121559143,0.050000000745058,0.0482134446501731,293.2252502441406,297.1499938964844,293.1499938964844,0.1159635111689567,-2005.05810546875,304.1576538085937,0.8570540547370911,0.1811102032661438,0.1275393068790435,293.2400817871094,297.1499938964844,293.1499938964844,0.1801194697618484,-3860.75439453125,304.1594543457031,0.9712395071983336,0.2582511007785797,0.2455439269542694,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801397182047,-2506.010986328125,300.233642578125,0.5538836121559143,0.050000000745058,0.2287038266658783,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,293.1429138183594,291.1701965332031,1.0,0.1866628527641296,0.924675703048706,0.924675703048706,1.0,1.0,-0.8349927663803101,0.3593172430992126,0.4756755530834198,0.1389410197734832,0.0,0.0,0.141593724489212,25.873424530029297,25.0,0.2453818172216415,-4492.4501953125,69.79771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431396484375,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1002503335475921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162865310907363,0.116290770471096,-4.237343546265038e-06,0.0,0.0001017413451336,0.0,0.0,4.5260772705078125,0.0,0.0,0.0,0.2722807824611664,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093859452754259,-592.2730712890625,301.8641357421875,0.5538836121559143,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538836121559143,0.050000000745058,0.0482134446501731,293.2252502441406,297.1499938964844,293.1499938964844,0.1159635111689567,-2005.05810546875,304.1576538085937,0.8570540547370911,0.1811102032661438,0.1275393068790435,293.2400817871094,297.1499938964844,293.1499938964844,0.1801194697618484,-3860.75439453125,304.1594543457031,0.9712395071983336,0.2582511007785797,0.2455439269542694,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801397182047,-2506.010986328125,300.233642578125,0.5538836121559143,0.050000000745058,0.2287038266658783,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,293.1429138183594,291.1701965332031,1.0,0.1866628527641296,0.924675703048706,0.924675703048706,1.0,1.0,-0.8349927663803101,0.3593172430992126,0.4756755530834198,0.1389410197734832,0.0,0.0,0.141593724489212,25.873424530029297,25.0,0.2453818172216415,-4492.4501953125,69.79771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431396484375,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1002503335475921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162865310907363,0.116290770471096,-4.237343546265038e-06,0.0,0.0001017413451336,0.0,0.0,4.5260772705078125,0.0,0.0,0.0,0.2722807824611664,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093200765550136,-589.8201293945312,301.8197326660156,0.553613543510437,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.553613543510437,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144439056515693,-1983.9149169921875,304.1576232910156,0.8537631034851074,0.1791839450597763,0.1261967867612838,293.239501953125,297.1499938964844,293.1499938964844,0.1782360523939132,-3828.55126953125,304.159423828125,0.9682146906852722,0.2560861110687256,0.2435002624988556,293.34002685546875,297.1499938964844,293.1499938964844,0.0072032958269119,-2486.8564453125,300.1643981933594,0.553613543510437,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,293.1499938964844,291.17047119140625,1.0,0.1862335801124572,0.9247230291366576,0.9247230291366576,1.0,1.0,-0.8309442400932312,0.3575949370861053,0.4733493030071258,0.1379630118608474,0.0,0.0,0.138851597905159,25.87973594665528,25.0,0.3645394146442413,-4461.40185546875,69.15032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422241210937,304.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0994886830449104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150574311614036,0.1150616630911827,-4.235340384184383e-06,0.0,0.0001009683692245,0.0,0.0,4.475049018859863,0.0,0.0,0.0,0.2720859050750732,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093200765550136,-589.8201293945312,301.8197326660156,0.553613543510437,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.553613543510437,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144439056515693,-1983.9149169921875,304.1576232910156,0.8537631034851074,0.1791839450597763,0.1261967867612838,293.239501953125,297.1499938964844,293.1499938964844,0.1782360523939132,-3828.55126953125,304.159423828125,0.9682146906852722,0.2560861110687256,0.2435002624988556,293.34002685546875,297.1499938964844,293.1499938964844,0.0072032958269119,-2486.8564453125,300.1643981933594,0.553613543510437,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,293.1499938964844,291.17047119140625,1.0,0.1862335801124572,0.9247230291366576,0.9247230291366576,1.0,1.0,-0.8309442400932312,0.3575949370861053,0.4733493030071258,0.1379630118608474,0.0,0.0,0.138851597905159,25.87973594665528,25.0,0.3645394146442413,-4461.40185546875,69.15032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422241210937,304.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0994886830449104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150574311614036,0.1150616630911827,-4.235340384184383e-06,0.0,0.0001009683692245,0.0,0.0,4.475049018859863,0.0,0.0,0.0,0.2720859050750732,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092816175892949,-588.3914794921875,301.79132080078125,0.553886353969574,0.050000000745058,0.0457846671342849,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.553886353969574,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135746836662292,-1971.940185546875,304.1565246582031,0.8524342179298401,0.1783209294080734,0.1254384964704513,293.23370361328125,297.1499938964844,293.1499938964844,0.1770741492509842,-3808.9638671875,304.158203125,0.966974675655365,0.2550021111965179,0.2422631084918975,293.3353576660156,297.1499938964844,293.1499938964844,0.0071476190350949,-2472.922119140625,300.111328125,0.553886353969574,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.8601989746094,293.1586303710937,291.16949462890625,1.0,0.1858380585908889,0.9247800707817078,0.9247800707817078,1.0,1.0,-0.8285335302352905,0.3565750420093536,0.4719584584236145,0.1373713463544845,0.0,0.0,0.136218175292015,25.80582427978516,25.0,-1.6039329767227173,-4432.91455078125,68.6575698852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987462922930717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138524562120437,0.1138566881418228,-4.233342679071939e-06,0.0,0.0001002149292617,0.0,0.0,4.425066947937012,0.0,0.0,0.0,0.2718949317932129,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092816175892949,-588.3914794921875,301.79132080078125,0.553886353969574,0.050000000745058,0.0457846671342849,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.553886353969574,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135746836662292,-1971.940185546875,304.1565246582031,0.8524342179298401,0.1783209294080734,0.1254384964704513,293.23370361328125,297.1499938964844,293.1499938964844,0.1770741492509842,-3808.9638671875,304.158203125,0.966974675655365,0.2550021111965179,0.2422631084918975,293.3353576660156,297.1499938964844,293.1499938964844,0.0071476190350949,-2472.922119140625,300.111328125,0.553886353969574,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.8601989746094,293.1586303710937,291.16949462890625,1.0,0.1858380585908889,0.9247800707817078,0.9247800707817078,1.0,1.0,-0.8285335302352905,0.3565750420093536,0.4719584584236145,0.1373713463544845,0.0,0.0,0.136218175292015,25.80582427978516,25.0,-1.6039329767227173,-4432.91455078125,68.6575698852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987462922930717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138524562120437,0.1138566881418228,-4.233342679071939e-06,0.0,0.0001002149292617,0.0,0.0,4.425066947937012,0.0,0.0,0.0,0.2718949317932129,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092344833537936,-586.6400146484375,301.759033203125,0.5539911389350891,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539911389350891,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.112632542848587,-1958.858154296875,304.15594482421875,0.8507158160209656,0.1770485341548919,0.1245993748307228,293.2306213378906,297.1499938964844,293.1499938964844,0.1758442521095276,-3788.034912109375,304.15753173828125,0.9653282761573792,0.2535061240196228,0.2409201115369796,293.3326110839844,297.1499938964844,293.1499938964844,0.0070857731625437,-2457.36083984375,300.0544128417969,0.5539911389350891,0.050000000745058,0.2287004590034485,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,293.17626953125,291.1684265136719,1.0,0.1854688674211502,0.924837052822113,0.924837052822113,1.0,1.0,-0.825908899307251,0.3554604053497314,0.4704485237598419,0.1367387175559997,0.0,0.0,0.1338739395141601,25.76003837585449,25.0,-0.9245190620422364,-4405.98193359375,68.17231750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980356708168983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128060147166252,0.1128102466464042,-4.231534603604814e-06,0.0,9.949374361895023e-05,0.0,0.0,4.381649494171143,0.0,0.0,0.0,0.2717272043228149,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092344833537936,-586.6400146484375,301.759033203125,0.5539911389350891,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539911389350891,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.112632542848587,-1958.858154296875,304.15594482421875,0.8507158160209656,0.1770485341548919,0.1245993748307228,293.2306213378906,297.1499938964844,293.1499938964844,0.1758442521095276,-3788.034912109375,304.15753173828125,0.9653282761573792,0.2535061240196228,0.2409201115369796,293.3326110839844,297.1499938964844,293.1499938964844,0.0070857731625437,-2457.36083984375,300.0544128417969,0.5539911389350891,0.050000000745058,0.2287004590034485,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,293.17626953125,291.1684265136719,1.0,0.1854688674211502,0.924837052822113,0.924837052822113,1.0,1.0,-0.825908899307251,0.3554604053497314,0.4704485237598419,0.1367387175559997,0.0,0.0,0.1338739395141601,25.76003837585449,25.0,-0.9245190620422364,-4405.98193359375,68.17231750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980356708168983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128060147166252,0.1128102466464042,-4.231534603604814e-06,0.0,9.949374361895023e-05,0.0,0.0,4.381649494171143,0.0,0.0,0.0,0.2717272043228149,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092091737315058,-585.6763305664062,301.74200439453125,0.5539710521697998,0.050000000745058,0.0457841195166111,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5539710521697998,0.050000000745058,0.0482128821313381,293.2169494628906,297.1499938964844,293.1499938964844,0.1120926365256309,-1951.3126220703125,304.15582275390625,0.8496400713920593,0.176346555352211,0.1241222918033599,293.2295837402344,297.1499938964844,293.1499938964844,0.175151064991951,-3776.147216796875,304.1574401855469,0.9642813801765442,0.2526935636997223,0.240169882774353,293.3317565917969,297.1499938964844,293.1499938964844,0.0070536965504288,-2449.160888671875,300.025146484375,0.5539710521697998,0.050000000745058,0.2287011593580246,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,293.1852111816406,291.168701171875,1.0,0.1852879077196121,0.9248656034469604,0.9248656034469604,1.0,1.0,-0.824437141418457,0.3548345267772674,0.4696026146411896,0.1363863050937652,0.0,0.0,0.132617250084877,25.748497009277344,25.0,-0.0087937097996473,-4391.99267578125,67.92106628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,303.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.0976946428418159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122716292738914,0.1122758612036705,-4.230684226058656e-06,0.0,9.914764814311638e-05,0.0,0.0,4.359574794769287,0.0,0.0,0.0,0.2716428935527801,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091831097379326,-584.676513671875,301.7244873046875,0.5539260506629944,0.050000000745058,0.0457844287157058,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539260506629944,0.050000000745058,0.048213206231594,293.2163391113281,297.1499938964844,293.1499938964844,0.1115282177925109,-1943.4066162109373,304.1557922363281,0.8484863042831421,0.1756175458431244,0.1236236318945884,293.22869873046875,297.1499938964844,293.1499938964844,0.1744334101676941,-3763.810302734375,304.1573791503906,0.96315199136734,0.2518587112426758,0.2393936663866043,293.3311767578125,297.1499938964844,293.1499938964844,0.0070211254060268,-2440.780517578125,299.9953918457031,0.5539260506629944,0.050000000745058,0.2287026941776275,291.1690368652344,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,293.1937866210937,291.1691589355469,1.0,0.1851082295179367,0.9248904585838318,0.9248904585838318,1.0,1.0,-0.8229097127914429,0.3541845679283142,0.468725174665451,0.1360216587781906,0.0,0.0,0.1313077807426452,25.74088478088379,25.0,0.6191253662109375,-4377.49072265625,67.66712188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,303.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.0973618775606155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117129549384117,0.1117171868681907,-4.22981383962906e-06,0.0,9.880992729449643e-05,0.0,0.0,4.336532115936279,0.0,0.0,0.0,0.2715553641319275,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091294143348932,-582.6058959960938,301.68804931640625,0.5537868142127991,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537868142127991,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103471592068672,-1926.8231201171875,304.1558532714844,0.8460102081298828,0.1740944981575012,0.1225766241550445,293.2273254394531,297.1499938964844,293.1499938964844,0.1729566603899002,-3738.36669921875,304.1573791503906,0.9607170224189758,0.2501441836357116,0.2377913445234298,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550131447613,-2423.65625,299.9345092773437,0.5537868142127991,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,293.2098388671875,291.1700439453125,1.0,0.1847507804632187,0.9249402284622192,0.9249402284622192,1.0,1.0,-0.8197381496429443,0.3528341650962829,0.4669039845466614,0.135267898440361,0.0,0.0,0.1285886466503143,25.733381271362305,25.0,1.1164493560791016,-4347.65673828125,67.15362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238830566406,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.09671600908041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105515584349632,0.1105557829141616,-4.227995304972865e-06,0.0,9.81544581009075e-05,0.0,0.0,4.288671970367432,0.0,0.0,0.0,0.2713735997676849,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091294143348932,-582.6058959960938,301.68804931640625,0.5537868142127991,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537868142127991,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103471592068672,-1926.8231201171875,304.1558532714844,0.8460102081298828,0.1740944981575012,0.1225766241550445,293.2273254394531,297.1499938964844,293.1499938964844,0.1729566603899002,-3738.36669921875,304.1573791503906,0.9607170224189758,0.2501441836357116,0.2377913445234298,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550131447613,-2423.65625,299.9345092773437,0.5537868142127991,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,293.2098388671875,291.1700439453125,1.0,0.1847507804632187,0.9249402284622192,0.9249402284622192,1.0,1.0,-0.8197381496429443,0.3528341650962829,0.4669039845466614,0.135267898440361,0.0,0.0,0.1285886466503143,25.733381271362305,25.0,1.1164493560791016,-4347.65673828125,67.15362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238830566406,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.09671600908041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105515584349632,0.1105557829141616,-4.227995304972865e-06,0.0,9.81544581009075e-05,0.0,0.0,4.288671970367432,0.0,0.0,0.0,0.2713735997676849,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090742381289601,-580.4656372070312,301.650146484375,0.5536067485809326,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536067485809326,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091136783361435,-1909.45703125,304.15594482421875,0.8433730602264404,0.1725025624036789,0.1214780882000923,293.226318359375,297.1499938964844,293.1499938964844,0.1714476495981216,-3712.308349609375,304.1574401855469,0.958112359046936,0.2483909130096435,0.2361469864845276,293.3306884765625,297.1499938964844,293.1499938964844,0.0068880626931786,-2406.171142578125,299.87213134765625,0.5536067485809326,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.9292907714844,293.2248229980469,291.1708374023437,1.0,0.1843937337398529,0.9249900579452516,0.9249900579452516,1.0,1.0,-0.8164565563201904,0.3514360785484314,0.465020477771759,0.1344922035932541,0.0,0.0,0.1257673352956771,25.73225975036621,25.0,1.1112574338912964,-4317.287109375,66.63457489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182373046875,303.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960885435342788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093547716736793,0.1093589961528778,-4.226107648719335e-06,0.0,9.751765173859894e-05,0.0,0.0,4.239412784576416,0.0,0.0,0.0,0.2711862623691559,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090742381289601,-580.4656372070312,301.650146484375,0.5536067485809326,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536067485809326,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091136783361435,-1909.45703125,304.15594482421875,0.8433730602264404,0.1725025624036789,0.1214780882000923,293.226318359375,297.1499938964844,293.1499938964844,0.1714476495981216,-3712.308349609375,304.1574401855469,0.958112359046936,0.2483909130096435,0.2361469864845276,293.3306884765625,297.1499938964844,293.1499938964844,0.0068880626931786,-2406.171142578125,299.87213134765625,0.5536067485809326,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.9292907714844,293.2248229980469,291.1708374023437,1.0,0.1843937337398529,0.9249900579452516,0.9249900579452516,1.0,1.0,-0.8164565563201904,0.3514360785484314,0.465020477771759,0.1344922035932541,0.0,0.0,0.1257673352956771,25.73225975036621,25.0,1.1112574338912964,-4317.287109375,66.63457489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182373046875,303.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960885435342788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093547716736793,0.1093589961528778,-4.226107648719335e-06,0.0,9.751765173859894e-05,0.0,0.0,4.239412784576416,0.0,0.0,0.0,0.2711862623691559,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090180709958076,-578.2738647460938,301.6111145019531,0.5534042716026306,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534042716026306,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078404337167739,-1891.486572265625,304.1560974121094,0.8406223058700562,0.1708559393882751,0.120339423418045,293.2255249023437,297.1499938964844,293.1499938964844,0.1699217557907104,-3685.90771484375,304.1575012207031,0.9553866982460022,0.2466146796941757,0.2344779372215271,293.3311462402344,297.1499938964844,293.1499938964844,0.0068206377327442,-2388.4169921875,299.8085327148437,0.5534042716026306,0.050000000745058,0.2287204265594482,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,293.2391357421875,291.1714782714844,1.0,0.184035450220108,0.9250524044036864,0.9250524044036864,1.0,1.0,-0.8130984902381897,0.3500051200389862,0.4630934000015259,0.1337026804685592,0.0,0.0,0.122867152094841,25.734607696533203,25.0,0.9407787919044496,-4286.69873046875,66.11138153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954711362719535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081351414322853,0.1081393659114837,-4.224179974698927e-06,0.0,9.68910608207807e-05,0.0,0.0,4.189285755157471,0.0,0.0,0.0,0.2709954380989074,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090180709958076,-578.2738647460938,301.6111145019531,0.5534042716026306,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534042716026306,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078404337167739,-1891.486572265625,304.1560974121094,0.8406223058700562,0.1708559393882751,0.120339423418045,293.2255249023437,297.1499938964844,293.1499938964844,0.1699217557907104,-3685.90771484375,304.1575012207031,0.9553866982460022,0.2466146796941757,0.2344779372215271,293.3311462402344,297.1499938964844,293.1499938964844,0.0068206377327442,-2388.4169921875,299.8085327148437,0.5534042716026306,0.050000000745058,0.2287204265594482,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,293.2391357421875,291.1714782714844,1.0,0.184035450220108,0.9250524044036864,0.9250524044036864,1.0,1.0,-0.8130984902381897,0.3500051200389862,0.4630934000015259,0.1337026804685592,0.0,0.0,0.122867152094841,25.734607696533203,25.0,0.9407787919044496,-4286.69873046875,66.11138153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954711362719535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081351414322853,0.1081393659114837,-4.224179974698927e-06,0.0,9.68910608207807e-05,0.0,0.0,4.189285755157471,0.0,0.0,0.0,0.2709954380989074,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089611923322081,-576.0398559570312,301.5711364746094,0.5531893968582153,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893968582153,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065338775515556,-1873.000244140625,304.15625,0.8377822041511536,0.169162169098854,0.1191667169332504,293.2249450683594,297.1499938964844,293.1499938964844,0.1683870255947113,-3659.30517578125,304.1575622558594,0.9525683522224426,0.2448247075080871,0.2327939569950103,293.3318786621094,297.1499938964844,293.1499938964844,0.0067529389634728,-2370.439697265625,299.7440185546875,0.5531893968582153,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,293.2530822753906,291.1720275878906,1.0,0.1836750656366348,0.9251147508621216,0.9251147508621216,1.0,1.0,-0.8096824288368225,0.3485488891601562,0.4611335098743438,0.1329032480716705,0.0,0.0,0.1199027672410011,25.73884010314941,25.0,0.7815911173820496,-4256.07275390625,65.58485412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103332519531,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948569551110267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069009378552436,0.1069051623344421,-4.222229563310975e-06,0.0,9.626774408388884e-05,0.0,0.0,4.138637542724609,0.0,0.0,0.0,0.2708025872707367,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089611923322081,-576.0398559570312,301.5711364746094,0.5531893968582153,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893968582153,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065338775515556,-1873.000244140625,304.15625,0.8377822041511536,0.169162169098854,0.1191667169332504,293.2249450683594,297.1499938964844,293.1499938964844,0.1683870255947113,-3659.30517578125,304.1575622558594,0.9525683522224426,0.2448247075080871,0.2327939569950103,293.3318786621094,297.1499938964844,293.1499938964844,0.0067529389634728,-2370.439697265625,299.7440185546875,0.5531893968582153,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,293.2530822753906,291.1720275878906,1.0,0.1836750656366348,0.9251147508621216,0.9251147508621216,1.0,1.0,-0.8096824288368225,0.3485488891601562,0.4611335098743438,0.1329032480716705,0.0,0.0,0.1199027672410011,25.73884010314941,25.0,0.7815911173820496,-4256.07275390625,65.58485412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103332519531,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948569551110267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069009378552436,0.1069051623344421,-4.222229563310975e-06,0.0,9.626774408388884e-05,0.0,0.0,4.138637542724609,0.0,0.0,0.0,0.2708025872707367,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.008932520635426,-574.9076538085938,301.55084228515625,0.5530791282653809,0.050000000745058,0.0457901917397975,294.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530791282653809,0.050000000745058,0.0482192784547805,293.2156066894531,297.1499938964844,293.1499938964844,0.1058686524629592,-1863.570068359375,304.15631103515625,0.8363315463066101,0.1682981997728347,0.1185682192444801,293.22467041015625,297.1499938964844,293.1499938964844,0.1676178127527237,-3645.953369140625,304.1575927734375,0.9511303305625916,0.2439264953136444,0.2319483906030655,293.3323059082031,297.1499938964844,293.1499938964844,0.0067190076224505,-2361.37060546875,299.71142578125,0.5530791282653809,0.050000000745058,0.2287314981222152,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.9688720703125,293.260009765625,291.1722717285156,1.0,0.18349389731884,0.9251459240913392,0.9251459240913392,1.0,1.0,-0.8079556822776794,0.3478126525878906,0.4601430296897888,0.1325005143880844,0.0,0.0,0.1183966249227523,25.741369247436523,25.0,0.7324738502502441,-4240.76318359375,65.32044982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,303.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.0945491790771484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062791347503662,0.106283351778984,-4.221249128022464e-06,0.0,9.595539449946956e-05,0.0,0.0,4.1131510734558105,0.0,0.0,0.0,0.2707055211067199,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089037418365478,-573.7667846679688,301.5303649902344,0.5529677867889404,0.050000000745058,0.0457909516990184,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529677867889404,0.050000000745058,0.0482200793921947,293.2158203125,297.1499938964844,293.1499938964844,0.1051961779594421,-1854.0245361328125,304.1563720703125,0.8348625898361206,0.1674238443374633,0.1179623454809188,293.22442626953125,297.1499938964844,293.1499938964844,0.1668480932712555,-3632.580322265625,304.1575927734375,0.9496760368347168,0.2430271208286285,0.2311014086008072,293.3327941894531,297.1499938964844,293.1499938964844,0.0066850623115897,-2352.2568359375,299.6786499023437,0.5529677867889404,0.050000000745058,0.2287352830171585,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,293.2669372558594,291.1725158691406,1.0,0.1833120435476303,0.9251851439476012,0.9251851439476012,1.0,1.0,-0.8062184453010559,0.347072035074234,0.4591463804244995,0.1320963948965072,0.0,0.0,0.1168749034404754,25.744047164916992,25.0,0.7030209302902222,-4225.45947265625,65.05543518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.308349609375,303.7563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.094240091741085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056545600295066,0.1056587770581245,-4.2202655095024966e-06,0.0,9.564171341480689e-05,0.0,0.0,4.087573051452637,0.0,0.0,0.0,0.270608127117157,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088458945974707,-571.4598388671875,301.4889831542969,0.5527431964874268,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527431964874268,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038301214575767,-1834.59423828125,304.1565246582031,0.8318702578544617,0.1656442433595657,0.1167290359735488,293.2240295410156,297.1499938964844,293.1499938964844,0.1653085500001907,-3605.79296875,304.1576232910156,0.9467245936393738,0.2412264198064804,0.2294050604104995,293.3338623046875,297.1499938964844,293.1499938964844,0.0066171451471745,-2333.8984375,299.6126403808594,0.5527431964874268,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,293.2808532714844,291.1730041503906,1.0,0.1829462796449661,0.9252636432647704,0.9252636432647704,1.0,1.0,-0.8027153611183167,0.3455784320831299,0.4571369588375091,0.1312840580940246,0.0,0.0,0.1137827858328819,25.74965476989746,25.0,0.6941444277763367,-4194.84912109375,64.52379608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936160683631897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043968871235847,0.1044011041522026,-4.218290541757597e-06,0.0,9.500840678811072e-05,0.0,0.0,4.0361328125,0.0,0.0,0.0,0.270412266254425,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088458945974707,-571.4598388671875,301.4889831542969,0.5527431964874268,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527431964874268,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038301214575767,-1834.59423828125,304.1565246582031,0.8318702578544617,0.1656442433595657,0.1167290359735488,293.2240295410156,297.1499938964844,293.1499938964844,0.1653085500001907,-3605.79296875,304.1576232910156,0.9467245936393738,0.2412264198064804,0.2294050604104995,293.3338623046875,297.1499938964844,293.1499938964844,0.0066171451471745,-2333.8984375,299.6126403808594,0.5527431964874268,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,293.2808532714844,291.1730041503906,1.0,0.1829462796449661,0.9252636432647704,0.9252636432647704,1.0,1.0,-0.8027153611183167,0.3455784320831299,0.4571369588375091,0.1312840580940246,0.0,0.0,0.1137827858328819,25.74965476989746,25.0,0.6941444277763367,-4194.84912109375,64.52379608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936160683631897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043968871235847,0.1044011041522026,-4.218290541757597e-06,0.0,9.500840678811072e-05,0.0,0.0,4.0361328125,0.0,0.0,0.0,0.270412266254425,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087877195328474,-569.1204833984375,301.447021484375,0.5525169968605042,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169968605042,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024355366826057,-1814.702392578125,304.1566772460937,0.8288007974624634,0.163822740316391,0.1154665872454643,293.2236633300781,297.1499938964844,293.1499938964844,0.1637702584266662,-3578.974609375,304.1576538085937,0.9437226057052612,0.2394249886274337,0.2277074158191681,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492242574691,-2315.37109375,299.5460510253906,0.5525169968605042,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,293.2949523925781,291.17352294921875,1.0,0.1825776994228363,0.9253421425819396,0.9253421425819396,1.0,1.0,-0.7991759181022644,0.3440690040588379,0.4551069140434265,0.1304665356874466,0.0,0.0,0.1106198281049728,25.75545120239257,25.0,0.7328476309776306,-4164.18310546875,63.99015045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,303.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929817259311676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031263396143913,0.1031305566430091,-4.216304660076276e-06,0.0,9.43646373343654e-05,0.0,0.0,3.984254121780396,0.0,0.0,0.0,0.2702148258686065,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087877195328474,-569.1204833984375,301.447021484375,0.5525169968605042,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169968605042,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024355366826057,-1814.702392578125,304.1566772460937,0.8288007974624634,0.163822740316391,0.1154665872454643,293.2236633300781,297.1499938964844,293.1499938964844,0.1637702584266662,-3578.974609375,304.1576538085937,0.9437226057052612,0.2394249886274337,0.2277074158191681,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492242574691,-2315.37109375,299.5460510253906,0.5525169968605042,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,293.2949523925781,291.17352294921875,1.0,0.1825776994228363,0.9253421425819396,0.9253421425819396,1.0,1.0,-0.7991759181022644,0.3440690040588379,0.4551069140434265,0.1304665356874466,0.0,0.0,0.1106198281049728,25.75545120239257,25.0,0.7328476309776306,-4164.18310546875,63.99015045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,303.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929817259311676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031263396143913,0.1031305566430091,-4.216304660076276e-06,0.0,9.43646373343654e-05,0.0,0.0,3.984254121780396,0.0,0.0,0.0,0.2702148258686065,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087292781099677,-566.750732421875,301.4045715332031,0.5522896647453308,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522896647453308,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010113507509231,-1794.3291015625,304.1568298339844,0.8256446123123169,0.1619573980569839,0.1141737848520279,293.22332763671875,297.1499938964844,293.1499938964844,0.162234827876091,-3552.15283203125,304.1576538085937,0.9406774640083312,0.2376245856285095,0.2260102778673172,293.336181640625,297.1499938964844,293.1499938964844,0.0064813401550054,-2296.684814453125,299.4789428710937,0.5522896647453308,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,293.3093566894531,291.1741027832031,1.0,0.182206243276596,0.925430953502655,0.925430953502655,1.0,1.0,-0.7956007719039917,0.3425444364547729,0.4530563056468963,0.1296442002058029,0.0,0.0,0.1073791310191154,25.76134490966797,25.0,0.7822548151016235,-4133.3935546875,63.454551696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.0923345685005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018408015370369,0.1018450185656547,-4.214302862237673e-06,0.0,9.370784391649067e-05,0.0,0.0,3.931852340698242,0.0,0.0,0.0,0.270015686750412,4.0,0.0,1.0
