time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087292781099677,-566.750732421875,301.4045715332031,0.5522896647453308,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522896647453308,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010113507509231,-1794.3291015625,304.1568298339844,0.8256446123123169,0.1619573980569839,0.1141737848520279,293.22332763671875,297.1499938964844,293.1499938964844,0.162234827876091,-3552.15283203125,304.1576538085937,0.9406774640083312,0.2376245856285095,0.2260102778673172,293.336181640625,297.1499938964844,293.1499938964844,0.0064813401550054,-2296.684814453125,299.4789428710937,0.5522896647453308,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,293.3093566894531,291.1741027832031,1.0,0.182206243276596,0.925430953502655,0.925430953502655,1.0,1.0,-0.7956007719039917,0.3425444364547729,0.4530563056468963,0.1296442002058029,0.0,0.0,0.1073791310191154,25.76134490966797,25.0,0.7822548151016235,-4133.3935546875,63.454551696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.0923345685005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018408015370369,0.1018450185656547,-4.214302862237673e-06,0.0,9.370784391649067e-05,0.0,0.0,3.931852340698242,0.0,0.0,0.0,0.270015686750412,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.008670630864799,-564.3526611328125,301.3616027832031,0.5520614385604858,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520614385604858,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995567142963409,-1773.457275390625,304.156982421875,0.8223883509635925,0.1600463986396789,0.1128494068980217,293.2230529785156,297.1499938964844,293.1499938964844,0.1607036888599395,-3525.3515625,304.1576538085937,0.9375959038734436,0.2358264476060867,0.2243149727582931,293.33740234375,297.1499938964844,293.1499938964844,0.0064135231077671,-2277.8486328125,299.4112854003906,0.5520614385604858,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,293.3240661621094,291.1746826171875,1.0,0.1818318516016006,0.9255198240280152,0.9255198240280152,1.0,1.0,-0.7919899821281433,0.3410045206546783,0.4509854316711426,0.1288167089223861,0.0,0.0,0.10405745357275,25.767297744750977,25.0,0.821317195892334,-4102.4345703125,62.91706848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916730165481567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005396842956543,0.1005438938736915,-4.21228514824179e-06,0.0,9.30364549276419e-05,0.0,0.0,3.878905534744263,0.0,0.0,0.0,0.2698148190975189,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.008670630864799,-564.3526611328125,301.3616027832031,0.5520614385604858,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520614385604858,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995567142963409,-1773.457275390625,304.156982421875,0.8223883509635925,0.1600463986396789,0.1128494068980217,293.2230529785156,297.1499938964844,293.1499938964844,0.1607036888599395,-3525.3515625,304.1576538085937,0.9375959038734436,0.2358264476060867,0.2243149727582931,293.33740234375,297.1499938964844,293.1499938964844,0.0064135231077671,-2277.8486328125,299.4112854003906,0.5520614385604858,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,293.3240661621094,291.1746826171875,1.0,0.1818318516016006,0.9255198240280152,0.9255198240280152,1.0,1.0,-0.7919899821281433,0.3410045206546783,0.4509854316711426,0.1288167089223861,0.0,0.0,0.10405745357275,25.767297744750977,25.0,0.821317195892334,-4102.4345703125,62.91706848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916730165481567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005396842956543,0.1005438938736915,-4.21228514824179e-06,0.0,9.30364549276419e-05,0.0,0.0,3.878905534744263,0.0,0.0,0.0,0.2698148190975189,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086412420496344,-563.1435546875,301.3399658203125,0.5519469976425171,0.050000000745058,0.0457979664206504,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5519469976425171,0.050000000745058,0.0482274666428566,293.2193298339844,297.1499938964844,293.1499938964844,0.0988174527883529,-1762.826416015625,304.15704345703125,0.8207169771194458,0.1590729057788849,0.1121748313307762,293.222900390625,297.1499938964844,293.1499938964844,0.1599400490522384,-3511.9638671875,304.1576538085937,0.936043381690979,0.2349284589290619,0.2234682738780975,293.3380432128906,297.1499938964844,293.1499938964844,0.0063796481117606,-2268.377197265625,299.3772888183594,0.5519469976425171,0.050000000745058,0.2287703305482864,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,286.0477905273437,293.3315734863281,291.17498779296875,1.0,0.181643545627594,0.9255642294883728,0.9255642294883728,1.0,1.0,-0.7901708483695984,0.3402286767959595,0.4499422013759613,0.1284009367227554,0.0,0.0,0.1023654863238334,25.77030372619629,25.0,0.8345149159431458,-4086.878662109375,62.64759826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125305175781,303.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.0913365483283996,0.0,0.0,0.0,0.0,1.0,2.0071573089808226e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998831763863563,0.099891610443592,-8.43713860376738e-06,0.0,9.269498696085066e-05,0.0,0.0,3.852384805679321,0.0,0.0,0.0,0.269714206457138,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086118299514055,-561.9285278320312,301.3182067871094,0.5518323183059692,0.050000000745058,0.045798759907484,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5518323183059692,0.050000000745058,0.0482283011078834,293.2198791503906,297.1499938964844,293.1499938964844,0.0980706810951232,-1752.0728759765625,304.1571350097656,0.819014847278595,0.1580882370471954,0.1114924326539039,293.2227783203125,297.1499938964844,293.1499938964844,0.1591777503490448,-3498.58642578125,304.1576538085937,0.93448406457901,0.2340312600135803,0.2226222306489944,293.33868408203125,297.1499938964844,293.1499938964844,0.0063458052463829,-2258.873046875,299.3431701660156,0.5518323183059692,0.050000000745058,0.228774294257164,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.05584716796875,293.33917236328125,291.17529296875,1.0,0.1814545392990112,0.9256144762039183,0.9256144762039183,1.0,1.0,-0.7883431911468506,0.3394493460655212,0.4488938748836517,0.1279840469360351,0.0,0.0,0.1006545200943946,25.77332305908203,25.0,0.8422206044197083,-4071.27685546875,62.37773513793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.5160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.090996578335762,0.0,0.0,0.0,0.0,1.0,0.0001245038147317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099223181605339,0.0992770493030548,-5.3868363465880975e-05,0.0,9.234996105078608e-05,0.0,0.0,3.8273322582244873,0.0,0.0,0.0,0.2696170210838318,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.008552923798561,-559.4802856445312,301.2743530273437,0.5516021847724915,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516021847724915,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965518876910209,-1730.1630859375,304.15728759765625,0.8155014514923096,0.1560814678668975,0.1101018339395523,293.2225036621094,297.1499938964844,293.1499938964844,0.1576578170061111,-3471.8720703125,304.1576232910156,0.9313485026359558,0.2322395145893097,0.2209325730800628,293.3399658203125,297.1499938964844,293.1499938964844,0.0062782084569334,-2239.76611328125,299.2745666503906,0.5516021847724915,0.050000000745058,0.2287822514772415,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,293.35467529296875,291.1758728027344,1.0,0.1810743063688278,0.9257149696350098,0.9257149696350098,1.0,1.0,-0.7846599221229553,0.3378787040710449,0.4467812180519104,0.1271460503339767,0.0,0.0,0.0971729904413223,25.77943420410156,25.0,0.8321672081947327,-4039.890869140625,61.83657836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.090305395424366,0.0,0.0,0.0,0.0,1.0,0.0004615695215761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978912711143493,0.098359927535057,-0.0004686526372097,0.0,9.164849325316028e-05,0.0,0.0,3.789358377456665,0.0,0.0,0.0,0.2694531381130218,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.008552923798561,-559.4802856445312,301.2743530273437,0.5516021847724915,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516021847724915,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965518876910209,-1730.1630859375,304.15728759765625,0.8155014514923096,0.1560814678668975,0.1101018339395523,293.2225036621094,297.1499938964844,293.1499938964844,0.1576578170061111,-3471.8720703125,304.1576232910156,0.9313485026359558,0.2322395145893097,0.2209325730800628,293.3399658203125,297.1499938964844,293.1499938964844,0.0062782084569334,-2239.76611328125,299.2745666503906,0.5516021847724915,0.050000000745058,0.2287822514772415,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,293.35467529296875,291.1758728027344,1.0,0.1810743063688278,0.9257149696350098,0.9257149696350098,1.0,1.0,-0.7846599221229553,0.3378787040710449,0.4467812180519104,0.1271460503339767,0.0,0.0,0.0971729904413223,25.77943420410156,25.0,0.8321672081947327,-4039.890869140625,61.83657836914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.090305395424366,0.0,0.0,0.0,0.0,1.0,0.0004615695215761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978912711143493,0.098359927535057,-0.0004686526372097,0.0,9.164849325316028e-05,0.0,0.0,3.789358377456665,0.0,0.0,0.0,0.2694531381130218,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084939356893301,-557.0090942382812,301.2300720214844,0.5513707995414734,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513707995414734,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949979573488235,-1707.7025146484375,304.1574401855469,0.8118163347244263,0.1540237367153167,0.108675867319107,293.2222595214844,297.1499938964844,293.1499938964844,0.1561444997787475,-3445.218994140625,304.1576232910156,0.9281962513923644,0.2304515987634658,0.2192463874816894,293.3412475585937,297.1499938964844,293.1499938964844,0.0062107401899993,-2220.531982421875,299.2054748535156,0.5513707995414734,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,293.3705749511719,291.17645263671875,1.0,0.1806910336017608,0.9258154034614564,0.9258154034614564,1.0,1.0,-0.780938446521759,0.3362918198108673,0.4446466267108917,0.1263020783662796,0.0,0.0,0.0936158448457717,25.78565788269043,25.0,0.807073175907135,-4008.302001953125,61.2934799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.0895997956395149,0.0,0.0,0.0,0.0,1.0,0.000862383749336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965469256043434,0.0980407148599624,-0.0014937958912923,0.0,9.093240078072996e-05,0.0,0.0,3.774726390838623,0.0,0.0,0.0,0.2693493962287903,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084939356893301,-557.0090942382812,301.2300720214844,0.5513707995414734,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513707995414734,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949979573488235,-1707.7025146484375,304.1574401855469,0.8118163347244263,0.1540237367153167,0.108675867319107,293.2222595214844,297.1499938964844,293.1499938964844,0.1561444997787475,-3445.218994140625,304.1576232910156,0.9281962513923644,0.2304515987634658,0.2192463874816894,293.3412475585937,297.1499938964844,293.1499938964844,0.0062107401899993,-2220.531982421875,299.2054748535156,0.5513707995414734,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,293.3705749511719,291.17645263671875,1.0,0.1806910336017608,0.9258154034614564,0.9258154034614564,1.0,1.0,-0.780938446521759,0.3362918198108673,0.4446466267108917,0.1263020783662796,0.0,0.0,0.0936158448457717,25.78565788269043,25.0,0.807073175907135,-4008.302001953125,61.2934799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.0895997956395149,0.0,0.0,0.0,0.0,1.0,0.000862383749336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965469256043434,0.0980407148599624,-0.0014937958912923,0.0,9.093240078072996e-05,0.0,0.0,3.774726390838623,0.0,0.0,0.0,0.2693493962287903,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084348749369382,-554.5147705078125,301.1853332519531,0.551138162612915,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.551138162612915,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934067964553833,-1684.6705322265625,304.1576232910156,0.8079192042350769,0.1519134044647216,0.1072132885456085,293.2220458984375,297.1499938964844,293.1499938964844,0.1546380221843719,-3418.630615234375,304.1575927734375,0.9250354766845704,0.2286679148674011,0.217564046382904,293.3425598144531,297.1499938964844,293.1499938964844,0.0061433976516127,-2201.16943359375,299.1358947753906,0.551138162612915,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,293.3869323730469,291.1770324707031,1.0,0.1803046464920044,0.9259262084960938,0.9259262084960938,1.0,1.0,-0.7771777510643005,0.3346885740756988,0.4424892067909241,0.1254521459341049,0.0,0.0,0.0899836122989654,25.7919921875,25.0,0.7925364971160889,-3976.5576171875,60.74837493896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888809710741043,0.0,0.0,0.0,0.0,1.0,0.0012352638877928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951941460371017,0.0981573462486267,-0.0029632048681378,0.0,9.020289144245908e-05,0.0,0.0,3.7772390842437744,0.0,0.0,0.0,0.2692932486534118,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084348749369382,-554.5147705078125,301.1853332519531,0.551138162612915,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.551138162612915,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934067964553833,-1684.6705322265625,304.1576232910156,0.8079192042350769,0.1519134044647216,0.1072132885456085,293.2220458984375,297.1499938964844,293.1499938964844,0.1546380221843719,-3418.630615234375,304.1575927734375,0.9250354766845704,0.2286679148674011,0.217564046382904,293.3425598144531,297.1499938964844,293.1499938964844,0.0061433976516127,-2201.16943359375,299.1358947753906,0.551138162612915,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,293.3869323730469,291.1770324707031,1.0,0.1803046464920044,0.9259262084960938,0.9259262084960938,1.0,1.0,-0.7771777510643005,0.3346885740756988,0.4424892067909241,0.1254521459341049,0.0,0.0,0.0899836122989654,25.7919921875,25.0,0.7925364971160889,-3976.5576171875,60.74837493896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888809710741043,0.0,0.0,0.0,0.0,1.0,0.0012352638877928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951941460371017,0.0981573462486267,-0.0029632048681378,0.0,9.020289144245908e-05,0.0,0.0,3.7772390842437744,0.0,0.0,0.0,0.2692932486534118,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083757610991597,-551.9977416992188,301.14019775390625,0.5509044528007507,0.050000000745058,0.0458052121102809,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509044528007507,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.091777466237545,-1661.064453125,304.15777587890625,0.8037747144699097,0.1497504860162735,0.1057140231132507,293.2218017578125,297.1499938964844,293.1499938964844,0.1531384438276291,-3392.108154296875,304.1575622558594,0.9218754768371582,0.2268886268138885,0.2158857583999633,293.3438720703125,297.1499938964844,293.1499938964844,0.006076187826693,-2181.680908203125,299.0658874511719,0.5509044528007507,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,293.4036560058594,291.1775817871094,1.0,0.1799151301383972,0.9260369539260864,0.9260369539260864,1.0,1.0,-0.7733780145645142,0.3330687880516052,0.4403092265129089,0.1245959401130676,0.0,0.0,0.0862765088677406,25.79841041564941,25.0,0.7853047847747803,-3944.66357421875,60.20135116577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0881510898470878,0.0,0.0,0.0,0.0,1.0,0.0015506196068599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938345491886138,0.0984225794672966,-0.0045880293473601,0.0,8.94621480256319e-05,0.0,0.0,3.78568959236145,0.0,0.0,0.0,0.269255518913269,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083757610991597,-551.9977416992188,301.14019775390625,0.5509044528007507,0.050000000745058,0.0458052121102809,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509044528007507,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.091777466237545,-1661.064453125,304.15777587890625,0.8037747144699097,0.1497504860162735,0.1057140231132507,293.2218017578125,297.1499938964844,293.1499938964844,0.1531384438276291,-3392.108154296875,304.1575622558594,0.9218754768371582,0.2268886268138885,0.2158857583999633,293.3438720703125,297.1499938964844,293.1499938964844,0.006076187826693,-2181.680908203125,299.0658874511719,0.5509044528007507,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,293.4036560058594,291.1775817871094,1.0,0.1799151301383972,0.9260369539260864,0.9260369539260864,1.0,1.0,-0.7733780145645142,0.3330687880516052,0.4403092265129089,0.1245959401130676,0.0,0.0,0.0862765088677406,25.79841041564941,25.0,0.7853047847747803,-3944.66357421875,60.20135116577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0881510898470878,0.0,0.0,0.0,0.0,1.0,0.0015506196068599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938345491886138,0.0984225794672966,-0.0045880293473601,0.0,8.94621480256319e-05,0.0,0.0,3.78568959236145,0.0,0.0,0.0,0.269255518913269,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083461822941899,-550.7305908203125,301.11749267578125,0.5507871508598328,0.050000000745058,0.0458060353994369,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5507871508598328,0.050000000745058,0.048235960304737,293.22589111328125,297.1499938964844,293.1499938964844,0.090947687625885,-1649.0384521484375,304.1578674316406,0.8016357421875,0.148648589849472,0.1049501225352287,293.2217102050781,297.1499938964844,293.1499938964844,0.1523913890123367,-3378.8740234375,304.15753173828125,0.920298993587494,0.2260007560253143,0.2150482535362243,293.3445129394531,297.1499938964844,293.1499938964844,0.0060426285490393,-2171.888671875,299.0307006835937,0.5507871508598328,0.050000000745058,0.2288106232881546,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.1295471191406,293.41217041015625,291.1778564453125,1.0,0.1797191351652145,0.9260923266410828,0.9260923266410828,1.0,1.0,-0.7714630365371704,0.3322525322437286,0.4392105340957641,0.1241653710603714,0.0,0.0,0.0843942910432815,25.801645278930664,25.0,0.7779110670089722,-3928.649658203125,59.92707061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,303.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.0877825990319252,0.0,0.0,0.0,0.0,1.0,0.0016876605805009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931519791483879,0.098552793264389,-0.0054008192382752,0.0,8.90881783561781e-05,0.0,0.0,3.789851665496826,0.0,0.0,0.0,0.269237220287323,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083166034892201,-549.4583129882812,301.0946655273437,0.5506697297096252,0.050000000745058,0.0458068549633026,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506697297096252,0.050000000745058,0.0482368245720863,293.2266845703125,297.1499938964844,293.1499938964844,0.0901081785559654,-1636.8712158203125,304.157958984375,0.7994614839553833,0.1475339382886886,0.1041771620512008,293.2215881347656,297.1499938964844,293.1499938964844,0.1516461670398712,-3365.658203125,304.15753173828125,0.9187266230583192,0.2251140624284744,0.2142118066549301,293.3451538085937,297.1499938964844,293.1499938964844,0.0060091065242886,-2162.066650390625,298.99542236328125,0.5506697297096252,0.050000000745058,0.2288147360086441,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.1378479003906,293.4207763671875,291.1781311035156,1.0,0.1795223653316497,0.9261547923088074,0.9261547923088074,1.0,1.0,-0.7695384621620178,0.3314324021339416,0.4381060600280761,0.1237334385514259,0.0,0.0,0.0824945047497749,25.804887771606445,25.0,0.7649704217910767,-3912.6005859375,59.6523551940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290405273437,303.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.0874122232198715,0.0,0.0,0.0,0.0,1.0,0.0018135991413146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924679934978485,0.0986713543534278,-0.0062033561989665,0.0,8.871229510987177e-05,0.0,0.0,3.793564796447754,0.0,0.0,0.0,0.2692179083824157,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082574486732482,-546.8987426757812,301.0487365722656,0.5504346489906311,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504346489906311,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0884005352854728,-1612.12890625,304.1581726074219,0.7950108051300049,0.1452672183513641,0.1026050150394439,293.22137451171875,297.1499938964844,293.1499938964844,0.150161400437355,-3339.28564453125,304.1575012207031,0.9156007766723632,0.2233441770076751,0.2125422060489654,293.3464660644531,297.1499938964844,293.1499938964844,0.0059421816840767,-2142.3369140625,298.92449951171875,0.5504346489906311,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,293.43817138671875,291.1786499023437,1.0,0.1791265308856964,0.926279604434967,0.926279604434967,1.0,1.0,-0.7656618356704712,0.3297806680202484,0.4358811676502228,0.122865192592144,0.0,0.0,0.0786460191011428,25.811338424682617,25.0,0.7262495756149292,-3880.41845703125,59.10177612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,303.16265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866670161485672,0.0,0.0,0.0,0.0,1.0,0.0020389885175973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910973101854324,0.0988659486174583,-0.0077686379663646,0.0,8.795600297162309e-05,0.0,0.0,3.799335241317749,0.0,0.0,0.0,0.2691751718521118,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082574486732482,-546.8987426757812,301.0487365722656,0.5504346489906311,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504346489906311,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0884005352854728,-1612.12890625,304.1581726074219,0.7950108051300049,0.1452672183513641,0.1026050150394439,293.22137451171875,297.1499938964844,293.1499938964844,0.150161400437355,-3339.28564453125,304.1575012207031,0.9156007766723632,0.2233441770076751,0.2125422060489654,293.3464660644531,297.1499938964844,293.1499938964844,0.0059421816840767,-2142.3369140625,298.92449951171875,0.5504346489906311,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,293.43817138671875,291.1786499023437,1.0,0.1791265308856964,0.926279604434967,0.926279604434967,1.0,1.0,-0.7656618356704712,0.3297806680202484,0.4358811676502228,0.122865192592144,0.0,0.0,0.0786460191011428,25.811338424682617,25.0,0.7262495756149292,-3880.41845703125,59.10177612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,303.16265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866670161485672,0.0,0.0,0.0,0.0,1.0,0.0020389885175973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910973101854324,0.0988659486174583,-0.0077686379663646,0.0,8.795600297162309e-05,0.0,0.0,3.799335241317749,0.0,0.0,0.0,0.2691751718521118,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081983022391796,-544.319091796875,301.0023803710937,0.5501995086669922,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501995086669922,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866535380482673,-1586.8387451171875,304.1583557128906,0.7904250621795654,0.1429506689310073,0.1009976118803024,293.2211608886719,297.1499938964844,293.1499938964844,0.1486844420433044,-3312.995849609375,304.157470703125,0.9125109314918518,0.2215792834758758,0.2108771651983261,293.3477783203125,297.1499938964844,293.1499938964844,0.0058754049241542,-2122.491455078125,298.8531188964844,0.5501995086669922,0.050000000745058,0.2288312315940857,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1710205078125,293.45587158203125,291.1791381835937,1.0,0.1787275820970535,0.9264044761657716,0.9264044761657716,1.0,1.0,-0.7617484331130981,0.3281135261058807,0.433634877204895,0.1219910383224487,0.0,0.0,0.0747342556715011,25.817710876464844,25.0,0.675860583782196,-3848.14306640625,58.54967880249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,303.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859175249934196,0.0,0.0,0.0,0.0,1.0,0.0022374191321432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897242352366447,0.0990019366145134,-0.0092776995152235,0.0,8.719535981072113e-05,0.0,0.0,3.802816867828369,0.0,0.0,0.0,0.2691264152526855,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081983022391796,-544.319091796875,301.0023803710937,0.5501995086669922,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501995086669922,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866535380482673,-1586.8387451171875,304.1583557128906,0.7904250621795654,0.1429506689310073,0.1009976118803024,293.2211608886719,297.1499938964844,293.1499938964844,0.1486844420433044,-3312.995849609375,304.157470703125,0.9125109314918518,0.2215792834758758,0.2108771651983261,293.3477783203125,297.1499938964844,293.1499938964844,0.0058754049241542,-2122.491455078125,298.8531188964844,0.5501995086669922,0.050000000745058,0.2288312315940857,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1710205078125,293.45587158203125,291.1791381835937,1.0,0.1787275820970535,0.9264044761657716,0.9264044761657716,1.0,1.0,-0.7617484331130981,0.3281135261058807,0.433634877204895,0.1219910383224487,0.0,0.0,0.0747342556715011,25.817710876464844,25.0,0.675860583782196,-3848.14306640625,58.54967880249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,303.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859175249934196,0.0,0.0,0.0,0.0,1.0,0.0022374191321432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897242352366447,0.0990019366145134,-0.0092776995152235,0.0,8.719535981072113e-05,0.0,0.0,3.802816867828369,0.0,0.0,0.0,0.2691264152526855,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081391837447881,-541.7203369140625,300.9556579589844,0.5499650239944458,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650239944458,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848679840564727,-1561.0299072265625,304.1585388183594,0.7857131958007812,0.14058718085289,0.099356785416603,293.220947265625,297.1499938964844,293.1499938964844,0.1472156047821045,-3286.794677734375,304.15740966796875,0.9094720482826232,0.2198196500539779,0.2092169523239135,293.3490600585937,297.1499938964844,293.1499938964844,0.0058087846264243,-2102.534423828125,298.78131103515625,0.5499650239944458,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,293.4737243652344,291.1795654296875,1.0,0.1783255785703659,0.9265402555465698,0.9265402555465698,1.0,1.0,-0.7578006982803345,0.3264324069023132,0.4313682913780212,0.1211117431521415,0.0,0.0,0.070765733718872,25.823904037475582,25.0,0.6115406155586243,-3815.828369140625,57.996368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851659849286079,0.0,0.0,0.0,0.0,1.0,0.0024172707926481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883514359593391,0.0990961641073226,-0.0107447244226932,0.0,8.643265027785674e-05,0.0,0.0,3.8046624660491934,0.0,0.0,0.0,0.2690733075141907,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081391837447881,-541.7203369140625,300.9556579589844,0.5499650239944458,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650239944458,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848679840564727,-1561.0299072265625,304.1585388183594,0.7857131958007812,0.14058718085289,0.099356785416603,293.220947265625,297.1499938964844,293.1499938964844,0.1472156047821045,-3286.794677734375,304.15740966796875,0.9094720482826232,0.2198196500539779,0.2092169523239135,293.3490600585937,297.1499938964844,293.1499938964844,0.0058087846264243,-2102.534423828125,298.78131103515625,0.5499650239944458,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,293.4737243652344,291.1795654296875,1.0,0.1783255785703659,0.9265402555465698,0.9265402555465698,1.0,1.0,-0.7578006982803345,0.3264324069023132,0.4313682913780212,0.1211117431521415,0.0,0.0,0.070765733718872,25.823904037475582,25.0,0.6115406155586243,-3815.828369140625,57.996368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851659849286079,0.0,0.0,0.0,0.0,1.0,0.0024172707926481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883514359593391,0.0990961641073226,-0.0107447244226932,0.0,8.643265027785674e-05,0.0,0.0,3.8046624660491934,0.0,0.0,0.0,0.2690733075141907,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080801099538803,-539.1032104492188,300.9085693359375,0.5497320294380188,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5497320294380188,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830451846122741,-1534.740478515625,304.1587219238281,0.7808868288993835,0.1381803303956985,0.0976849198341369,293.2207336425781,297.1499938964844,293.1499938964844,0.1457552909851074,-3260.689697265625,304.1573791503906,0.9065006971359252,0.2180656343698501,0.2075618952512741,293.350341796875,297.1499938964844,293.1499938964844,0.005742319393903,-2082.46728515625,298.70904541015625,0.5497320294380188,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,293.49169921875,291.1799621582031,1.0,0.1779206842184066,0.9266760349273682,0.9266760349273682,1.0,1.0,-0.753821849822998,0.3247384428977966,0.4290834069252014,0.1202276945114135,0.0,0.0,0.0667480826377868,25.829797744750977,25.0,0.536379873752594,-3783.5380859375,57.44223785400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.9532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844146385788917,0.0,0.0,0.0,0.0,1.0,0.0025838615838438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869820564985275,0.0991634503006935,-0.0121813928708434,0.0,8.56701226439327e-05,0.0,0.0,3.80545711517334,0.0,0.0,0.0,0.2690175473690033,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080801099538803,-539.1032104492188,300.9085693359375,0.5497320294380188,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5497320294380188,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830451846122741,-1534.740478515625,304.1587219238281,0.7808868288993835,0.1381803303956985,0.0976849198341369,293.2207336425781,297.1499938964844,293.1499938964844,0.1457552909851074,-3260.689697265625,304.1573791503906,0.9065006971359252,0.2180656343698501,0.2075618952512741,293.350341796875,297.1499938964844,293.1499938964844,0.005742319393903,-2082.46728515625,298.70904541015625,0.5497320294380188,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,293.49169921875,291.1799621582031,1.0,0.1779206842184066,0.9266760349273682,0.9266760349273682,1.0,1.0,-0.753821849822998,0.3247384428977966,0.4290834069252014,0.1202276945114135,0.0,0.0,0.0667480826377868,25.829797744750977,25.0,0.536379873752594,-3783.5380859375,57.44223785400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.9532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844146385788917,0.0,0.0,0.0,0.0,1.0,0.0025838615838438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869820564985275,0.0991634503006935,-0.0121813928708434,0.0,8.56701226439327e-05,0.0,0.0,3.80545711517334,0.0,0.0,0.0,0.2690175473690033,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080505888909101,-537.7876586914062,300.8848876953125,0.5496162176132202,0.050000000745058,0.0458142831921577,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496162176132202,0.050000000745058,0.0482446476817131,293.2341003417969,297.1499938964844,293.1499938964844,0.0821197479963302,-1521.4208984375,304.1588134765625,0.7784335613250732,0.1369609087705612,0.0968376919627189,293.2206420898437,297.1499938964844,293.1499938964844,0.1450284868478775,-3247.67626953125,304.1573486328125,0.9050458669662476,0.2171908915042877,0.2067364603281021,293.3509826660156,297.1499938964844,293.1499938964844,0.0057091428898274,-2072.392578125,298.6727600097656,0.5496162176132202,0.050000000745058,0.2288518399000167,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.2120056152344,293.5007019042969,291.1801452636719,1.0,0.1777171641588211,0.9267439246177672,0.9267439246177672,1.0,1.0,-0.7518213987350464,0.3238869309425354,0.4279344975948334,0.1197839975357055,0.0,0.0,0.064722791314125,25.83260536193848,25.0,0.4974886178970337,-3767.41748046875,57.16493988037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,302.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0840397253632545,0.0,0.0,0.0,0.0,1.0,0.0026632032822817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862994790077209,0.0991894379258155,-0.012889957986772,0.0,8.528963371645659e-05,0.0,0.0,3.805558919906616,0.0,0.0,0.0,0.2689889967441559,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.008021093904972,-536.4681396484375,300.861083984375,0.5495008826255798,0.050000000745058,0.0458151027560234,294.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495008826255798,0.050000000745058,0.048245508223772,293.23492431640625,297.1499938964844,293.1499938964844,0.0811853781342506,-1507.9942626953125,304.1589050292969,0.7759562730789185,0.1357318609952926,0.0959835350513458,293.22052001953125,297.1499938964844,293.1499938964844,0.1443038880825042,-3234.68798828125,304.1573486328125,0.9036145210266112,0.2163177132606506,0.2059124261140823,293.35162353515625,297.1499938964844,293.1499938964844,0.0056760143488645,-2062.293701171875,298.6363525390625,0.5495008826255798,0.050000000745058,0.2288559228181839,291.18023681640625,291.1499938964844,275.25897216796875,272.6959228515625,286.2200622558594,293.5097045898437,291.1802978515625,1.0,0.177512988448143,0.9268195629119872,0.9268195629119872,1.0,1.0,-0.7498142719268799,0.3230328559875488,0.4267813861370086,0.1193395182490348,0.0,0.0,0.0626883655786514,25.8353214263916,25.0,0.4587483704090118,-3751.329345703125,56.88759613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0836656466126442,0.0,0.0,0.0,0.0,1.0,0.0027404262218624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856190025806427,0.0992126241326332,-0.0135936234146356,0.0,8.490999607602134e-05,0.0,0.0,3.805553436279297,0.0,0.0,0.0,0.2689602673053741,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079621439799666,-533.8153076171875,300.8132629394531,0.5492718815803528,0.050000000745058,0.0458167307078838,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492718815803528,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.079288363456726,-1480.8099365234375,304.1590881347656,0.7709318399429321,0.1332432627677917,0.0942539349198341,293.2203063964844,297.1499938964844,293.1499938964844,0.1428615748882293,-3208.793212890625,304.15728759765625,0.9008038640022278,0.2145762294530868,0.2042688727378845,293.3528747558594,297.1499938964844,293.1499938964844,0.0056098559871315,-2042.010009765625,298.563232421875,0.5492718815803528,0.050000000745058,0.2288640588521957,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.23602294921875,293.5277404785156,291.1805725097656,1.0,0.1771027594804763,0.9269709587097168,0.9269709587097168,1.0,1.0,-0.7457801103591919,0.3213167190551758,0.4244633913040161,0.1184476390480995,0.0,0.0,0.058594025671482,25.84046936035156,25.0,0.3930139541625976,-3719.261474609375,56.33279800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362121582031,302.8018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0829210951924324,0.0,0.0,0.0,0.0,1.0,0.0028892699629068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842652767896652,0.0992511585354805,-0.0149858836084604,0.0,8.415436604991555e-05,0.0,0.0,3.8052492141723633,0.0,0.0,0.0,0.2689023315906524,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079621439799666,-533.8153076171875,300.8132629394531,0.5492718815803528,0.050000000745058,0.0458167307078838,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492718815803528,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.079288363456726,-1480.8099365234375,304.1590881347656,0.7709318399429321,0.1332432627677917,0.0942539349198341,293.2203063964844,297.1499938964844,293.1499938964844,0.1428615748882293,-3208.793212890625,304.15728759765625,0.9008038640022278,0.2145762294530868,0.2042688727378845,293.3528747558594,297.1499938964844,293.1499938964844,0.0056098559871315,-2042.010009765625,298.563232421875,0.5492718815803528,0.050000000745058,0.2288640588521957,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.23602294921875,293.5277404785156,291.1805725097656,1.0,0.1771027594804763,0.9269709587097168,0.9269709587097168,1.0,1.0,-0.7457801103591919,0.3213167190551758,0.4244633913040161,0.1184476390480995,0.0,0.0,0.058594025671482,25.84046936035156,25.0,0.3930139541625976,-3719.261474609375,56.33279800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362121582031,302.8018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0829210951924324,0.0,0.0,0.0,0.0,1.0,0.0028892699629068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842652767896652,0.0992511585354805,-0.0149858836084604,0.0,8.415436604991555e-05,0.0,0.0,3.8052492141723633,0.0,0.0,0.0,0.2689023315906524,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079033244401216,-531.1470947265625,300.7650756835937,0.5490444898605347,0.050000000745058,0.0458183549344539,294.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5490444898605347,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773555934429168,-1453.2276611328125,304.1592712402344,0.7658271193504333,0.1307180374860763,0.092498630285263,293.2200927734375,297.1499938964844,293.1499938964844,0.1414276361465454,-3182.993408203125,304.1572570800781,0.8979966044425964,0.2128408104181289,0.2026309370994568,293.3540954589844,297.1499938964844,293.1499938964844,0.0055439220741391,-2021.640380859375,298.48974609375,0.5490444898605347,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,293.5458068847656,291.1808166503906,1.0,0.1766903102397918,0.9271222949028016,0.9271222949028016,1.0,1.0,-0.7417210340499878,0.3195904493331909,0.4221305847167969,0.1175522953271865,0.0,0.0,0.054470382630825,25.845327377319336,25.0,0.3545257747173309,-3687.379150390625,55.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0821820795536041,0.0,0.0,0.0,0.0,1.0,0.0030320871155709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829231441020965,0.0992844104766845,-0.0163612645119428,0.0,8.340436033904552e-05,0.0,0.0,3.804752588272095,0.0,0.0,0.0,0.2688446640968323,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079033244401216,-531.1470947265625,300.7650756835937,0.5490444898605347,0.050000000745058,0.0458183549344539,294.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807556152344,0.5490444898605347,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773555934429168,-1453.2276611328125,304.1592712402344,0.7658271193504333,0.1307180374860763,0.092498630285263,293.2200927734375,297.1499938964844,293.1499938964844,0.1414276361465454,-3182.993408203125,304.1572570800781,0.8979966044425964,0.2128408104181289,0.2026309370994568,293.3540954589844,297.1499938964844,293.1499938964844,0.0055439220741391,-2021.640380859375,298.48974609375,0.5490444898605347,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,293.5458068847656,291.1808166503906,1.0,0.1766903102397918,0.9271222949028016,0.9271222949028016,1.0,1.0,-0.7417210340499878,0.3195904493331909,0.4221305847167969,0.1175522953271865,0.0,0.0,0.054470382630825,25.845327377319336,25.0,0.3545257747173309,-3687.379150390625,55.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0821820795536041,0.0,0.0,0.0,0.0,1.0,0.0030320871155709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829231441020965,0.0992844104766845,-0.0163612645119428,0.0,8.340436033904552e-05,0.0,0.0,3.804752588272095,0.0,0.0,0.0,0.2688446640968323,4.0,0.0,1.0
