time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.0078445868566632,-528.4607543945312,300.71661376953125,0.5488188862800598,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488188862800598,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753833130002021,-1425.219970703125,304.15948486328125,0.7606458067893982,0.1281542927026748,0.0907162278890609,293.2198486328125,297.1499938964844,293.1499938964844,0.1400024145841598,-3157.29296875,304.1572265625,0.8951900005340576,0.2111120373010635,0.2009991258382797,293.3553161621094,297.1499938964844,293.1499938964844,0.0054781301878392,-2001.159912109375,298.4158630371094,0.5488188862800598,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,293.5639038085937,291.1810607910156,1.0,0.1762756407260894,0.927281141281128,0.927281141281128,1.0,1.0,-0.7376371622085571,0.3178544342517853,0.4197827279567718,0.1166534647345542,0.0,0.0,0.0503144338726997,25.84988212585449,25.0,0.3419921398162842,-3655.674560546875,55.2241325378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,302.64227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.081450343132019,0.0,0.0,0.0,0.0,1.0,0.0031697989907115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815921276807785,0.0993102863430976,-0.0177181530743837,0.0,8.266174700111151e-05,0.0,0.0,3.8039915561676025,0.0,0.0,0.0,0.2687868475914001,4.0,0.0,1.0
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.0078445868566632,-528.4607543945312,300.71661376953125,0.5488188862800598,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488188862800598,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753833130002021,-1425.219970703125,304.15948486328125,0.7606458067893982,0.1281542927026748,0.0907162278890609,293.2198486328125,297.1499938964844,293.1499938964844,0.1400024145841598,-3157.29296875,304.1572265625,0.8951900005340576,0.2111120373010635,0.2009991258382797,293.3553161621094,297.1499938964844,293.1499938964844,0.0054781301878392,-2001.159912109375,298.4158630371094,0.5488188862800598,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,293.5639038085937,291.1810607910156,1.0,0.1762756407260894,0.927281141281128,0.927281141281128,1.0,1.0,-0.7376371622085571,0.3178544342517853,0.4197827279567718,0.1166534647345542,0.0,0.0,0.0503144338726997,25.84988212585449,25.0,0.3419921398162842,-3655.674560546875,55.2241325378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,302.64227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.081450343132019,0.0,0.0,0.0,0.0,1.0,0.0031697989907115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815921276807785,0.0993102863430976,-0.0177181530743837,0.0,8.266174700111151e-05,0.0,0.0,3.8039915561676025,0.0,0.0,0.0,0.2687868475914001,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077859540469944,-525.75732421875,300.6678161621094,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485948324203491,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733704268932342,-1396.7952880859375,304.15966796875,0.7553961277008057,0.1255527734756469,0.0889072492718696,293.2196044921875,297.1499938964844,293.1499938964844,0.1385860592126846,-3131.69580078125,304.1571655273437,0.8923856616020203,0.2093902826309204,0.1993737816810608,293.3565368652344,297.1499938964844,293.1499938964844,0.0054125012829899,-1980.5762939453125,298.34161376953125,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2827453613281,293.5820617675781,291.1813049316406,1.0,0.1758588999509811,0.9274400472640992,0.9274400472640992,1.0,1.0,-0.7335291504859924,0.3161087930202484,0.417420357465744,0.1157510876655578,0.0,0.0,0.0461261421442031,25.85416603088379,25.0,0.3388486802577972,-3624.153564453125,54.67045211791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,302.5593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0807268992066383,0.0,0.0,0.0,0.0,1.0,0.0033035073429346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802722200751304,0.0993306711316108,-0.0190584473311901,0.0,8.192753739422187e-05,0.0,0.0,3.803035736083984,0.0,0.0,0.0,0.2687291204929352,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077859540469944,-525.75732421875,300.6678161621094,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485948324203491,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733704268932342,-1396.7952880859375,304.15966796875,0.7553961277008057,0.1255527734756469,0.0889072492718696,293.2196044921875,297.1499938964844,293.1499938964844,0.1385860592126846,-3131.69580078125,304.1571655273437,0.8923856616020203,0.2093902826309204,0.1993737816810608,293.3565368652344,297.1499938964844,293.1499938964844,0.0054125012829899,-1980.5762939453125,298.34161376953125,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2827453613281,293.5820617675781,291.1813049316406,1.0,0.1758588999509811,0.9274400472640992,0.9274400472640992,1.0,1.0,-0.7335291504859924,0.3161087930202484,0.417420357465744,0.1157510876655578,0.0,0.0,0.0461261421442031,25.85416603088379,25.0,0.3388486802577972,-3624.153564453125,54.67045211791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,302.5593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0807268992066383,0.0,0.0,0.0,0.0,1.0,0.0033035073429346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802722200751304,0.0993306711316108,-0.0190584473311901,0.0,8.192753739422187e-05,0.0,0.0,3.803035736083984,0.0,0.0,0.0,0.2687291204929352,4.0,0.0,1.0
824100,293.284423828125,297.1499938964844,293.1499938964844,0.0077566765248775,-524.3991088867188,300.643310546875,0.5484833717346191,0.050000000745058,0.045822374522686,294.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5484833717346191,0.050000000745058,0.0482531674206256,293.2422180175781,297.1499938964844,293.1499938964844,0.0723479837179184,-1382.4237060546875,304.1597595214844,0.75274658203125,0.1242374554276466,0.0879925861954689,293.219482421875,297.1499938964844,293.1499938964844,0.1378813236951828,-3118.93798828125,304.1571350097656,0.8909847736358643,0.2085321694612503,0.1985636949539184,293.35711669921875,297.1499938964844,293.1499938964844,0.0053797457367181,-1970.2459716796875,298.3043518066406,0.5484833717346191,0.050000000745058,0.2288922518491745,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.29034423828125,293.5911560058594,291.1814270019531,1.0,0.1756497621536255,0.9275195002555848,0.9275195002555848,1.0,1.0,-0.7314659357070923,0.3152323365211487,0.416233628988266,0.1152985394001007,0.0,0.0,0.0440194085240364,25.856216430664062,25.0,0.339888721704483,-3608.46142578125,54.39382553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,302.5171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0803685709834098,0.0,0.0,0.0,0.0,1.0,0.0033691204153001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796163603663444,0.099338874220848,-0.0197225157171487,0.0,8.156388503266498e-05,0.0,0.0,3.802488088607788,0.0,0.0,0.0,0.2687003016471863,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077274306677281,-523.0368041992188,300.6187438964844,0.5483722686767578,0.050000000745058,0.0458231717348098,294.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5483722686767578,0.050000000745058,0.0482540093362331,293.2430114746094,297.1499938964844,293.1499938964844,0.071314550936222,-1367.94580078125,304.1598815917969,0.7500811219215393,0.1229127198457717,0.0870711654424667,293.2193603515625,297.1499938964844,293.1499938964844,0.1371789276599884,-3106.20849609375,304.1571350097656,0.8895850777626038,0.2076760530471801,0.1977553814649582,293.35772705078125,297.1499938964844,293.1499938964844,0.0053470293059945,-1959.889892578125,298.2669982910156,0.5483722686767578,0.050000000745058,0.2288962304592132,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2978515625,293.6002502441406,291.1815490722656,1.0,0.1754401326179504,0.9276074767112732,0.9276074767112732,1.0,1.0,-0.7293968200683594,0.3143537044525146,0.4150431156158447,0.114845298230648,0.0,0.0,0.0419041439890861,25.85820770263672,25.0,0.3401510715484619,-3592.818359375,54.11736297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0800125822424888,0.0,0.0,0.0,0.0,1.0,0.0034340538550168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789632052183151,0.0993460342288017,-0.0203828252851963,0.0,8.12025973573327e-05,0.0,0.0,3.801903963088989,0.0,0.0,0.0,0.2686715424060821,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076690320856869,-520.2999877929688,300.5693359375,0.5481511950492859,0.050000000745058,0.0458247661590576,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481511950492859,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692145153880119,-1338.6824951171875,304.1600646972656,0.7447038888931274,0.1202352121472358,0.0852087289094924,293.2191162109375,297.1499938964844,293.1499938964844,0.135781317949295,-3080.83740234375,304.1570739746094,0.8867902159690857,0.2059696912765503,0.1961442679166793,293.35888671875,297.1499938964844,293.1499938964844,0.0052817114628851,-1939.101806640625,298.1920471191406,0.5481511950492859,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.31268310546875,293.6184387207031,291.1817932128906,1.0,0.1750194877386093,0.92778342962265,0.92778342962265,1.0,1.0,-0.7252416610717773,0.3125898540019989,0.4126518070697784,0.1139363348484039,0.0,0.0,0.0376491546630859,25.86199951171875,25.0,0.3386126160621643,-3561.68505859375,53.565086364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,302.3872985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0793074667453765,0.0,0.0,0.0,0.0,1.0,0.0035622410941869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776653736829757,0.0993578508496284,-0.0216924734413623,0.0,8.048699965002015e-05,0.0,0.0,3.8006534576416016,0.0,0.0,0.0,0.2686142325401306,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076690320856869,-520.2999877929688,300.5693359375,0.5481511950492859,0.050000000745058,0.0458247661590576,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481511950492859,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692145153880119,-1338.6824951171875,304.1600646972656,0.7447038888931274,0.1202352121472358,0.0852087289094924,293.2191162109375,297.1499938964844,293.1499938964844,0.135781317949295,-3080.83740234375,304.1570739746094,0.8867902159690857,0.2059696912765503,0.1961442679166793,293.35888671875,297.1499938964844,293.1499938964844,0.0052817114628851,-1939.101806640625,298.1920471191406,0.5481511950492859,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.31268310546875,293.6184387207031,291.1817932128906,1.0,0.1750194877386093,0.92778342962265,0.92778342962265,1.0,1.0,-0.7252416610717773,0.3125898540019989,0.4126518070697784,0.1139363348484039,0.0,0.0,0.0376491546630859,25.86199951171875,25.0,0.3386126160621643,-3561.68505859375,53.565086364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,302.3872985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0793074667453765,0.0,0.0,0.0,0.0,1.0,0.0035622410941869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776653736829757,0.0993578508496284,-0.0216924734413623,0.0,8.048699965002015e-05,0.0,0.0,3.8006534576416016,0.0,0.0,0.0,0.2686142325401306,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076107932254672,-517.5484619140625,300.5196838378906,0.5479316115379333,0.050000000745058,0.0458263531327247,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5479316115379333,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.0670704767107963,-1309.03271484375,304.1602783203125,0.7392621636390686,0.1175225004553794,0.0833215340971946,293.2188720703125,297.1499938964844,293.1499938964844,0.1343929916620254,-3055.578369140625,304.15704345703125,0.8840019106864929,0.204270988702774,0.1945402920246124,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165808156132,-1918.2247314453125,298.1167297363281,0.5479316115379333,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272705078125,293.6366882324219,291.1820373535156,1.0,0.1745971590280532,0.9279593825340272,0.9279593825340272,1.0,1.0,-0.7210650444030762,0.3108176290988922,0.4102473855018616,0.1130242645740509,0.0,0.0,0.0333626642823219,25.86557006835937,25.0,0.3420293629169464,-3530.771728515625,53.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786109492182731,0.0,0.0,0.0,0.0,1.0,0.0036887158639729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763794109225273,0.0993669852614402,-0.0229875706136226,0.0,7.978011853992939e-05,0.0,0.0,3.7993180751800537,0.0,0.0,0.0,0.2685573697090149,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076107932254672,-517.5484619140625,300.5196838378906,0.5479316115379333,0.050000000745058,0.0458263531327247,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5479316115379333,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.0670704767107963,-1309.03271484375,304.1602783203125,0.7392621636390686,0.1175225004553794,0.0833215340971946,293.2188720703125,297.1499938964844,293.1499938964844,0.1343929916620254,-3055.578369140625,304.15704345703125,0.8840019106864929,0.204270988702774,0.1945402920246124,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165808156132,-1918.2247314453125,298.1167297363281,0.5479316115379333,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272705078125,293.6366882324219,291.1820373535156,1.0,0.1745971590280532,0.9279593825340272,0.9279593825340272,1.0,1.0,-0.7210650444030762,0.3108176290988922,0.4102473855018616,0.1130242645740509,0.0,0.0,0.0333626642823219,25.86557006835937,25.0,0.3420293629169464,-3530.771728515625,53.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786109492182731,0.0,0.0,0.0,0.0,1.0,0.0036887158639729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763794109225273,0.0993669852614402,-0.0229875706136226,0.0,7.978011853992939e-05,0.0,0.0,3.7993180751800537,0.0,0.0,0.0,0.2685573697090149,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.007509458810091,-512.6856689453125,300.43707275390625,0.5468183755874634,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183755874634,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635289847850799,-1260.4136962890625,304.1628112792969,0.7295042276382446,0.1125956028699874,0.0802222192287445,293.2291564941406,297.1499938964844,293.1499938964844,0.1316771507263183,-3005.538330078125,304.1592712402344,0.8775204420089722,0.2004219442605972,0.1913486719131469,293.37335205078125,297.1499938964844,293.1499938964844,0.0051189539954066,-1886.5557861328125,298.0079650878906,0.5468183755874634,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3371276855469,293.6492919921875,291.1843566894531,1.0,0.1741080731153488,0.9281449913978576,0.9281449913978576,1.0,1.0,-0.7135840654373169,0.3076331913471222,0.4059508442878723,0.1114121004939079,0.0,0.0,0.0288104619830846,26.011484146118164,25.0,3.764576196670532,-3496.199951171875,52.20650863647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.077919140458107,0.0,0.0,0.0,0.0,1.0,0.0038158698007464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750737637281417,0.0993601754307746,-0.0242864154279232,0.0,7.907802500994876e-05,0.0,0.0,3.797365188598633,0.0,0.0,0.0,0.2684983015060425,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.007509458810091,-512.6856689453125,300.43707275390625,0.5468183755874634,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183755874634,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635289847850799,-1260.4136962890625,304.1628112792969,0.7295042276382446,0.1125956028699874,0.0802222192287445,293.2291564941406,297.1499938964844,293.1499938964844,0.1316771507263183,-3005.538330078125,304.1592712402344,0.8775204420089722,0.2004219442605972,0.1913486719131469,293.37335205078125,297.1499938964844,293.1499938964844,0.0051189539954066,-1886.5557861328125,298.0079650878906,0.5468183755874634,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3371276855469,293.6492919921875,291.1843566894531,1.0,0.1741080731153488,0.9281449913978576,0.9281449913978576,1.0,1.0,-0.7135840654373169,0.3076331913471222,0.4059508442878723,0.1114121004939079,0.0,0.0,0.0288104619830846,26.011484146118164,25.0,3.764576196670532,-3496.199951171875,52.20650863647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.077919140458107,0.0,0.0,0.0,0.0,1.0,0.0038158698007464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750737637281417,0.0993601754307746,-0.0242864154279232,0.0,7.907802500994876e-05,0.0,0.0,3.797365188598633,0.0,0.0,0.0,0.2684983015060425,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074219852685928,-508.40667724609375,300.3610534667969,0.5459873080253601,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5459873080253601,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.060000229626894,-1212.743408203125,304.16436767578125,0.7199954986572266,0.1083864942193031,0.0771971568465232,293.23406982421875,297.1499938964844,293.1499938964844,0.1291100978851318,-2958.22607421875,304.160400390625,0.8717513084411621,0.1974146068096161,0.1883642971515655,293.3828430175781,297.1499938964844,293.1499938964844,0.0050316248089075,-1857.8626708984373,297.90594482421875,0.5459873080253601,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,293.6407775878906,291.18707275390625,1.0,0.1735644191503524,0.9283305406570436,0.9283305406570436,1.0,1.0,-0.7064229846000671,0.3045922815799713,0.4018307030200958,0.1098626926541328,0.0,0.0,0.0236411690711975,26.1081657409668,25.0,2.7192111015319824,-3460.809814453125,51.39131164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1122131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772166848182678,0.0,0.0,0.0,0.0,1.0,0.0039555733092129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736003890633583,0.0993023589253425,-0.0257019735872745,0.0,7.836511940695345e-05,0.0,0.0,3.793245792388916,0.0,0.0,0.0,0.2684275805950165,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074219852685928,-508.40667724609375,300.3610534667969,0.5459873080253601,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5459873080253601,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.060000229626894,-1212.743408203125,304.16436767578125,0.7199954986572266,0.1083864942193031,0.0771971568465232,293.23406982421875,297.1499938964844,293.1499938964844,0.1291100978851318,-2958.22607421875,304.160400390625,0.8717513084411621,0.1974146068096161,0.1883642971515655,293.3828430175781,297.1499938964844,293.1499938964844,0.0050316248089075,-1857.8626708984373,297.90594482421875,0.5459873080253601,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,293.6407775878906,291.18707275390625,1.0,0.1735644191503524,0.9283305406570436,0.9283305406570436,1.0,1.0,-0.7064229846000671,0.3045922815799713,0.4018307030200958,0.1098626926541328,0.0,0.0,0.0236411690711975,26.1081657409668,25.0,2.7192111015319824,-3460.809814453125,51.39131164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1122131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772166848182678,0.0,0.0,0.0,0.0,1.0,0.0039555733092129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736003890633583,0.0993023589253425,-0.0257019735872745,0.0,7.836511940695345e-05,0.0,0.0,3.793245792388916,0.0,0.0,0.0,0.2684275805950165,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073808394372463,-506.4017028808594,300.32427978515625,0.5457026958465576,0.050000000745058,0.0458425842225551,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457026958465576,0.050000000745058,0.0482744462788105,293.2682189941406,297.1499938964844,293.1499938964844,0.0583398006856441,-1190.5914306640625,304.164794921875,0.7154554724693298,0.1063931509852409,0.0757849514484405,293.2355651855469,297.1499938964844,293.1499938964844,0.1279874593019485,-2937.556396484375,304.1605529785156,0.8693169355392456,0.1960559338331222,0.187046393752098,293.3865051269531,297.1499938964844,293.1499938964844,0.0049898298457264,-1844.13720703125,297.8559265136719,0.5457026958465576,0.050000000745058,0.2289931923151016,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.3311462402344,293.6371459960937,291.1869506835937,1.0,0.1732840538024902,0.9284233450889589,0.9284233450889589,1.0,1.0,-0.703164279460907,0.3032096922397613,0.3999545872211456,0.1091587617993354,0.0,0.0,0.0211495347321033,26.134492874145508,25.0,0.9402284622192384,-3443.74658203125,51.00251388549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.0768588632345199,0.0,0.0,0.0,0.0,1.0,0.0040270332247018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728734880685806,0.0992922559380531,-0.0264187641441822,0.0,7.800197636242956e-05,0.0,0.0,3.791892290115357,0.0,0.0,0.0,0.2683939635753631,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073409737087786,-504.4583740234375,300.28814697265625,0.5454663038253784,0.050000000745058,0.0458443351089954,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454663038253784,0.050000000745058,0.0482762902975082,293.2705078125,297.1499938964844,293.1499938964844,0.056713193655014,-1169.0516357421875,304.1650390625,0.7108598351478577,0.1044453531503677,0.0744092464447021,293.2366638183594,297.1499938964844,293.1499938964844,0.1269243955612182,-2917.978271484375,304.1605834960937,0.867047131061554,0.1947542279958725,0.1857917457818985,293.3896179199219,297.1499938964844,293.1499938964844,0.0049489671364426,-1830.69921875,297.8064880371094,0.5454663038253784,0.050000000745058,0.2290019392967224,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,286.32940673828125,293.6348876953125,291.18634033203125,1.0,0.1730003803968429,0.9285425543785096,0.9285425543785096,1.0,1.0,-0.700022280216217,0.3018779456615448,0.3981443345546722,0.1084812358021736,0.0,0.0,0.0187561959028244,26.152645111083984,25.0,-0.5359902381896973,-3427.433837890625,50.62115859985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.0025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0764973685145378,0.0,0.0,0.0,0.0,1.0,0.0040971217676997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721815451979637,0.0992972254753112,-0.0271156802773475,0.0,7.763510075164959e-05,0.0,0.0,3.791162490844727,0.0,0.0,0.0,0.2683631777763366,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072640250436961,-500.6891784667969,300.217529296875,0.5450907945632935,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907945632935,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535218529403209,-1127.221435546875,304.16534423828125,0.7013803124427795,0.100648246705532,0.0717353150248527,293.2380676269531,297.1499938964844,293.1499938964844,0.1249178200960159,-2880.972900390625,304.160400390625,0.8628436923027039,0.192273199558258,0.1834128946065902,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693264834582,-1804.394287109375,297.7090148925781,0.5450907945632935,0.050000000745058,0.2290159165859222,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,286.32684326171875,293.6339111328125,291.1845092773437,1.0,0.1724277287721634,0.928781032562256,0.928781032562256,1.0,1.0,-0.6939818263053894,0.2993196845054626,0.3946621119976043,0.1071803420782089,0.0,0.0,0.0142132453620433,26.17254447937012,25.0,-2.297482252120972,-3396.62939453125,49.87636184692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.07576934248209,0.0,0.0,0.0,0.0,1.0,0.0042321030050516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708890110254287,0.099325992166996,-0.0284369774162769,0.0,7.689625635975972e-05,0.0,0.0,3.7905640602111816,0.0,0.0,0.0,0.2683079242706299,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072640250436961,-500.6891784667969,300.217529296875,0.5450907945632935,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450907945632935,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535218529403209,-1127.221435546875,304.16534423828125,0.7013803124427795,0.100648246705532,0.0717353150248527,293.2380676269531,297.1499938964844,293.1499938964844,0.1249178200960159,-2880.972900390625,304.160400390625,0.8628436923027039,0.192273199558258,0.1834128946065902,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693264834582,-1804.394287109375,297.7090148925781,0.5450907945632935,0.050000000745058,0.2290159165859222,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,286.32684326171875,293.6339111328125,291.1845092773437,1.0,0.1724277287721634,0.928781032562256,0.928781032562256,1.0,1.0,-0.6939818263053894,0.2993196845054626,0.3946621119976043,0.1071803420782089,0.0,0.0,0.0142132453620433,26.17254447937012,25.0,-2.297482252120972,-3396.62939453125,49.87636184692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.07576934248209,0.0,0.0,0.0,0.0,1.0,0.0042321030050516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708890110254287,0.099325992166996,-0.0284369774162769,0.0,7.689625635975972e-05,0.0,0.0,3.7905640602111816,0.0,0.0,0.0,0.2683079242706299,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.007191754411906,-497.25921630859375,300.1469116210937,0.5448033213615417,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448033213615417,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504233837127685,-1087.1766357421875,304.1653747558594,0.6919168829917908,0.0969455018639564,0.0691351145505905,293.2386779785156,297.1499938964844,293.1499938964844,0.1231068670749664,-2847.649169921875,304.159912109375,0.8589611649513245,0.1899164319038391,0.1811624616384506,293.3982238769531,297.1499938964844,293.1499938964844,0.0047919270582497,-1779.1524658203125,297.6103515625,0.5448033213615417,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.324951171875,293.6367492675781,291.1719970703125,1.0,0.1718527823686599,0.9290194511413574,0.9290194511413574,1.0,1.0,-0.6881785988807678,0.2968642711639404,0.3913143575191498,0.1059323772788047,0.0,0.0,0.0108866496011614,26.177709579467773,25.0,-27.71553611755371,-3289.624755859375,49.15221405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8046875,18000.0,0.0,0.0,0.0749979168176651,0.0,0.0,0.0,0.0,1.0,0.0046464004553854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654935091733932,0.0977483987808227,-0.0322548933327198,0.0,7.611335604451597e-05,0.0,0.0,3.724234104156494,0.0,0.0,0.0,0.2679475247859955,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.007191754411906,-497.25921630859375,300.1469116210937,0.5448033213615417,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448033213615417,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504233837127685,-1087.1766357421875,304.1653747558594,0.6919168829917908,0.0969455018639564,0.0691351145505905,293.2386779785156,297.1499938964844,293.1499938964844,0.1231068670749664,-2847.649169921875,304.159912109375,0.8589611649513245,0.1899164319038391,0.1811624616384506,293.3982238769531,297.1499938964844,293.1499938964844,0.0047919270582497,-1779.1524658203125,297.6103515625,0.5448033213615417,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.324951171875,293.6367492675781,291.1719970703125,1.0,0.1718527823686599,0.9290194511413574,0.9290194511413574,1.0,1.0,-0.6881785988807678,0.2968642711639404,0.3913143575191498,0.1059323772788047,0.0,0.0,0.0108866496011614,26.177709579467773,25.0,-27.71553611755371,-3289.624755859375,49.15221405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8046875,18000.0,0.0,0.0,0.0749979168176651,0.0,0.0,0.0,0.0,1.0,0.0046464004553854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654935091733932,0.0977483987808227,-0.0322548933327198,0.0,7.611335604451597e-05,0.0,0.0,3.724234104156494,0.0,0.0,0.0,0.2679475247859955,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071321772411465,-494.8337707519531,300.06951904296875,0.5445703268051147,0.050000000745058,0.0458510406315326,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5445703268051147,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474686175584793,-1049.5902099609375,304.1651916503906,0.6824506521224976,0.0933085456490516,0.0665839537978172,293.2387390136719,297.1499938964844,293.1499938964844,0.1216088980436325,-2820.44287109375,304.1591491699219,0.8553018569946289,0.1876555234193802,0.179006814956665,293.40093994140625,297.1499938964844,293.1499938964844,0.0047232718206942,-1758.0775146484375,297.4997253417969,0.5445703268051147,0.050000000745058,0.2290354371070861,291.1433410644531,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,293.64263916015625,291.1448974609375,1.0,0.1712798178195953,0.9292637705802916,0.9292637705802916,1.0,1.0,-0.6825446486473083,0.2944827377796173,0.388061910867691,0.1047226563096046,0.0,0.0,0.0143001535907387,26.17399406433105,25.0,-8.109245300292969,-3362.592529296875,48.44649505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3567199707031,301.6361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.734375,18000.0,0.0,0.0,0.07398621737957,0.0,0.0,0.0,0.0,1.0,0.0045391055755317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695997774600982,0.1009028851985931,-0.0313031077384948,0.0,7.508660200983286e-05,0.0,0.0,3.847299814224243,0.0,0.0,0.0,0.2683557569980621,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071321772411465,-494.8337707519531,300.06951904296875,0.5445703268051147,0.050000000745058,0.0458510406315326,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5445703268051147,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474686175584793,-1049.5902099609375,304.1651916503906,0.6824506521224976,0.0933085456490516,0.0665839537978172,293.2387390136719,297.1499938964844,293.1499938964844,0.1216088980436325,-2820.44287109375,304.1591491699219,0.8553018569946289,0.1876555234193802,0.179006814956665,293.40093994140625,297.1499938964844,293.1499938964844,0.0047232718206942,-1758.0775146484375,297.4997253417969,0.5445703268051147,0.050000000745058,0.2290354371070861,291.1433410644531,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,293.64263916015625,291.1448974609375,1.0,0.1712798178195953,0.9292637705802916,0.9292637705802916,1.0,1.0,-0.6825446486473083,0.2944827377796173,0.388061910867691,0.1047226563096046,0.0,0.0,0.0143001535907387,26.17399406433105,25.0,-8.109245300292969,-3362.592529296875,48.44649505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3567199707031,301.6361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.734375,18000.0,0.0,0.0,0.07398621737957,0.0,0.0,0.0,0.0,1.0,0.0045391055755317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695997774600982,0.1009028851985931,-0.0313031077384948,0.0,7.508660200983286e-05,0.0,0.0,3.847299814224243,0.0,0.0,0.0,0.2683557569980621,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070492886006832,-490.0731506347656,300.012451171875,0.5443698763847351,0.050000000745058,0.0458525568246841,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443698763847351,0.050000000745058,0.0482849478721618,293.2806396484375,297.1499938964844,293.1499938964844,0.0441911481320858,-1007.6146240234376,304.16558837890625,0.6729663014411926,0.0897062048316001,0.0640643015503883,293.23846435546875,297.1499938964844,293.1499938964844,0.1195437237620353,-2781.38525390625,304.1595153808594,0.8518019318580627,0.1854629218578338,0.1769236922264099,293.4031066894531,297.1499938964844,293.1499938964844,0.0046418439596891,-1728.532958984375,297.42169189453125,0.5443698763847351,0.050000000745058,0.2290430068969726,291.17236328125,291.1499938964844,275.3376770019531,272.73126220703125,286.32110595703125,293.64947509765625,291.1727905273437,1.0,0.1707113087177276,0.9295080304145812,0.9295080304145812,1.0,1.0,-0.677033543586731,0.2921550571918487,0.3848784863948822,0.1035410985350608,0.0,0.0,0.0094208428636193,26.16522979736328,25.0,3.5084636211395264,-3249.720458984375,47.75746154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.650390625,18000.0,0.0,0.0,0.0733186155557632,0.0,0.0,0.0,0.0,1.0,0.004820613656193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640405043959617,0.0977808311581611,-0.0337403230369091,0.0,7.440907938871533e-05,0.0,0.0,3.725638866424561,0.0,0.0,0.0,0.2678879499435425,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070492886006832,-490.0731506347656,300.012451171875,0.5443698763847351,0.050000000745058,0.0458525568246841,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443698763847351,0.050000000745058,0.0482849478721618,293.2806396484375,297.1499938964844,293.1499938964844,0.0441911481320858,-1007.6146240234376,304.16558837890625,0.6729663014411926,0.0897062048316001,0.0640643015503883,293.23846435546875,297.1499938964844,293.1499938964844,0.1195437237620353,-2781.38525390625,304.1595153808594,0.8518019318580627,0.1854629218578338,0.1769236922264099,293.4031066894531,297.1499938964844,293.1499938964844,0.0046418439596891,-1728.532958984375,297.42169189453125,0.5443698763847351,0.050000000745058,0.2290430068969726,291.17236328125,291.1499938964844,275.3376770019531,272.73126220703125,286.32110595703125,293.64947509765625,291.1727905273437,1.0,0.1707113087177276,0.9295080304145812,0.9295080304145812,1.0,1.0,-0.677033543586731,0.2921550571918487,0.3848784863948822,0.1035410985350608,0.0,0.0,0.0094208428636193,26.16522979736328,25.0,3.5084636211395264,-3249.720458984375,47.75746154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.650390625,18000.0,0.0,0.0,0.0733186155557632,0.0,0.0,0.0,0.0,1.0,0.004820613656193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640405043959617,0.0977808311581611,-0.0337403230369091,0.0,7.440907938871533e-05,0.0,0.0,3.725638866424561,0.0,0.0,0.0,0.2678879499435425,4.0,0.0,1.0
825300,293.3285522460937,297.1499938964844,293.1499938964844,0.0070204827934503,-489.0152282714844,299.97430419921875,0.5442748665809631,0.050000000745058,0.0458532758057117,294.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5442748665809631,0.050000000745058,0.0482857078313827,293.2813720703125,297.1499938964844,293.1499938964844,0.0427481047809124,-989.5875244140624,304.1653747558594,0.6682004928588867,0.0879083424806594,0.0628074184060096,293.2382507324219,297.1499938964844,293.1499938964844,0.118913933634758,-2770.10009765625,304.158935546875,0.8500891327857971,0.184386134147644,0.1759007424116134,293.4040222167969,297.1499938964844,293.1499938964844,0.0046062860637903,-1717.8800048828125,297.3669128417969,0.5442748665809631,0.050000000745058,0.2290466129779815,291.1560974121094,291.1499938964844,275.3310241699219,272.7283935546875,286.3197937011719,293.6533508300781,291.14117431640625,1.0,0.1704289615154266,0.929630160331726,0.929630160331726,1.0,1.0,-0.6743035316467285,0.2910026609897613,0.3833008706569671,0.1029564812779426,0.0,0.0,0.0104090701788663,26.16015243530273,25.0,-60.5745849609375,-3150.844482421875,47.41794967651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34765625,300.81695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9609375,18000.0,0.0,0.0,0.0728840827941894,0.0,0.0,0.0,0.0,1.0,0.0053062015213072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0590781345963478,0.0964530333876609,-0.0373748987913131,0.0,7.396807632176206e-05,0.0,0.0,3.66620397567749,0.0,0.0,0.0,0.267587810754776,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0069994879886507,-488.5521240234375,299.9294738769531,0.5441840887069702,0.050000000745058,0.0458539649844169,294.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5441840887069702,0.050000000745058,0.0482864342629909,293.2820129394531,297.1499938964844,293.1499938964844,0.0413593389093875,-972.3768310546876,304.16510009765625,0.6634382009506226,0.08611860871315,0.0615540370345115,293.2379455566406,297.1499938964844,293.1499938964844,0.1184103786945343,-2761.3330078125,304.1582336425781,0.8484048843383789,0.1833262741565704,0.1748920679092407,293.40478515625,297.1499938964844,293.1499938964844,0.0045771719887852,-1710.076904296875,297.30108642578125,0.5441840887069702,0.050000000745058,0.2290500551462173,291.1184387207031,291.1499938964844,275.3237609863281,272.7252502441406,286.318603515625,293.6579895019531,291.1150207519531,1.0,0.1701480448246002,0.9297580122947692,0.9297580122947692,1.0,1.0,-0.6715946197509766,0.2898597419261932,0.3817348480224609,0.1023768857121467,0.0,0.0,0.0163952857255935,26.15449333190918,25.0,-19.099180221557617,-3349.024658203125,47.08208847045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,301.3631286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.2421875,18000.0,0.0,0.0,0.0723081603646278,0.0,0.0,0.0,0.0,1.0,0.0047367447987198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695285648107528,0.1025484129786491,-0.0330198518931865,0.0,7.338358409469947e-05,0.0,0.0,3.90740704536438,0.0,0.0,0.0,0.2684628963470459,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.006906867492944,-482.51708984375,299.88385009765625,0.544012188911438,0.050000000745058,0.0458552725613117,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.544012188911438,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.0379155948758125,-928.1265258789062,304.1658020019531,0.6539582014083862,0.082544058561325,0.0590579435229301,293.2372741699219,297.1499938964844,293.1499938964844,0.1160676255822181,-2716.06982421875,304.1593933105469,0.8451098799705505,0.1812382340431213,0.1729128062725067,293.4062805175781,297.1499938964844,293.1499938964844,0.004492518492043,-1676.675537109375,297.2407531738281,0.544012188911438,0.050000000745058,0.2290565967559814,291.1791381835937,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,293.6663513183594,291.18853759765625,1.0,0.1695909947156906,0.9300135970115662,0.9300135970115662,1.0,1.0,-0.6662346720695496,0.2875996530056,0.378635048866272,0.1012315154075622,0.0,0.0,0.009313965216279,26.141977310180664,25.0,54.07417297363281,-3302.338623046875,46.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,301.8810119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.365234375,18000.0,0.0,0.0,0.0718711838126182,0.0,0.0,0.0,0.0,1.0,0.0046223308891057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676448866724968,0.099710501730442,-0.0320656113326549,0.0,7.29401217540726e-05,0.0,0.0,3.804373264312744,0.0,0.0,0.0,0.2681986093521118,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.006906867492944,-482.51708984375,299.88385009765625,0.544012188911438,0.050000000745058,0.0458552725613117,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.544012188911438,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.0379155948758125,-928.1265258789062,304.1658020019531,0.6539582014083862,0.082544058561325,0.0590579435229301,293.2372741699219,297.1499938964844,293.1499938964844,0.1160676255822181,-2716.06982421875,304.1593933105469,0.8451098799705505,0.1812382340431213,0.1729128062725067,293.4062805175781,297.1499938964844,293.1499938964844,0.004492518492043,-1676.675537109375,297.2407531738281,0.544012188911438,0.050000000745058,0.2290565967559814,291.1791381835937,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,293.6663513183594,291.18853759765625,1.0,0.1695909947156906,0.9300135970115662,0.9300135970115662,1.0,1.0,-0.6662346720695496,0.2875996530056,0.378635048866272,0.1012315154075622,0.0,0.0,0.009313965216279,26.141977310180664,25.0,54.07417297363281,-3302.338623046875,46.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,301.8810119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.365234375,18000.0,0.0,0.0,0.0718711838126182,0.0,0.0,0.0,0.0,1.0,0.0046223308891057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676448866724968,0.099710501730442,-0.0320656113326549,0.0,7.29401217540726e-05,0.0,0.0,3.804373264312744,0.0,0.0,0.0,0.2681986093521118,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068677458912134,-482.2722473144531,299.792724609375,0.5438369512557983,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5438369512557983,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.0352710261940956,-895.5319213867188,304.16485595703125,0.6444644927978516,0.0789514631032943,0.0565483160316944,293.23651123046875,297.1499938964844,293.1499938964844,0.1154165863990783,-2705.843505859375,304.1571960449219,0.8418553471565247,0.179182231426239,0.170960858464241,293.40753173828125,297.1499938964844,293.1499938964844,0.0044292323291301,-1660.9945068359375,297.1066589355469,0.5438369512557983,0.050000000745058,0.2290632575750351,291.1015014648437,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,293.6753845214844,291.0619506835937,1.0,0.1690395176410675,0.9302692413330078,0.9302692413330078,1.0,1.0,-0.6608915328979492,0.2853480875492096,0.3755434453487396,0.1000916436314582,0.0,0.0,0.0171935781836509,26.130544662475582,25.0,-141.07583618164062,-3206.143798828125,45.770145416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35107421875,299.8581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17937.560546875,18000.0,0.0,0.0,0.0709400326013565,0.0,0.0,0.0,0.0,1.0,0.0055684698745608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0625402331352233,0.1016245409846305,-0.0390843078494071,0.0,7.199511310318485e-05,0.0,0.0,3.855613946914673,0.0,0.0,0.0,0.2681371569633484,4.0,0.0,1.0
