time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068677458912134,-482.2722473144531,299.792724609375,0.5438369512557983,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5438369512557983,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.0352710261940956,-895.5319213867188,304.16485595703125,0.6444644927978516,0.0789514631032943,0.0565483160316944,293.23651123046875,297.1499938964844,293.1499938964844,0.1154165863990783,-2705.843505859375,304.1571960449219,0.8418553471565247,0.179182231426239,0.170960858464241,293.40753173828125,297.1499938964844,293.1499938964844,0.0044292323291301,-1660.9945068359375,297.1066589355469,0.5438369512557983,0.050000000745058,0.2290632575750351,291.1015014648437,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,293.6753845214844,291.0619506835937,1.0,0.1690395176410675,0.9302692413330078,0.9302692413330078,1.0,1.0,-0.6608915328979492,0.2853480875492096,0.3755434453487396,0.1000916436314582,0.0,0.0,0.0171935781836509,26.130544662475582,25.0,-141.07583618164062,-3206.143798828125,45.770145416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35107421875,299.8581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17937.560546875,18000.0,0.0,0.0,0.0709400326013565,0.0,0.0,0.0,0.0,1.0,0.0055684698745608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0625402331352233,0.1016245409846305,-0.0390843078494071,0.0,7.199511310318485e-05,0.0,0.0,3.855613946914673,0.0,0.0,0.0,0.2681371569633484,4.0,0.0,1.0
825660,293.3320007324219,297.1499938964844,293.1499938964844,0.0067788492888212,-476.0440673828125,299.7465515136719,0.543677806854248,0.050000000745058,0.0458578281104564,294.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.543677806854248,0.050000000745058,0.0482904985547065,293.2850036621094,297.1499938964844,293.1499938964844,0.0318653881549835,-850.5322265625,304.1656494140625,0.6351001858711243,0.0753909647464752,0.0540581345558166,293.23553466796875,297.1499938964844,293.1499938964844,0.1130076199769973,-2658.6630859375,304.1589660644531,0.8387097716331482,0.1771861612796783,0.1690662503242492,293.408447265625,297.1499938964844,293.1499938964844,0.0043519902974367,-1628.828857421875,297.0445861816406,0.543677806854248,0.050000000745058,0.2290693372488021,291.1564025878906,291.1499938964844,275.2689514160156,272.7010803222656,286.3060607910156,293.6855163574219,291.1820983886719,1.0,0.168494626879692,0.9305377006530762,0.9305377006530762,1.0,1.0,-0.6556395292282104,0.2831369340419769,0.3725026249885559,0.0989730805158615,0.0,0.0,0.0175275560468435,26.11694526672364,25.0,108.45262145996094,-3381.01611328125,45.13408279418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257751464844,302.21832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.349609375,18000.0,0.0,0.0,0.0703705251216888,0.0,0.0,0.0,0.0,1.0,0.0044392053969204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727757662534713,0.1031968370079994,-0.0304210651665925,0.0,7.141713285818696e-05,0.0,0.0,3.942882061004639,0.0,0.0,0.0,0.2687565684318542,4.0,0.0,1.0
825720,293.3320007324219,297.1499938964844,293.1499938964844,0.0067788492888212,-476.0440673828125,299.7465515136719,0.543677806854248,0.050000000745058,0.0458578281104564,294.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.543677806854248,0.050000000745058,0.0482904985547065,293.2850036621094,297.1499938964844,293.1499938964844,0.0318653881549835,-850.5322265625,304.1656494140625,0.6351001858711243,0.0753909647464752,0.0540581345558166,293.23553466796875,297.1499938964844,293.1499938964844,0.1130076199769973,-2658.6630859375,304.1589660644531,0.8387097716331482,0.1771861612796783,0.1690662503242492,293.408447265625,297.1499938964844,293.1499938964844,0.0043519902974367,-1628.828857421875,297.0445861816406,0.543677806854248,0.050000000745058,0.2290693372488021,291.1564025878906,291.1499938964844,275.2689514160156,272.7010803222656,286.3060607910156,293.6855163574219,291.1820983886719,1.0,0.168494626879692,0.9305377006530762,0.9305377006530762,1.0,1.0,-0.6556395292282104,0.2831369340419769,0.3725026249885559,0.0989730805158615,0.0,0.0,0.0175275560468435,26.11694526672364,25.0,108.45262145996094,-3381.01611328125,45.13408279418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257751464844,302.21832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.349609375,18000.0,0.0,0.0,0.0703705251216888,0.0,0.0,0.0,0.0,1.0,0.0044392053969204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727757662534713,0.1031968370079994,-0.0304210651665925,0.0,7.141713285818696e-05,0.0,0.0,3.942882061004639,0.0,0.0,0.0,0.2687565684318542,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066913058981299,-470.71630859375,299.7000427246094,0.5435052514076233,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2136535644531,0.5435052514076233,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0287705603986978,-810.796142578125,304.16552734375,0.6255266070365906,0.0717730224132537,0.0515414401888847,293.23468017578125,297.1499938964844,293.1499938964844,0.111076720058918,-2621.49658203125,304.1590881347656,0.8355623483657837,0.1751916408538818,0.1671827286481857,293.4097595214844,297.1499938964844,293.1499938964844,0.0042638592422008,-1595.748779296875,296.9825439453125,0.5435052514076233,0.050000000745058,0.229075938463211,291.212646484375,291.1499938964844,275.24713134765625,272.6912841796875,286.299072265625,293.6926574707031,291.1925964355469,1.0,0.1679551899433136,0.9308061003684998,0.9308061003684998,1.0,1.0,-0.6503699421882629,0.2809195518493652,0.3694503903388977,0.0978530719876289,0.0,0.0,0.0033799225930124,26.106163024902344,25.0,-86.67820739746094,-2621.93408203125,44.5054817199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597045898437,299.9642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18106.677734375,18000.0,0.0,0.0,0.0704914703965187,0.0,0.0,0.0,0.0,1.0,0.0067731393501162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380368940532207,0.0846064165234565,-0.0465695261955261,0.0,7.153988553909585e-05,0.0,0.0,3.2045342922210693,0.0,0.0,0.0,0.265735924243927,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066913058981299,-470.71630859375,299.7000427246094,0.5435052514076233,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2136535644531,0.5435052514076233,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0287705603986978,-810.796142578125,304.16552734375,0.6255266070365906,0.0717730224132537,0.0515414401888847,293.23468017578125,297.1499938964844,293.1499938964844,0.111076720058918,-2621.49658203125,304.1590881347656,0.8355623483657837,0.1751916408538818,0.1671827286481857,293.4097595214844,297.1499938964844,293.1499938964844,0.0042638592422008,-1595.748779296875,296.9825439453125,0.5435052514076233,0.050000000745058,0.229075938463211,291.212646484375,291.1499938964844,275.24713134765625,272.6912841796875,286.299072265625,293.6926574707031,291.1925964355469,1.0,0.1679551899433136,0.9308061003684998,0.9308061003684998,1.0,1.0,-0.6503699421882629,0.2809195518493652,0.3694503903388977,0.0978530719876289,0.0,0.0,0.0033799225930124,26.106163024902344,25.0,-86.67820739746094,-2621.93408203125,44.5054817199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597045898437,299.9642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18106.677734375,18000.0,0.0,0.0,0.0704914703965187,0.0,0.0,0.0,0.0,1.0,0.0067731393501162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380368940532207,0.0846064165234565,-0.0465695261955261,0.0,7.153988553909585e-05,0.0,0.0,3.2045342922210693,0.0,0.0,0.0,0.265735924243927,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067083132453262,-474.6219482421875,299.6194763183594,0.5434162020683289,0.050000000745058,0.0458598285913467,294.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.5434162020683289,0.050000000745058,0.0482926107943058,293.28643798828125,297.1499938964844,293.1499938964844,0.0276198834180831,-799.037353515625,304.1647033691406,0.6205366253852844,0.0699621587991714,0.0502728782594203,293.2342224121094,297.1499938964844,293.1499938964844,0.1119096204638481,-2640.57470703125,304.1558837890625,0.8339948058128357,0.1742120385169983,0.1662484109401703,293.4100952148437,297.1499938964844,293.1499938964844,0.0042467964813113,-1599.84375,296.8589172363281,0.5434162020683289,0.050000000745058,0.2290793508291244,291.072998046875,291.1499938964844,275.2357177734375,272.68609619140625,286.2965087890625,293.6981811523437,290.9905090332031,1.0,0.1676871329545974,0.930940330028534,0.930940330028534,1.0,1.0,-0.6477319598197937,0.2798100709915161,0.3679218888282776,0.0972930267453193,0.0,0.0,0.0213396195322275,26.10140037536621,25.0,-282.4661560058594,-3137.947021484375,44.19388961791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3269348144531,298.3121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17886.462890625,18000.0,0.0,0.0,0.0695521384477615,0.0,0.0,0.0,0.0,1.0,0.0062088309787213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0597733035683631,0.1028637290000915,-0.0430904291570186,0.0,7.058657502057031e-05,0.0,0.0,3.889089822769165,0.0,0.0,0.0,0.268164575099945,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0067002712748944,-474.5357055664063,299.5615234375,0.5433379411697388,0.050000000745058,0.045860432088375,294.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.5433379411697388,0.050000000745058,0.0482932403683662,293.28668212890625,297.1499938964844,293.1499938964844,0.0265612304210662,-780.2772216796875,304.1640014648437,0.6153773665428162,0.0681851059198379,0.0490194112062454,293.2336120605469,297.1499938964844,293.1499938964844,0.1113540455698967,-2630.241455078125,304.1559143066406,0.8324769139289856,0.1732633858919143,0.1653388738632202,293.4100952148437,297.1499938964844,293.1499938964844,0.0042362208478152,-1597.2689208984375,296.7711486816406,0.5433379411697388,0.050000000745058,0.2290823459625244,290.9974670410156,291.1499938964844,275.2239685058594,272.6807861328125,286.2948913574219,293.7057800292969,291.0450439453125,1.0,0.167420819401741,0.9310816526412964,0.9310816526412964,1.0,1.0,-0.6451411843299866,0.2787211239337921,0.3664200603961944,0.0967433229088783,0.0,0.0,0.0410900376737117,26.094926834106445,25.0,73.03703308105469,-3434.282470703125,43.887428283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3677062988281,301.9366149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.193359375,18000.0,0.0,0.0,0.0687235593795776,0.0,0.0,0.0,0.0,1.0,0.0047209896147251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762645080685615,0.1091675385832786,-0.0329030267894268,0.0,6.97456780471839e-05,0.0,0.0,4.168272972106934,0.0,0.0,0.0,0.269260823726654,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.0065563302487134,-462.9720458984375,299.5750732421875,0.5431855320930481,0.050000000745058,0.0458616018295288,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110900878906,0.5431855320930481,0.050000000745058,0.0482944771647453,293.287353515625,297.1499938964844,293.1499938964844,0.0231950134038925,-728.3881225585938,304.16485595703125,0.6040003895759583,0.0645912438631057,0.0465234071016311,293.2325439453125,297.1499938964844,293.1499938964844,0.1078553423285484,-2559.644287109375,304.1596069335937,0.8294808864593506,0.171360895037651,0.1635477095842361,293.4111633300781,297.1499938964844,293.1499938964844,0.0041216574609279,-1544.1085205078125,296.8048095703125,0.5431855320930481,0.050000000745058,0.2290882021188736,291.22222900390625,291.1499938964844,275.1996154785156,272.6696472167969,286.28631591796875,293.71258544921875,291.2402648925781,1.0,0.1668933928012848,0.9313642382621764,0.9313642382621764,1.0,1.0,-0.6400060057640076,0.2765635848045349,0.3634424209594726,0.0956557169556617,0.0,0.0,0.0143755609169602,26.081750869750977,25.0,143.59225463867188,-3347.299072265625,43.28414535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24755859375,302.3545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.51171875,18000.0,0.0,0.0,0.0692793205380439,0.0,0.0,0.0,0.0,1.0,0.0043206051923334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725412592291832,0.1018608957529068,-0.0293196365237236,0.0,7.030970300547779e-05,0.0,0.0,3.894185304641724,0.0,0.0,0.0,0.2686991989612579,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.0065563302487134,-462.9720458984375,299.5750732421875,0.5431855320930481,0.050000000745058,0.0458616018295288,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110900878906,0.5431855320930481,0.050000000745058,0.0482944771647453,293.287353515625,297.1499938964844,293.1499938964844,0.0231950134038925,-728.3881225585938,304.16485595703125,0.6040003895759583,0.0645912438631057,0.0465234071016311,293.2325439453125,297.1499938964844,293.1499938964844,0.1078553423285484,-2559.644287109375,304.1596069335937,0.8294808864593506,0.171360895037651,0.1635477095842361,293.4111633300781,297.1499938964844,293.1499938964844,0.0041216574609279,-1544.1085205078125,296.8048095703125,0.5431855320930481,0.050000000745058,0.2290882021188736,291.22222900390625,291.1499938964844,275.1996154785156,272.6696472167969,286.28631591796875,293.71258544921875,291.2402648925781,1.0,0.1668933928012848,0.9313642382621764,0.9313642382621764,1.0,1.0,-0.6400060057640076,0.2765635848045349,0.3634424209594726,0.0956557169556617,0.0,0.0,0.0143755609169602,26.081750869750977,25.0,143.59225463867188,-3347.299072265625,43.28414535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24755859375,302.3545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.51171875,18000.0,0.0,0.0,0.0692793205380439,0.0,0.0,0.0,0.0,1.0,0.0043206051923334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725412592291832,0.1018608957529068,-0.0293196365237236,0.0,7.030970300547779e-05,0.0,0.0,3.894185304641724,0.0,0.0,0.0,0.2686991989612579,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064955353736877,-460.5238342285156,299.5045166015625,0.5430010557174683,0.050000000745058,0.0458630211651325,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214660644531,0.5430010557174683,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.0208016000688076,-690.9652709960938,304.1638488769531,0.5911184549331665,0.0609085448086261,0.0439600422978401,293.231689453125,297.1499938964844,293.1499938964844,0.1068213284015655,-2541.02099609375,304.1579284667969,0.8263993263244629,0.1694451123476028,0.1617370396852493,293.4123840332031,297.1499938964844,293.1499938964844,0.0040431800298392,-1519.129638671875,296.703857421875,0.5430010557174683,0.050000000745058,0.2290952950716018,291.2092590332031,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,293.71923828125,291.1278686523437,1.0,0.1663693934679031,0.9316468834877014,0.9316468834877014,1.0,1.0,-0.6347686648368835,0.2743640542030334,0.3604046106338501,0.094548761844635,0.0,0.0,0.0037000756710767,26.07444953918457,25.0,-435.9331665039063,-1291.3470458984375,42.68163299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2063293457031,297.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18132.509765625,18000.0,0.0,0.0,0.0694654434919357,0.0,0.0,0.0,0.0,1.0,0.0093193324282765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120692225173115,0.0710068717598915,-0.0589376464486122,0.0,7.04985941410996e-05,0.0,0.0,2.6659393310546875,0.0,0.0,0.0,0.2637128531932831,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064955353736877,-460.5238342285156,299.5045166015625,0.5430010557174683,0.050000000745058,0.0458630211651325,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2214660644531,0.5430010557174683,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.0208016000688076,-690.9652709960938,304.1638488769531,0.5911184549331665,0.0609085448086261,0.0439600422978401,293.231689453125,297.1499938964844,293.1499938964844,0.1068213284015655,-2541.02099609375,304.1579284667969,0.8263993263244629,0.1694451123476028,0.1617370396852493,293.4123840332031,297.1499938964844,293.1499938964844,0.0040431800298392,-1519.129638671875,296.703857421875,0.5430010557174683,0.050000000745058,0.2290952950716018,291.2092590332031,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,293.71923828125,291.1278686523437,1.0,0.1663693934679031,0.9316468834877014,0.9316468834877014,1.0,1.0,-0.6347686648368835,0.2743640542030334,0.3604046106338501,0.094548761844635,0.0,0.0,0.0037000756710767,26.07444953918457,25.0,-435.9331665039063,-1291.3470458984375,42.68163299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2063293457031,297.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18132.509765625,18000.0,0.0,0.0,0.0694654434919357,0.0,0.0,0.0,0.0,1.0,0.0093193324282765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120692225173115,0.0710068717598915,-0.0589376464486122,0.0,7.04985941410996e-05,0.0,0.0,2.6659393310546875,0.0,0.0,0.0,0.2637128531932831,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065237381495535,-465.5294189453125,299.34228515625,0.5428498983383179,0.050000000745058,0.0458641909062862,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.908935546875,0.5428498983383179,0.050000000745058,0.0482972003519535,293.2886047363281,297.1499938964844,293.1499938964844,0.0189303159713745,-661.3907470703125,304.16259765625,0.5773845911026001,0.0573455542325973,0.0414372198283672,293.2303161621094,297.1499938964844,293.1499938964844,0.1072475314140319,-2552.589111328125,304.155517578125,0.82346111536026,0.1676509976387024,0.1600066274404525,293.41180419921875,297.1499938964844,293.1499938964844,0.0040364023298025,-1528.0406494140625,296.4534606933594,0.5428498983383179,0.050000000745058,0.2291011214256286,290.93212890625,291.1499938964844,275.1485290527344,272.6459045410156,286.2745056152344,293.7372131347656,291.0357360839844,1.0,0.1658508330583572,0.9319434762001038,0.9319434762001038,1.0,1.0,-0.6296741366386414,0.2722267508506775,0.3574473857879638,0.0934730991721153,0.0,0.0,0.067046470940113,26.06185340881348,25.0,216.9674224853516,-3583.34912109375,42.095481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951110839844,303.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17940.048828125,18000.0,0.0,0.0,0.0667654648423194,0.0,0.0,0.0,0.0,1.0,0.0041089453734457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863914191722869,0.1136592328548431,-0.0272678174078464,0.0,6.775846122764051e-05,0.0,0.0,4.358229637145996,0.0,0.0,0.0,0.2701546251773834,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065237381495535,-465.5294189453125,299.34228515625,0.5428498983383179,0.050000000745058,0.0458641909062862,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.908935546875,0.5428498983383179,0.050000000745058,0.0482972003519535,293.2886047363281,297.1499938964844,293.1499938964844,0.0189303159713745,-661.3907470703125,304.16259765625,0.5773845911026001,0.0573455542325973,0.0414372198283672,293.2303161621094,297.1499938964844,293.1499938964844,0.1072475314140319,-2552.589111328125,304.155517578125,0.82346111536026,0.1676509976387024,0.1600066274404525,293.41180419921875,297.1499938964844,293.1499938964844,0.0040364023298025,-1528.0406494140625,296.4534606933594,0.5428498983383179,0.050000000745058,0.2291011214256286,290.93212890625,291.1499938964844,275.1485290527344,272.6459045410156,286.2745056152344,293.7372131347656,291.0357360839844,1.0,0.1658508330583572,0.9319434762001038,0.9319434762001038,1.0,1.0,-0.6296741366386414,0.2722267508506775,0.3574473857879638,0.0934730991721153,0.0,0.0,0.067046470940113,26.06185340881348,25.0,216.9674224853516,-3583.34912109375,42.095481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951110839844,303.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17940.048828125,18000.0,0.0,0.0,0.0667654648423194,0.0,0.0,0.0,0.0,1.0,0.0041089453734457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863914191722869,0.1136592328548431,-0.0272678174078464,0.0,6.775846122764051e-05,0.0,0.0,4.358229637145996,0.0,0.0,0.0,0.2701546251773834,4.0,0.0,1.0
826380,293.3346252441406,297.1499938964844,293.1499938964844,0.0063475524075329,-450.5626220703125,299.4004211425781,0.5427064299583435,0.050000000745058,0.0458653010427951,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.5427064299583435,0.050000000745058,0.0482983700931072,293.2891845703125,297.1499938964844,293.1499938964844,0.0162368193268775,-607.1406860351562,304.1628112792969,0.5627811551094055,0.0537207387387752,0.0389371551573276,293.2292175292969,297.1499938964844,293.1499938964844,0.1031356528401374,-2468.1689453125,304.1602478027344,0.8205695748329163,0.1658429652452469,0.1583185046911239,293.4130249023437,297.1499938964844,293.1499938964844,0.0039001007098704,-1462.2042236328125,296.5577087402344,0.5427064299583435,0.050000000745058,0.2291066795587539,291.2711181640625,291.1499938964844,275.1222229003906,272.63348388671875,286.26275634765625,293.74041748046875,291.2931213378906,1.0,0.1653398424386978,0.9322401285171508,0.9322401285171508,1.0,1.0,-0.6246572732925415,0.2701229453086853,0.3545342981815338,0.0924165844917297,0.0,0.0,0.0232457146048545,26.0485954284668,25.0,216.4708404541016,-3379.337890625,41.52299880981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19744873046875,302.77117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.47265625,18000.0,0.0,0.0,0.0681628510355949,0.0,0.0,0.0,0.0,1.0,0.0039252270944416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759837180376052,0.101423479616642,-0.0254397615790367,0.0,6.917663267813623e-05,0.0,0.0,3.884440898895264,0.0,0.0,0.0,0.2688700556755066,4.0,0.0,1.0
826440,293.3346252441406,297.1499938964844,293.1499938964844,0.0063475524075329,-450.5626220703125,299.4004211425781,0.5427064299583435,0.050000000745058,0.0458653010427951,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.5427064299583435,0.050000000745058,0.0482983700931072,293.2891845703125,297.1499938964844,293.1499938964844,0.0162368193268775,-607.1406860351562,304.1628112792969,0.5627811551094055,0.0537207387387752,0.0389371551573276,293.2292175292969,297.1499938964844,293.1499938964844,0.1031356528401374,-2468.1689453125,304.1602478027344,0.8205695748329163,0.1658429652452469,0.1583185046911239,293.4130249023437,297.1499938964844,293.1499938964844,0.0039001007098704,-1462.2042236328125,296.5577087402344,0.5427064299583435,0.050000000745058,0.2291066795587539,291.2711181640625,291.1499938964844,275.1222229003906,272.63348388671875,286.26275634765625,293.74041748046875,291.2931213378906,1.0,0.1653398424386978,0.9322401285171508,0.9322401285171508,1.0,1.0,-0.6246572732925415,0.2701229453086853,0.3545342981815338,0.0924165844917297,0.0,0.0,0.0232457146048545,26.0485954284668,25.0,216.4708404541016,-3379.337890625,41.52299880981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19744873046875,302.77117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.47265625,18000.0,0.0,0.0,0.0681628510355949,0.0,0.0,0.0,0.0,1.0,0.0039252270944416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759837180376052,0.101423479616642,-0.0254397615790367,0.0,6.917663267813623e-05,0.0,0.0,3.884440898895264,0.0,0.0,0.0,0.2688700556755066,4.0,0.0,1.0
826500,293.3352355957031,297.1499938964844,293.1499938964844,0.0063032140024006,-447.5972595214844,299.38067626953125,0.542610764503479,0.050000000745058,0.0458660386502742,294.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031921386719,0.542610764503479,0.050000000745058,0.0482991486787796,293.28973388671875,297.1499938964844,293.1499938964844,0.0152032366022467,-585.5769653320312,304.162353515625,0.5548331141471863,0.0518479980528354,0.0376389510929584,293.22882080078125,297.1499938964844,293.1499938964844,0.102171666920185,-2449.140380859375,304.1601257324219,0.819038987159729,0.1649171262979507,0.1574485749006271,293.4138488769531,297.1499938964844,293.1499938964844,0.0038561737164855,-1444.875244140625,296.5321044921875,0.542610764503479,0.050000000745058,0.2291103601455688,291.3076477050781,291.1499938964844,275.1089782714844,272.627197265625,286.2569885253906,293.7420959472656,291.3139343261719,1.0,0.1650850027799606,0.932388424873352,0.932388424873352,1.0,1.0,-0.622061550617218,0.2690346539020538,0.3530268669128418,0.0918708369135856,0.0,0.0,0.008842334151268,26.046186447143555,25.0,134.55445861816406,-3286.268310546875,41.233699798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,302.27081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.35546875,18000.0,0.0,0.0,0.0688375383615493,0.0,0.0,0.0,0.0,1.0,0.0041680797003209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711323320865631,0.0989684909582138,-0.0278361588716506,0.0,6.986134394537657e-05,0.0,0.0,3.781477212905884,0.0,0.0,0.0,0.2683874666690826,4.0,0.0,1.0
826560,293.33575439453125,297.1499938964844,293.1499938964844,0.0062694055959582,-445.7564392089844,299.3492431640625,0.5425100922584534,0.050000000745058,0.0458668172359466,294.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127746582031,0.5425100922584534,0.050000000745058,0.0482999682426452,293.2903137207031,297.1499938964844,293.1499938964844,0.0142817478626966,-565.5838623046875,304.16131591796875,0.5466022491455078,0.050000000745058,0.0363262630999088,293.2284240722656,297.1499938964844,293.1499938964844,0.1014912128448486,-2436.152587890625,304.1595153808594,0.81748366355896,0.1639926880598068,0.1565746665000915,293.41455078125,297.1499938964844,293.1499938964844,0.0038173638749867,-1431.110107421875,296.4877624511719,0.5425100922584534,0.050000000745058,0.2291142493486404,291.31231689453125,291.1499938964844,275.095703125,272.620849609375,286.2515869140625,293.7445678710937,291.29376220703125,1.0,0.1648303866386413,0.9325432777404784,0.9325432777404784,1.0,1.0,-0.619443953037262,0.2679376304149627,0.3515062928199768,0.0913210213184356,0.0,0.0,0.0,26.04468536376953,25.0,-99.11328887939452,-1996.6571044921875,40.94440841674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932922363281,299.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18186.56640625,18000.0,0.0,0.0,0.0692723020911216,0.0,0.0,0.0,0.0,1.0,0.0076411748304963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0225211363285779,0.0738487765192985,-0.0513276383280754,0.0,7.03025798429735e-05,0.0,0.0,2.791105031967163,0.0,0.0,0.0,0.2642075717449188,4.0,0.0,1.0
826620,293.3343811035156,297.1499938964844,293.1499938964844,0.0064283818937838,-466.00189208984375,299.02520751953125,0.5428764820098877,0.050000000745058,0.045864038169384,294.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6476135253906,0.5428764820098877,0.050000000745058,0.0482970438897609,293.29205322265625,297.1499938964844,293.1499938964844,0.0145558705553412,-581.0842895507812,304.101318359375,0.5428847074508667,0.050000000745058,0.0356733351945877,293.2271423339844,297.1499938964844,293.1499938964844,0.1059436872601509,-2533.84814453125,304.1492919921875,0.8151136636734009,0.162266120314598,0.1548875272274017,293.4134521484375,297.1499938964844,293.1499938964844,0.0038638669066131,-1484.0086669921875,295.9794006347656,0.5428764820098877,0.050000000745058,0.2291003763675689,290.6158752441406,291.1499938964844,275.0692749023437,272.6080627441406,286.2564392089844,293.7744445800781,290.7015075683594,1.0,0.1643643975257873,0.9328529834747314,0.9328529834747314,1.0,1.0,-0.6166114211082458,0.2667602896690368,0.3498511016368866,0.0907151997089386,0.0,0.0,0.1111140772700309,25.946332931518555,25.0,22.33635330200196,-3636.970703125,40.53160095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5061340332031,302.5894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.96875,18000.0,0.0,0.0,0.0646410509943962,0.0,0.0,0.0,0.0,1.0,0.0044748135842382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898740291595459,0.1205806657671928,-0.0307066366076469,0.0,6.560244219144806e-05,0.0,0.0,4.613180160522461,0.0,0.0,0.0,0.2706890702247619,4.0,0.0,1.0
826680,293.3343811035156,297.1499938964844,293.1499938964844,0.0064283818937838,-466.00189208984375,299.02520751953125,0.5428764820098877,0.050000000745058,0.045864038169384,294.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6476135253906,0.5428764820098877,0.050000000745058,0.0482970438897609,293.29205322265625,297.1499938964844,293.1499938964844,0.0145558705553412,-581.0842895507812,304.101318359375,0.5428847074508667,0.050000000745058,0.0356733351945877,293.2271423339844,297.1499938964844,293.1499938964844,0.1059436872601509,-2533.84814453125,304.1492919921875,0.8151136636734009,0.162266120314598,0.1548875272274017,293.4134521484375,297.1499938964844,293.1499938964844,0.0038638669066131,-1484.0086669921875,295.9794006347656,0.5428764820098877,0.050000000745058,0.2291003763675689,290.6158752441406,291.1499938964844,275.0692749023437,272.6080627441406,286.2564392089844,293.7744445800781,290.7015075683594,1.0,0.1643643975257873,0.9328529834747314,0.9328529834747314,1.0,1.0,-0.6166114211082458,0.2667602896690368,0.3498511016368866,0.0907151997089386,0.0,0.0,0.1111140772700309,25.946332931518555,25.0,22.33635330200196,-3636.970703125,40.53160095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5061340332031,302.5894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.96875,18000.0,0.0,0.0,0.0646410509943962,0.0,0.0,0.0,0.0,1.0,0.0044748135842382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898740291595459,0.1205806657671928,-0.0307066366076469,0.0,6.560244219144806e-05,0.0,0.0,4.613180160522461,0.0,0.0,0.0,0.2706890702247619,4.0,0.0,1.0
826740,293.33447265625,297.1499938964844,293.1499938964844,0.0061702164821326,-440.6737976074219,299.1979064941406,0.5433529615402222,0.050000000745058,0.0458604358136653,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037353515625,0.5433529615402222,0.050000000745058,0.0482932478189468,293.29547119140625,297.1499938964844,293.1499938964844,0.0135300271213054,-551.0852661132812,304.0448608398437,0.5433529615402222,0.050000000745058,0.0356692299246788,293.22564697265625,297.1499938964844,293.1499938964844,0.0992198884487152,-2392.468017578125,304.1603698730469,0.8130667209625244,0.1606146544218063,0.1533414870500564,293.4140319824219,297.1499938964844,293.1499938964844,0.0036988069768995,-1389.997314453125,296.2636413574219,0.5433529615402222,0.050000000745058,0.2290823757648468,291.239013671875,291.1499938964844,275.0431213378906,272.5952453613281,286.2615966796875,293.8063049316406,291.30596923828125,1.0,0.1639586240053177,0.9331626296043396,0.9331626296043396,1.0,1.0,-0.6147205829620361,0.2659770250320434,0.3487435579299927,0.0903125926852226,0.0,0.0,0.0558345355093479,25.83409881591797,25.0,410.6123352050781,-3576.8349609375,40.208763122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,303.8516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3671875,18000.0,0.0,0.0,0.0662161707878112,0.0,0.0,0.0,0.0,1.0,0.0030265040695667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088873267173767,0.1052418127655983,-0.0163685511797666,0.0,6.720099918311462e-05,0.0,0.0,4.053744792938232,0.0,0.0,0.0,0.2698566317558288,4.0,0.0,1.0
826800,293.33447265625,297.1499938964844,293.1499938964844,0.0061702164821326,-440.6737976074219,299.1979064941406,0.5433529615402222,0.050000000745058,0.0458604358136653,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037353515625,0.5433529615402222,0.050000000745058,0.0482932478189468,293.29547119140625,297.1499938964844,293.1499938964844,0.0135300271213054,-551.0852661132812,304.0448608398437,0.5433529615402222,0.050000000745058,0.0356692299246788,293.22564697265625,297.1499938964844,293.1499938964844,0.0992198884487152,-2392.468017578125,304.1603698730469,0.8130667209625244,0.1606146544218063,0.1533414870500564,293.4140319824219,297.1499938964844,293.1499938964844,0.0036988069768995,-1389.997314453125,296.2636413574219,0.5433529615402222,0.050000000745058,0.2290823757648468,291.239013671875,291.1499938964844,275.0431213378906,272.5952453613281,286.2615966796875,293.8063049316406,291.30596923828125,1.0,0.1639586240053177,0.9331626296043396,0.9331626296043396,1.0,1.0,-0.6147205829620361,0.2659770250320434,0.3487435579299927,0.0903125926852226,0.0,0.0,0.0558345355093479,25.83409881591797,25.0,410.6123352050781,-3576.8349609375,40.208763122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,303.8516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3671875,18000.0,0.0,0.0,0.0662161707878112,0.0,0.0,0.0,0.0,1.0,0.0030265040695667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088873267173767,0.1052418127655983,-0.0163685511797666,0.0,6.720099918311462e-05,0.0,0.0,4.053744792938232,0.0,0.0,0.0,0.2698566317558288,4.0,0.0,1.0
826860,293.3361511230469,297.1499938964844,293.1499938964844,0.0060614100657403,-432.5769348144531,299.1856384277344,0.5436907410621643,0.050000000745058,0.0458578988909721,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.5436907410621643,0.050000000745058,0.0482905730605125,293.3008728027344,297.1499938964844,293.1499938964844,0.0132184214890003,-543.3828735351562,303.98016357421875,0.5436907410621643,0.050000000745058,0.0356672517955303,293.2250061035156,297.1499938964844,293.1499938964844,0.0969151407480239,-2345.830078125,304.1606140136719,0.8105918765068054,0.1588290929794311,0.1516744494438171,293.4161682128906,297.1499938964844,293.1499938964844,0.003597303526476,-1347.353759765625,296.255615234375,0.5436907410621643,0.050000000745058,0.2290696948766708,291.3825378417969,291.1499938964844,275.0174865722656,272.58251953125,286.2669677734375,293.83709716796875,291.3872375488281,1.0,0.1635941714048385,0.9334611892700196,0.9334611892700196,1.0,1.0,-0.61269611120224,0.2651388645172119,0.3475572466850281,0.0898787975311279,0.0,0.0,0.0115912519395351,25.74909019470215,25.0,159.303955078125,-3284.28759765625,39.90138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414428710937,302.45367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.763671875,18000.0,0.0,0.0,0.0683682709932327,0.0,0.0,0.0,0.0,1.0,0.003842786187306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725585594773292,0.0971339717507362,-0.0245754122734069,0.0,6.938510341569781e-05,0.0,0.0,3.713312387466431,0.0,0.0,0.0,0.2682927548885345,4.0,0.0,1.0
826920,293.3361511230469,297.1499938964844,293.1499938964844,0.0060614100657403,-432.5769348144531,299.1856384277344,0.5436907410621643,0.050000000745058,0.0458578988909721,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.5436907410621643,0.050000000745058,0.0482905730605125,293.3008728027344,297.1499938964844,293.1499938964844,0.0132184214890003,-543.3828735351562,303.98016357421875,0.5436907410621643,0.050000000745058,0.0356672517955303,293.2250061035156,297.1499938964844,293.1499938964844,0.0969151407480239,-2345.830078125,304.1606140136719,0.8105918765068054,0.1588290929794311,0.1516744494438171,293.4161682128906,297.1499938964844,293.1499938964844,0.003597303526476,-1347.353759765625,296.255615234375,0.5436907410621643,0.050000000745058,0.2290696948766708,291.3825378417969,291.1499938964844,275.0174865722656,272.58251953125,286.2669677734375,293.83709716796875,291.3872375488281,1.0,0.1635941714048385,0.9334611892700196,0.9334611892700196,1.0,1.0,-0.61269611120224,0.2651388645172119,0.3475572466850281,0.0898787975311279,0.0,0.0,0.0115912519395351,25.74909019470215,25.0,159.303955078125,-3284.28759765625,39.90138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414428710937,302.45367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.763671875,18000.0,0.0,0.0,0.0683682709932327,0.0,0.0,0.0,0.0,1.0,0.003842786187306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725585594773292,0.0971339717507362,-0.0245754122734069,0.0,6.938510341569781e-05,0.0,0.0,3.713312387466431,0.0,0.0,0.0,0.2682927548885345,4.0,0.0,1.0
826980,293.337158203125,297.1499938964844,293.1499938964844,0.0060593620873987,-437.4520263671875,299.0396728515625,0.543939471244812,0.050000000745058,0.0458560362458229,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22772216796875,0.543939471244812,0.050000000745058,0.0482886135578155,293.3065795898437,297.1499938964844,293.1499938964844,0.0134296957403421,-553.370849609375,303.9073791503906,0.543939471244812,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.0980824828147888,-2374.384033203125,304.1545715332031,0.8078804016113281,0.1570461243391037,0.1499756872653961,293.4176330566406,297.1499938964844,293.1499938964844,0.0035311414394527,-1338.5294189453125,296.0344543457031,0.543939471244812,0.050000000745058,0.2290603965520858,291.180419921875,291.1499938964844,274.9926452636719,272.5699462890625,286.27764892578125,293.8769226074219,290.9144287109375,1.0,0.163262128829956,0.9337597489356996,0.9337597489356996,1.0,1.0,-0.6106399297714233,0.2642917335033417,0.346348226070404,0.0894291028380394,0.0,0.0,0.0106715038418769,25.681781768798828,25.0,-1207.3092041015625,-232.478256225586,39.61042785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09747314453125,298.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.505859375,18000.0,0.0,0.0,0.0683360174298286,0.0,0.0,0.0,0.0,1.0,0.0110796336084604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020613146480172,0.0669124275445938,-0.0648511126637458,0.0,6.93523688823916e-05,0.0,0.0,2.494298219680786,0.0,0.0,0.0,0.2628248333930969,4.0,0.0,1.0
827040,293.337158203125,297.1499938964844,293.1499938964844,0.0060593620873987,-437.4520263671875,299.0396728515625,0.543939471244812,0.050000000745058,0.0458560362458229,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22772216796875,0.543939471244812,0.050000000745058,0.0482886135578155,293.3065795898437,297.1499938964844,293.1499938964844,0.0134296957403421,-553.370849609375,303.9073791503906,0.543939471244812,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.0980824828147888,-2374.384033203125,304.1545715332031,0.8078804016113281,0.1570461243391037,0.1499756872653961,293.4176330566406,297.1499938964844,293.1499938964844,0.0035311414394527,-1338.5294189453125,296.0344543457031,0.543939471244812,0.050000000745058,0.2290603965520858,291.180419921875,291.1499938964844,274.9926452636719,272.5699462890625,286.27764892578125,293.8769226074219,290.9144287109375,1.0,0.163262128829956,0.9337597489356996,0.9337597489356996,1.0,1.0,-0.6106399297714233,0.2642917335033417,0.346348226070404,0.0894291028380394,0.0,0.0,0.0106715038418769,25.681781768798828,25.0,-1207.3092041015625,-232.478256225586,39.61042785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09747314453125,298.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.505859375,18000.0,0.0,0.0,0.0683360174298286,0.0,0.0,0.0,0.0,1.0,0.0110796336084604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020613146480172,0.0669124275445938,-0.0648511126637458,0.0,6.93523688823916e-05,0.0,0.0,2.494298219680786,0.0,0.0,0.0,0.2628248333930969,4.0,0.0,1.0
827100,293.3356628417969,297.1499938964844,293.1499938964844,0.0062146754935383,-455.4569091796875,298.76495361328125,0.5440534353256226,0.050000000745058,0.0458551868796348,294.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6288452148437,0.5440534353256226,0.050000000745058,0.0482877194881439,293.3087158203125,297.1499938964844,293.1499938964844,0.0140416910871863,-575.0154418945312,303.85968017578125,0.5440534353256226,0.050000000745058,0.0356651432812213,293.22369384765625,297.1499938964844,293.1499938964844,0.1019706651568412,-2459.228271484375,304.1469421386719,0.8065700531005859,0.1562474519014358,0.1491760164499282,293.4164123535156,297.1499938964844,293.1499938964844,0.0036037284880876,-1392.80712890625,295.6007080078125,0.5440534353256226,0.050000000745058,0.2290561497211456,290.5596008300781,291.1499938964844,274.9805908203125,272.5637512207031,286.27398681640625,293.8824157714844,290.5545654296875,1.0,0.1631071865558624,0.933908998966217,0.933908998966217,1.0,1.0,-0.6096721887588501,0.2638950943946838,0.3457771241664886,0.0892135798931121,0.0,0.0,0.1145050972700119,25.650724411010746,25.0,-194.8975067138672,-3558.193359375,39.474605560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4891967773437,301.9570007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17812.34375,18000.0,0.0,0.0,0.0640879496932029,0.0,0.0,0.0,0.0,1.0,0.0050115506164729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857195109128952,0.1209155917167663,-0.0351960733532905,0.0,6.504112388938665e-05,0.0,0.0,4.610668659210205,0.0,0.0,0.0,0.2703925371170044,4.0,0.0,1.0
827160,293.3348999023437,297.1499938964844,293.1499938964844,0.0061009023338556,-442.2600708007813,298.8479919433594,0.5441724061965942,0.050000000745058,0.0458543002605438,294.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7950744628906,0.5441724061965942,0.050000000745058,0.048286784440279,293.3103942871094,297.1499938964844,293.1499938964844,0.0134583748877048,-556.8648681640625,303.8338317871094,0.5441724061965942,0.050000000745058,0.0356644541025161,293.2227783203125,297.1499938964844,293.1499938964844,0.0981125906109809,-2376.94970703125,304.1545715332031,0.8053798675537109,0.1554925292730331,0.1484490185976028,293.416015625,297.1499938964844,293.1499938964844,0.0035535446368157,-1354.0933837890625,295.73492431640625,0.5441724061965942,0.050000000745058,0.229051724076271,290.8463134765625,291.1499938964844,274.96881103515625,272.5576477050781,286.2690734863281,293.884033203125,291.0258178710937,1.0,0.1629599630832672,0.9340556263923644,0.9340556263923644,1.0,1.0,-0.6087914109230042,0.2635354995727539,0.3452559113502502,0.0890151262283325,0.0,0.0,0.1093364506959915,25.619400024414062,25.0,429.4839782714844,-3841.047119140625,39.34807205200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4323425292969,304.4449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17929.63671875,18000.0,0.0,0.0,0.0639884322881698,0.0,0.0,0.0,0.0,1.0,0.002876118524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051291301846504,0.1200417280197143,-0.0149125959724187,0.0,6.494012632174417e-05,0.0,0.0,4.637714385986328,0.0,0.0,0.0,0.2715993523597717,4.0,0.0,1.0
827220,293.33660888671875,297.1499938964844,293.1499938964844,0.0058827530592679,-422.1466979980469,298.9886169433594,0.5443446636199951,0.050000000745058,0.0458530187606811,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493957519531,0.5443446636199951,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.0127373374998569,-534.6890869140625,303.778564453125,0.5443446636199951,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931773483753204,-2272.74609375,304.1608581542969,0.802760899066925,0.1538308709859848,0.146926149725914,293.41845703125,297.1499938964844,293.1499938964844,0.0033897422254085,-1271.553955078125,295.9679870605469,0.5443446636199951,0.050000000745058,0.2290453165769577,291.3681945800781,291.1499938964844,274.9461975097656,272.54571533203125,286.2627868652344,293.892578125,291.3973083496094,1.0,0.1626830995082855,0.9343489408493042,0.9343489408493042,1.0,1.0,-0.6069518327713013,0.262783408164978,0.3441683948040008,0.0886024534702301,0.0,0.0,0.0365554168820381,25.56931495666504,25.0,331.3837890625,-3435.857421875,39.10045623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,303.3780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.97265625,18000.0,0.0,0.0,0.0666750520467758,0.0,0.0,0.0,0.0,1.0,0.0031849995721131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818812996149063,0.09979759901762,-0.0179163012653589,0.0,6.766669685021043e-05,0.0,0.0,3.833712100982666,0.0,0.0,0.0,0.2690761983394623,4.0,0.0,1.0
827280,293.33660888671875,297.1499938964844,293.1499938964844,0.0058827530592679,-422.1466979980469,298.9886169433594,0.5443446636199951,0.050000000745058,0.0458530187606811,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493957519531,0.5443446636199951,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.0127373374998569,-534.6890869140625,303.778564453125,0.5443446636199951,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931773483753204,-2272.74609375,304.1608581542969,0.802760899066925,0.1538308709859848,0.146926149725914,293.41845703125,297.1499938964844,293.1499938964844,0.0033897422254085,-1271.553955078125,295.9679870605469,0.5443446636199951,0.050000000745058,0.2290453165769577,291.3681945800781,291.1499938964844,274.9461975097656,272.54571533203125,286.2627868652344,293.892578125,291.3973083496094,1.0,0.1626830995082855,0.9343489408493042,0.9343489408493042,1.0,1.0,-0.6069518327713013,0.262783408164978,0.3441683948040008,0.0886024534702301,0.0,0.0,0.0365554168820381,25.56931495666504,25.0,331.3837890625,-3435.857421875,39.10045623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,303.3780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.97265625,18000.0,0.0,0.0,0.0666750520467758,0.0,0.0,0.0,0.0,1.0,0.0031849995721131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818812996149063,0.09979759901762,-0.0179163012653589,0.0,6.766669685021043e-05,0.0,0.0,3.833712100982666,0.0,0.0,0.0,0.2690761983394623,4.0,0.0,1.0
