time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827340,293.3387451171875,297.1499938964844,293.1499938964844,0.0058036888949573,-416.9325866699219,298.93927001953125,0.5444321632385254,0.050000000745058,0.0458523742854595,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169006347656,0.5444321632385254,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125283123925328,-530.0924072265625,303.70660400390625,0.5444321632385254,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915771946310997,-2241.049560546875,304.15985107421875,0.7997474670410156,0.1520593017339706,0.1452640742063522,293.4212646484375,297.1499938964844,293.1499938964844,0.0033044524025171,-1238.65234375,295.9006652832031,0.5444321632385254,0.050000000745058,0.2290420979261398,291.4173278808594,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,293.9018859863281,291.4137878417969,1.0,0.1624225825071334,0.934642255306244,0.934642255306244,1.0,1.0,-0.6049510836601257,0.2619621753692627,0.342988908290863,0.0881599783897399,0.0,0.0,0.0,25.534894943237305,25.0,47.82893753051758,-2606.471435546875,38.852935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,301.1868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18167.07421875,18000.0,0.0,0.0,0.0687160864472389,0.0,0.0,0.0,0.0,1.0,0.0058908448554575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0397745594382286,0.0810522213578224,-0.0412776581943035,0.0,6.973808922339231e-05,0.0,0.0,3.080111026763916,0.0,0.0,0.0,0.2652829587459564,4.0,0.0,1.0
827400,293.3387451171875,297.1499938964844,293.1499938964844,0.0058036888949573,-416.9325866699219,298.93927001953125,0.5444321632385254,0.050000000745058,0.0458523742854595,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169006347656,0.5444321632385254,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125283123925328,-530.0924072265625,303.70660400390625,0.5444321632385254,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915771946310997,-2241.049560546875,304.15985107421875,0.7997474670410156,0.1520593017339706,0.1452640742063522,293.4212646484375,297.1499938964844,293.1499938964844,0.0033044524025171,-1238.65234375,295.9006652832031,0.5444321632385254,0.050000000745058,0.2290420979261398,291.4173278808594,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,293.9018859863281,291.4137878417969,1.0,0.1624225825071334,0.934642255306244,0.934642255306244,1.0,1.0,-0.6049510836601257,0.2619621753692627,0.342988908290863,0.0881599783897399,0.0,0.0,0.0,25.534894943237305,25.0,47.82893753051758,-2606.471435546875,38.852935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,301.1868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18167.07421875,18000.0,0.0,0.0,0.0687160864472389,0.0,0.0,0.0,0.0,1.0,0.0058908448554575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0397745594382286,0.0810522213578224,-0.0412776581943035,0.0,6.973808922339231e-05,0.0,0.0,3.080111026763916,0.0,0.0,0.0,0.2652829587459564,4.0,0.0,1.0
827460,293.33819580078125,297.1499938964844,293.1499938964844,0.0059745335020124,-441.371826171875,298.5360412597656,0.5444956421852112,0.050000000745058,0.0458519086241722,294.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6861572265625,0.5444956421852112,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133848404511809,-563.9674682617188,303.5981140136719,0.5444956421852112,0.050000000745058,0.0356625951826572,293.2209777832031,297.1499938964844,293.1499938964844,0.0973590537905693,-2369.7451171875,304.146484375,0.7967239022254944,0.1503799259662628,0.1436272114515304,293.42138671875,297.1499938964844,293.1499938964844,0.0033257561735808,-1288.3897705078125,295.2699584960937,0.5444956421852112,0.050000000745058,0.2290397733449936,290.596435546875,291.1499938964844,274.9056701660156,272.5234680175781,286.2507019042969,293.9080505371094,290.4856872558594,1.0,0.1621758490800857,0.9352545738220216,0.9352545738220216,1.0,1.0,-0.6029822826385498,0.2611579000949859,0.3418243825435638,0.0877373069524765,0.0,0.0,0.1040551364421844,25.50564956665039,25.0,-402.179443359375,-3466.57470703125,38.61513900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4493408203125,301.23980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.423828125,18000.0,0.0,0.0,0.0640371292829513,0.0,0.0,0.0,0.0,1.0,0.0055471761152148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806355029344558,0.1195515766739845,-0.0389160700142383,0.0,6.498954462585971e-05,0.0,0.0,4.545268535614014,0.0,0.0,0.0,0.2699168622493744,4.0,0.0,1.0
827520,293.33819580078125,297.1499938964844,293.1499938964844,0.0059745335020124,-441.371826171875,298.5360412597656,0.5444956421852112,0.050000000745058,0.0458519086241722,294.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6861572265625,0.5444956421852112,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133848404511809,-563.9674682617188,303.5981140136719,0.5444956421852112,0.050000000745058,0.0356625951826572,293.2209777832031,297.1499938964844,293.1499938964844,0.0973590537905693,-2369.7451171875,304.146484375,0.7967239022254944,0.1503799259662628,0.1436272114515304,293.42138671875,297.1499938964844,293.1499938964844,0.0033257561735808,-1288.3897705078125,295.2699584960937,0.5444956421852112,0.050000000745058,0.2290397733449936,290.596435546875,291.1499938964844,274.9056701660156,272.5234680175781,286.2507019042969,293.9080505371094,290.4856872558594,1.0,0.1621758490800857,0.9352545738220216,0.9352545738220216,1.0,1.0,-0.6029822826385498,0.2611579000949859,0.3418243825435638,0.0877373069524765,0.0,0.0,0.1040551364421844,25.50564956665039,25.0,-402.179443359375,-3466.57470703125,38.61513900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4493408203125,301.23980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.423828125,18000.0,0.0,0.0,0.0640371292829513,0.0,0.0,0.0,0.0,1.0,0.0055471761152148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806355029344558,0.1195515766739845,-0.0389160700142383,0.0,6.498954462585971e-05,0.0,0.0,4.545268535614014,0.0,0.0,0.0,0.2699168622493744,4.0,0.0,1.0
827580,293.3377380371094,297.1499938964844,293.1499938964844,0.0057589667849242,-417.3150329589844,298.7073059082031,0.5445894598960876,0.050000000745058,0.0458512157201767,294.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.5445894598960876,0.050000000745058,0.048283539712429,293.33074951171875,297.1499938964844,293.1499938964844,0.0124281514436006,-532.0670776367188,303.5509948730469,0.5445894598960876,0.050000000745058,0.0356620587408542,293.2195129394531,297.1499938964844,293.1499938964844,0.0907365381717681,-2227.668701171875,304.15869140625,0.7941179275512695,0.1488770246505737,0.1422016322612762,293.4217834472656,297.1499938964844,293.1499938964844,0.0032116496004164,-1213.3353271484375,295.5463562011719,0.5445894598960876,0.050000000745058,0.2290363162755966,291.1630249023437,291.1499938964844,274.8882141113281,272.5133056640625,286.24420166015625,293.9122619628906,291.2769775390625,1.0,0.1619455218315124,0.9358668327331544,0.9358668327331544,1.0,1.0,-0.6012648940086365,0.2604558765888214,0.340809017419815,0.087375707924366,0.0,0.0,0.0765978693962097,25.472618103027344,25.0,508.7042236328125,-3693.92236328125,38.40083312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745361328125,304.41015625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.578125,18000.0,0.0,0.0,0.064696654677391,0.0,0.0,0.0,0.0,1.0,0.0025866341311484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977442786097526,0.1100111603736877,-0.0122668789699673,0.0,6.565887451870367e-05,0.0,0.0,4.251801013946533,0.0,0.0,0.0,0.2706570327281952,4.0,0.0,1.0
827640,293.3377380371094,297.1499938964844,293.1499938964844,0.0057589667849242,-417.3150329589844,298.7073059082031,0.5445894598960876,0.050000000745058,0.0458512157201767,294.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.5445894598960876,0.050000000745058,0.048283539712429,293.33074951171875,297.1499938964844,293.1499938964844,0.0124281514436006,-532.0670776367188,303.5509948730469,0.5445894598960876,0.050000000745058,0.0356620587408542,293.2195129394531,297.1499938964844,293.1499938964844,0.0907365381717681,-2227.668701171875,304.15869140625,0.7941179275512695,0.1488770246505737,0.1422016322612762,293.4217834472656,297.1499938964844,293.1499938964844,0.0032116496004164,-1213.3353271484375,295.5463562011719,0.5445894598960876,0.050000000745058,0.2290363162755966,291.1630249023437,291.1499938964844,274.8882141113281,272.5133056640625,286.24420166015625,293.9122619628906,291.2769775390625,1.0,0.1619455218315124,0.9358668327331544,0.9358668327331544,1.0,1.0,-0.6012648940086365,0.2604558765888214,0.340809017419815,0.087375707924366,0.0,0.0,0.0765978693962097,25.472618103027344,25.0,508.7042236328125,-3693.92236328125,38.40083312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745361328125,304.41015625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.578125,18000.0,0.0,0.0,0.064696654677391,0.0,0.0,0.0,0.0,1.0,0.0025866341311484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977442786097526,0.1100111603736877,-0.0122668789699673,0.0,6.565887451870367e-05,0.0,0.0,4.251801013946533,0.0,0.0,0.0,0.2706570327281952,4.0,0.0,1.0
827700,293.3389587402344,297.1499938964844,293.1499938964844,0.0056714625097811,-409.530517578125,298.7548522949219,0.5446116328239441,0.050000000745058,0.0458510555326938,294.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3370666503906,0.5446116328239441,0.050000000745058,0.0482833683490753,293.3335266113281,297.1499938964844,293.1499938964844,0.0121656404808163,-523.72314453125,303.5221862792969,0.5446116328239441,0.050000000745058,0.0356619320809841,293.21923828125,297.1499938964844,293.1499938964844,0.0888673737645149,-2188.41943359375,304.16046142578125,0.7926933169364929,0.1480495035648346,0.1414453685283661,293.4233703613281,297.1499938964844,293.1499938964844,0.0031394872348755,-1179.3509521484375,295.6266784667969,0.5446116328239441,0.050000000745058,0.2290355116128921,291.3602905273437,291.1499938964844,274.8803100585937,272.508544921875,286.24267578125,293.9167785644531,291.3993835449219,1.0,0.1618347018957138,0.9361729621887208,0.9361729621887208,1.0,1.0,-0.6003558039665222,0.2600822448730469,0.3402735590934753,0.0871877372264862,0.0,0.0,0.0417619124054908,25.460655212402344,25.0,370.6731872558594,-3462.51953125,38.29334259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1203918457031,303.5751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18055.0546875,18000.0,0.0,0.0,0.0661509409546852,0.0,0.0,0.0,0.0,1.0,0.0030455056112259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841101258993148,0.1006535142660141,-0.0165433846414089,0.0,6.713479524478316e-05,0.0,0.0,3.8708086013793945,0.0,0.0,0.0,0.269272118806839,4.0,0.0,1.0
827760,293.3402099609375,297.1499938964844,293.1499938964844,0.005622643046081,-405.9001159667969,298.7444763183594,0.544616162776947,0.050000000745058,0.0458510257303714,294.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4128723144531,0.544616162776947,0.050000000745058,0.0482833348214626,293.3365783691406,297.1499938964844,293.1499938964844,0.0120328478515148,-520.2078857421875,303.4857788085937,0.544616162776947,0.050000000745058,0.035661906003952,293.2191467285156,297.1499938964844,293.1499938964844,0.0878887176513671,-2168.635498046875,304.1603088378906,0.791160523891449,0.1471906453371048,0.1406470537185669,293.4249572753906,297.1499938964844,293.1499938964844,0.0030900775454938,-1159.1453857421875,295.6155700683594,0.544616162776947,0.050000000745058,0.2290353626012802,291.4195251464844,291.1499938964844,274.8729553222656,272.5039978027344,286.2416076660156,293.92144775390625,291.42779541015625,1.0,0.1617256253957748,0.9361662268638612,0.9361662268638612,1.0,1.0,-0.5993974804878235,0.2596813142299652,0.3397161662578583,0.0869852751493454,0.0,0.0,0.0174214243888854,25.45182228088379,25.0,219.98643493652344,-3303.604248046875,38.18411636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0132751464844,302.7689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.38671875,18000.0,0.0,0.0,0.067395880818367,0.0,0.0,0.0,0.0,1.0,0.0035775925498455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750156342983245,0.0968895107507705,-0.0218738764524459,0.0,6.839825073257089e-05,0.0,0.0,3.709244728088379,0.0,0.0,0.0,0.2684331238269806,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055800676345825,-405.5325927734375,298.63983154296875,0.5446033477783203,0.050000000745058,0.0458511263132095,294.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36138916015625,0.5446033477783203,0.050000000745058,0.0482834428548812,293.3427734375,297.1499938964844,293.1499938964844,0.0120085831731557,-522.5941772460938,303.400390625,0.5446033477783203,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0876982510089874,-2167.66259765625,304.15692138671875,0.7879819869995117,0.1454660594463348,0.1390142738819122,293.42755126953125,297.1499938964844,293.1499938964844,0.0030085928738117,-1135.1729736328125,295.46026611328125,0.5446033477783203,0.050000000745058,0.2290358692407608,291.3387451171875,291.1499938964844,274.8601379394531,272.4955749511719,286.2397766113281,293.9297790527344,291.16485595703125,1.0,0.1615119725465774,0.9361526370048524,0.9361526370048524,1.0,1.0,-0.5974389314651489,0.2588595449924469,0.338579386472702,0.0865746736526489,0.0,0.0,0.0,25.438217163085938,25.0,-905.0197143554688,-3.836671113967896,37.96607208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852905273437,298.50177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.744140625,18000.0,0.0,0.0,0.0684213861823082,0.0,0.0,0.0,0.0,1.0,0.0104323653504252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006805729935877,0.0636135339736938,-0.0629329606890678,0.0,6.94390109856613e-05,0.0,0.0,2.377074956893921,0.0,0.0,0.0,0.2625207901000976,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055800676345825,-405.5325927734375,298.63983154296875,0.5446033477783203,0.050000000745058,0.0458511263132095,294.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36138916015625,0.5446033477783203,0.050000000745058,0.0482834428548812,293.3427734375,297.1499938964844,293.1499938964844,0.0120085831731557,-522.5941772460938,303.400390625,0.5446033477783203,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0876982510089874,-2167.66259765625,304.15692138671875,0.7879819869995117,0.1454660594463348,0.1390142738819122,293.42755126953125,297.1499938964844,293.1499938964844,0.0030085928738117,-1135.1729736328125,295.46026611328125,0.5446033477783203,0.050000000745058,0.2290358692407608,291.3387451171875,291.1499938964844,274.8601379394531,272.4955749511719,286.2397766113281,293.9297790527344,291.16485595703125,1.0,0.1615119725465774,0.9361526370048524,0.9361526370048524,1.0,1.0,-0.5974389314651489,0.2588595449924469,0.338579386472702,0.0865746736526489,0.0,0.0,0.0,25.438217163085938,25.0,-905.0197143554688,-3.836671113967896,37.96607208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852905273437,298.50177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.744140625,18000.0,0.0,0.0,0.0684213861823082,0.0,0.0,0.0,0.0,1.0,0.0104323653504252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006805729935877,0.0636135339736938,-0.0629329606890678,0.0,6.94390109856613e-05,0.0,0.0,2.377074956893921,0.0,0.0,0.0,0.2625207901000976,4.0,0.0,1.0
827940,293.3397827148437,297.1499938964844,293.1499938964844,0.0057028071023523,-420.9230651855469,298.2941589355469,0.5446196794509888,0.050000000745058,0.0458510108292102,294.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528625488281,0.5446196794509888,0.050000000745058,0.0482833236455917,293.3466186523437,297.1499938964844,293.1499938964844,0.0123886652290821,-540.298828125,303.2806396484375,0.5446196794509888,0.050000000745058,0.0356618985533714,293.2177429199219,297.1499938964844,293.1499938964844,0.0904273316264152,-2229.317626953125,304.1514892578125,0.7851042747497559,0.1439721286296844,0.1375272423028946,293.4259948730469,297.1499938964844,293.1499938964844,0.0030563485343009,-1175.00927734375,294.9184265136719,0.5446196794509888,0.050000000745058,0.2290353029966354,290.6806335449219,291.1499938964844,274.8500061035156,272.4881591796875,286.23590087890625,293.9324951171875,290.8734741210937,1.0,0.1613064259290695,0.9361391067504884,0.9361391067504884,1.0,1.0,-0.595653235912323,0.258109450340271,0.3375437557697296,0.0862027332186698,0.0,0.0,0.1252675503492355,25.420316696166992,25.0,319.7720947265625,-3820.81689453125,37.7624626159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.468505859375,304.1773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17877.36328125,18000.0,0.0,0.0,0.0629215762019157,0.0,0.0,0.0,0.0,1.0,0.0032663624733686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048838049173355,0.123603381216526,-0.0187195800244808,0.0,6.385740562109277e-05,0.0,0.0,4.765281677246094,0.0,0.0,0.0,0.2717746794223785,4.0,0.0,1.0
828000,293.3397827148437,297.1499938964844,293.1499938964844,0.0057028071023523,-420.9230651855469,298.2941589355469,0.5446196794509888,0.050000000745058,0.0458510108292102,294.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528625488281,0.5446196794509888,0.050000000745058,0.0482833236455917,293.3466186523437,297.1499938964844,293.1499938964844,0.0123886652290821,-540.298828125,303.2806396484375,0.5446196794509888,0.050000000745058,0.0356618985533714,293.2177429199219,297.1499938964844,293.1499938964844,0.0904273316264152,-2229.317626953125,304.1514892578125,0.7851042747497559,0.1439721286296844,0.1375272423028946,293.4259948730469,297.1499938964844,293.1499938964844,0.0030563485343009,-1175.00927734375,294.9184265136719,0.5446196794509888,0.050000000745058,0.2290353029966354,290.6806335449219,291.1499938964844,274.8500061035156,272.4881591796875,286.23590087890625,293.9324951171875,290.8734741210937,1.0,0.1613064259290695,0.9361391067504884,0.9361391067504884,1.0,1.0,-0.595653235912323,0.258109450340271,0.3375437557697296,0.0862027332186698,0.0,0.0,0.1252675503492355,25.420316696166992,25.0,319.7720947265625,-3820.81689453125,37.7624626159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.468505859375,304.1773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17877.36328125,18000.0,0.0,0.0,0.0629215762019157,0.0,0.0,0.0,0.0,1.0,0.0032663624733686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048838049173355,0.123603381216526,-0.0187195800244808,0.0,6.385740562109277e-05,0.0,0.0,4.765281677246094,0.0,0.0,0.0,0.2717746794223785,4.0,0.0,1.0
828060,293.34130859375,297.1499938964844,293.1499938964844,0.0054641542956233,-396.905517578125,298.5154724121094,0.5446448922157288,0.050000000745058,0.0458508320152759,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31951904296875,0.5446448922157288,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115971881896257,-512.1192626953125,303.2453918457031,0.5446448922157288,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847229212522506,-2107.524169921875,304.1600646972656,0.7824214696884155,0.1424598693847656,0.1361417472362518,293.42828369140625,297.1499938964844,293.1499938964844,0.0028873428236693,-1085.89111328125,295.2751159667969,0.5446448922157288,0.050000000745058,0.2290343940258026,291.3472900390625,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,293.9391784667969,291.39794921875,1.0,0.1611109524965286,0.936447262763977,0.936447262763977,1.0,1.0,-0.5939887762069702,0.2574134767055511,0.3365753293037414,0.0858697444200515,0.0,0.0,0.0462327636778354,25.40178108215332,25.0,409.431884765625,-3485.27880859375,37.57149124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13720703125,303.7569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18056.4296875,18000.0,0.0,0.0,0.0656277313828468,0.0,0.0,0.0,0.0,1.0,0.0029456242918968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861102789640426,0.1016897112131118,-0.0155794350430369,0.0,6.660380313405767e-05,0.0,0.0,3.914393424987793,0.0,0.0,0.0,0.2694664299488067,4.0,0.0,1.0
828120,293.34130859375,297.1499938964844,293.1499938964844,0.0054641542956233,-396.905517578125,298.5154724121094,0.5446448922157288,0.050000000745058,0.0458508320152759,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31951904296875,0.5446448922157288,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115971881896257,-512.1192626953125,303.2453918457031,0.5446448922157288,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847229212522506,-2107.524169921875,304.1600646972656,0.7824214696884155,0.1424598693847656,0.1361417472362518,293.42828369140625,297.1499938964844,293.1499938964844,0.0028873428236693,-1085.89111328125,295.2751159667969,0.5446448922157288,0.050000000745058,0.2290343940258026,291.3472900390625,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,293.9391784667969,291.39794921875,1.0,0.1611109524965286,0.936447262763977,0.936447262763977,1.0,1.0,-0.5939887762069702,0.2574134767055511,0.3365753293037414,0.0858697444200515,0.0,0.0,0.0462327636778354,25.40178108215332,25.0,409.431884765625,-3485.27880859375,37.57149124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13720703125,303.7569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18056.4296875,18000.0,0.0,0.0,0.0656277313828468,0.0,0.0,0.0,0.0,1.0,0.0029456242918968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861102789640426,0.1016897112131118,-0.0155794350430369,0.0,6.660380313405767e-05,0.0,0.0,3.914393424987793,0.0,0.0,0.0,0.2694664299488067,4.0,0.0,1.0
828180,293.3437805175781,297.1499938964844,293.1499938964844,0.0053751789964735,-390.3260498046875,298.4858093261719,0.5446091294288635,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405517578125,0.5446091294288635,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113573614507913,-505.58831787109375,303.1674499511719,0.5446091294288635,0.050000000745058,0.0356619693338871,293.21661376953125,297.1499938964844,293.1499938964844,0.0829525515437126,-2072.054443359375,304.1595764160156,0.779326856136322,0.1407963931560516,0.1345913261175155,293.4314270019531,297.1499938964844,293.1499938964844,0.0027930557262152,-1047.943603515625,295.23828125,0.5446091294288635,0.050000000745058,0.2290357500314712,291.4423522949219,291.1499938964844,274.8368530273437,272.4742736816406,286.2372436523437,293.94775390625,291.4433898925781,1.0,0.160919040441513,0.936755359172821,0.936755359172821,1.0,1.0,-0.592130720615387,0.2566320598125458,0.3354986608028412,0.085506834089756,0.0,0.0,0.0,25.393917083740234,25.0,125.82818603515624,-2983.290283203125,37.37200164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95086669921875,302.00445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.44921875,18000.0,0.0,0.0,0.0679740980267524,0.0,0.0,0.0,0.0,1.0,0.0046580624766647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0574895031750202,0.0899008885025978,-0.0324113853275775,0.0,6.898507126607001e-05,0.0,0.0,3.429882526397705,0.0,0.0,0.0,0.2666905224323272,4.0,0.0,1.0
828240,293.3437805175781,297.1499938964844,293.1499938964844,0.0053751789964735,-390.3260498046875,298.4858093261719,0.5446091294288635,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405517578125,0.5446091294288635,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113573614507913,-505.58831787109375,303.1674499511719,0.5446091294288635,0.050000000745058,0.0356619693338871,293.21661376953125,297.1499938964844,293.1499938964844,0.0829525515437126,-2072.054443359375,304.1595764160156,0.779326856136322,0.1407963931560516,0.1345913261175155,293.4314270019531,297.1499938964844,293.1499938964844,0.0027930557262152,-1047.943603515625,295.23828125,0.5446091294288635,0.050000000745058,0.2290357500314712,291.4423522949219,291.1499938964844,274.8368530273437,272.4742736816406,286.2372436523437,293.94775390625,291.4433898925781,1.0,0.160919040441513,0.936755359172821,0.936755359172821,1.0,1.0,-0.592130720615387,0.2566320598125458,0.3354986608028412,0.085506834089756,0.0,0.0,0.0,25.393917083740234,25.0,125.82818603515624,-2983.290283203125,37.37200164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95086669921875,302.00445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.44921875,18000.0,0.0,0.0,0.0679740980267524,0.0,0.0,0.0,0.0,1.0,0.0046580624766647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0574895031750202,0.0899008885025978,-0.0324113853275775,0.0,6.898507126607001e-05,0.0,0.0,3.429882526397705,0.0,0.0,0.0,0.2666905224323272,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.005360054783523,-391.1405334472656,298.420166015625,0.5445847511291504,0.050000000745058,0.0458512865006923,294.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917541503906,0.5445847511291504,0.050000000745058,0.048283614218235,293.36016845703125,297.1499938964844,293.1499938964844,0.0113800466060638,-508.3780517578125,303.1187744140625,0.5445847511291504,0.050000000745058,0.0356621146202087,293.216552734375,297.1499938964844,293.1499938964844,0.0831986218690872,-2078.990478515625,304.1573181152344,0.7777366638183594,0.1399642080068588,0.1338008046150207,293.4326171875,297.1499938964844,293.1499938964844,0.0027493231464177,-1036.3035888671875,295.13946533203125,0.5445847511291504,0.050000000745058,0.2290366739034652,291.3743896484375,291.1499938964844,274.8348388671875,272.47076416015625,286.23809814453125,293.9515075683594,291.2256774902344,1.0,0.1608239710330963,0.9369094371795654,0.9369094371795654,1.0,1.0,-0.5911837816238403,0.2562324404716491,0.3349513113498688,0.0853249505162239,0.0,0.0,0.0,25.391185760498047,25.0,-806.1668701171875,-47.37276458740234,37.27190017700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731140136719,298.5628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18139.521484375,18000.0,0.0,0.0,0.0681584477424621,0.0,0.0,0.0,0.0,1.0,0.0102292383089661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009440730791538,0.0632098540663719,-0.0622657798230648,0.0,6.917216524016112e-05,0.0,0.0,2.363476037979126,0.0,0.0,0.0,0.2625448405742645,4.0,0.0,1.0
828360,293.34375,297.1499938964844,293.1499938964844,0.0054891761392354,-410.0257873535156,298.10113525390625,0.544566810131073,0.050000000745058,0.0458514243364334,294.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.834716796875,0.544566810131073,0.050000000745058,0.0482837595045566,293.3624267578125,297.1499938964844,293.1499938964844,0.0119696827605366,-535.003173828125,303.0220642089844,0.544566810131073,0.050000000745058,0.0356622189283371,293.2161865234375,297.1499938964844,293.1499938964844,0.0878776684403419,-2182.46533203125,304.1474609375,0.7762017846107483,0.1391924321651458,0.1330358535051345,293.4320983886719,297.1499938964844,293.1499938964844,0.0027630794793367,-1069.648193359375,294.6400756835937,0.544566810131073,0.050000000745058,0.2290373593568802,290.7361145019531,291.1499938964844,274.8332824707031,272.4672241210937,286.23797607421875,293.95367431640625,290.46356201171875,1.0,0.1607298552989959,0.9374925494194032,0.9374925494194032,1.0,1.0,-0.59026700258255,0.255852609872818,0.3344143629074096,0.0851591825485229,0.0,0.0,0.0768900588154792,25.387470245361328,25.0,-784.811767578125,-3329.008056640625,37.174095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37255859375,299.9156188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17767.30859375,18000.0,0.0,0.0,0.0642066597938537,0.0,0.0,0.0,0.0,1.0,0.0063780341297388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735449641942977,0.1176280751824379,-0.0440831109881401,0.0,6.51615991955623e-05,0.0,0.0,4.452281475067139,0.0,0.0,0.0,0.2691318988800049,4.0,0.0,1.0
828420,293.3422241210937,297.1499938964844,293.1499938964844,0.0053566945716738,-393.4753723144531,298.1913757324219,0.5445858836174011,0.050000000745058,0.0458512902259826,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01922607421875,0.5445858836174011,0.050000000745058,0.048283614218235,293.3653259277344,297.1499938964844,293.1499938964844,0.0113176396116614,-510.3002624511719,302.9697265625,0.5445858836174011,0.050000000745058,0.0356621146202087,293.214599609375,297.1499938964844,293.1499938964844,0.0828578099608421,-2074.791259765625,304.1571044921875,0.7736261487007141,0.1378403604030609,0.1317251920700073,293.431396484375,297.1499938964844,293.1499938964844,0.0027099063154309,-1028.18115234375,294.7845764160156,0.5445858836174011,0.050000000745058,0.2290366888046264,291.0756530761719,291.1499938964844,274.8314819335937,272.46014404296875,286.2373352050781,293.9557189941406,291.2239074707031,1.0,0.160548523068428,0.9386587142944336,0.9386587142944336,1.0,1.0,-0.5886927247047424,0.2551999390125274,0.3334928154945373,0.0848888456821441,0.0,0.0,0.0890986248850822,25.371335983276367,25.0,544.0669555664062,-3745.662109375,36.996803283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,304.6686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.974609375,18000.0,0.0,0.0,0.063426449894905,0.0,0.0,0.0,0.0,1.0,0.0025084668304771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102345697581768,0.1139286831021308,-0.0115829864516854,0.0,6.436977855628356e-05,0.0,0.0,4.408658027648926,0.0,0.0,0.0,0.2711528539657593,4.0,0.0,1.0
828480,293.3422241210937,297.1499938964844,293.1499938964844,0.0053566945716738,-393.4753723144531,298.1913757324219,0.5445858836174011,0.050000000745058,0.0458512902259826,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01922607421875,0.5445858836174011,0.050000000745058,0.048283614218235,293.3653259277344,297.1499938964844,293.1499938964844,0.0113176396116614,-510.3002624511719,302.9697265625,0.5445858836174011,0.050000000745058,0.0356621146202087,293.214599609375,297.1499938964844,293.1499938964844,0.0828578099608421,-2074.791259765625,304.1571044921875,0.7736261487007141,0.1378403604030609,0.1317251920700073,293.431396484375,297.1499938964844,293.1499938964844,0.0027099063154309,-1028.18115234375,294.7845764160156,0.5445858836174011,0.050000000745058,0.2290366888046264,291.0756530761719,291.1499938964844,274.8314819335937,272.46014404296875,286.2373352050781,293.9557189941406,291.2239074707031,1.0,0.160548523068428,0.9386587142944336,0.9386587142944336,1.0,1.0,-0.5886927247047424,0.2551999390125274,0.3334928154945373,0.0848888456821441,0.0,0.0,0.0890986248850822,25.371335983276367,25.0,544.0669555664062,-3745.662109375,36.996803283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,304.6686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.974609375,18000.0,0.0,0.0,0.063426449894905,0.0,0.0,0.0,0.0,1.0,0.0025084668304771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102345697581768,0.1139286831021308,-0.0115829864516854,0.0,6.436977855628356e-05,0.0,0.0,4.408658027648926,0.0,0.0,0.0,0.2711528539657593,4.0,0.0,1.0
828540,293.3446960449219,297.1499938964844,293.1499938964844,0.0052026235498487,-379.4145812988281,298.2833251953125,0.5445638298988342,0.050000000745058,0.0458514578640461,294.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42413330078125,0.5445638298988342,0.050000000745058,0.0482837930321693,293.3706359863281,297.1499938964844,293.1499938964844,0.0108788004145026,-494.7322692871094,302.9151916503906,0.5445638298988342,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795729830861091,-2006.41015625,304.1599426269531,0.7708106637001038,0.1363033503293991,0.1303222924470901,293.4345092773437,297.1499938964844,293.1499938964844,0.0025769073981791,-967.2254028320312,294.93798828125,0.5445638298988342,0.050000000745058,0.2290375381708145,291.43463134765625,291.1499938964844,274.8312683105469,272.4529724121094,286.2408447265625,293.9635925292969,291.4505310058594,1.0,0.160372108221054,0.9398249387741088,0.9398249387741088,1.0,1.0,-0.5870107412338257,0.2544975876808166,0.3325131833553314,0.0846055969595909,0.0,0.0,0.019640777260065,25.36265182495117,25.0,275.25469970703125,-3307.837646484375,36.81655502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0376892089844,302.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.93359375,18000.0,0.0,0.0,0.0662773624062538,0.0,0.0,0.0,0.0,1.0,0.0034764825832098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763576254248619,0.0972060486674308,-0.0208484213799238,0.0,6.726309948135167e-05,0.0,0.0,3.7247817516326895,0.0,0.0,0.0,0.268557995557785,4.0,0.0,1.0
828600,293.3446960449219,297.1499938964844,293.1499938964844,0.0052026235498487,-379.4145812988281,298.2833251953125,0.5445638298988342,0.050000000745058,0.0458514578640461,294.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42413330078125,0.5445638298988342,0.050000000745058,0.0482837930321693,293.3706359863281,297.1499938964844,293.1499938964844,0.0108788004145026,-494.7322692871094,302.9151916503906,0.5445638298988342,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795729830861091,-2006.41015625,304.1599426269531,0.7708106637001038,0.1363033503293991,0.1303222924470901,293.4345092773437,297.1499938964844,293.1499938964844,0.0025769073981791,-967.2254028320312,294.93798828125,0.5445638298988342,0.050000000745058,0.2290375381708145,291.43463134765625,291.1499938964844,274.8312683105469,272.4529724121094,286.2408447265625,293.9635925292969,291.4505310058594,1.0,0.160372108221054,0.9398249387741088,0.9398249387741088,1.0,1.0,-0.5870107412338257,0.2544975876808166,0.3325131833553314,0.0846055969595909,0.0,0.0,0.019640777260065,25.36265182495117,25.0,275.25469970703125,-3307.837646484375,36.81655502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0376892089844,302.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.93359375,18000.0,0.0,0.0,0.0662773624062538,0.0,0.0,0.0,0.0,1.0,0.0034764825832098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763576254248619,0.0972060486674308,-0.0208484213799238,0.0,6.726309948135167e-05,0.0,0.0,3.7247817516326895,0.0,0.0,0.0,0.268557995557785,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051501751877367,-377.65240478515625,298.188720703125,0.5445045828819275,0.050000000745058,0.0458519048988819,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4037170410156,0.5445045828819275,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0108002759516239,-494.9775085449219,302.81915283203125,0.5445045828819275,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791420266032219,-2000.14111328125,304.1571044921875,0.7677152156829834,0.134693905711174,0.1288039982318878,293.4372253417969,297.1499938964844,293.1499938964844,0.0024877397809177,-937.8204345703124,294.7981872558594,0.5445045828819275,0.050000000745058,0.2290397733449936,291.38555908203125,291.1499938964844,274.8324890136719,272.44580078125,286.2456359863281,293.9709777832031,291.227294921875,1.0,0.1601963639259338,0.9392866492271424,0.9392866492271424,1.0,1.0,-0.585192859172821,0.253702312707901,0.3314905762672424,0.0842714756727218,0.0,0.0,0.0,25.36039352416992,25.0,-833.9579467773438,-15.00392723083496,36.62954330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847106933594,298.6628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18135.2265625,18000.0,0.0,0.0,0.0675026029348373,0.0,0.0,0.0,0.0,1.0,0.0103080859407782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007708871853537,0.0632980614900589,-0.0625271722674369,0.0,6.850656063761562e-05,0.0,0.0,2.366109848022461,0.0,0.0,0.0,0.2625292539596557,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051501751877367,-377.65240478515625,298.188720703125,0.5445045828819275,0.050000000745058,0.0458519048988819,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4037170410156,0.5445045828819275,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0108002759516239,-494.9775085449219,302.81915283203125,0.5445045828819275,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791420266032219,-2000.14111328125,304.1571044921875,0.7677152156829834,0.134693905711174,0.1288039982318878,293.4372253417969,297.1499938964844,293.1499938964844,0.0024877397809177,-937.8204345703124,294.7981872558594,0.5445045828819275,0.050000000745058,0.2290397733449936,291.38555908203125,291.1499938964844,274.8324890136719,272.44580078125,286.2456359863281,293.9709777832031,291.227294921875,1.0,0.1601963639259338,0.9392866492271424,0.9392866492271424,1.0,1.0,-0.585192859172821,0.253702312707901,0.3314905762672424,0.0842714756727218,0.0,0.0,0.0,25.36039352416992,25.0,-833.9579467773438,-15.00392723083496,36.62954330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847106933594,298.6628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18135.2265625,18000.0,0.0,0.0,0.0675026029348373,0.0,0.0,0.0,0.0,1.0,0.0103080859407782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007708871853537,0.0632980614900589,-0.0625271722674369,0.0,6.850656063761562e-05,0.0,0.0,2.366109848022461,0.0,0.0,0.0,0.2625292539596557,4.0,0.0,1.0
828780,293.3438720703125,297.1499938964844,293.1499938964844,0.0052847065962851,-395.3594665527344,297.7682800292969,0.5444834232330322,0.050000000745058,0.045852068811655,294.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6052551269531,0.5444834232330322,0.050000000745058,0.0482844375073909,293.37939453125,297.1499938964844,293.1499938964844,0.0111944237723946,-515.9703979492188,302.6480712890625,0.5444834232330322,0.050000000745058,0.0356627218425273,293.2127990722656,297.1499938964844,293.1499938964844,0.0825138092041015,-2075.38232421875,304.1503601074219,0.7649352550506592,0.1333223581314087,0.1274236887693405,293.4350891113281,297.1499938964844,293.1499938964844,0.0025322185829281,-977.0189819335938,294.1398010253906,0.5444834232330322,0.050000000745058,0.229040578007698,290.6204528808594,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,293.9725036621094,290.812744140625,1.0,0.1600239872932434,0.938748300075531,0.938748300075531,1.0,1.0,-0.5835378170013428,0.2529701888561249,0.3305676281452179,0.0839798152446746,0.0,0.0,0.1300322413444519,25.35206413269043,25.0,282.069580078125,-3784.084228515625,36.453643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51910400390625,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17858.6484375,18000.0,0.0,0.0,0.061459980905056,0.0,0.0,0.0,0.0,1.0,0.0035088644362986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037846729159355,0.1249592825770378,-0.0211746096611022,0.0,6.237407069420442e-05,0.0,0.0,4.812239646911621,0.0,0.0,0.0,0.2718028128147125,4.0,0.0,1.0
828840,293.3438720703125,297.1499938964844,293.1499938964844,0.0052847065962851,-395.3594665527344,297.7682800292969,0.5444834232330322,0.050000000745058,0.045852068811655,294.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6052551269531,0.5444834232330322,0.050000000745058,0.0482844375073909,293.37939453125,297.1499938964844,293.1499938964844,0.0111944237723946,-515.9703979492188,302.6480712890625,0.5444834232330322,0.050000000745058,0.0356627218425273,293.2127990722656,297.1499938964844,293.1499938964844,0.0825138092041015,-2075.38232421875,304.1503601074219,0.7649352550506592,0.1333223581314087,0.1274236887693405,293.4350891113281,297.1499938964844,293.1499938964844,0.0025322185829281,-977.0189819335938,294.1398010253906,0.5444834232330322,0.050000000745058,0.229040578007698,290.6204528808594,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,293.9725036621094,290.812744140625,1.0,0.1600239872932434,0.938748300075531,0.938748300075531,1.0,1.0,-0.5835378170013428,0.2529701888561249,0.3305676281452179,0.0839798152446746,0.0,0.0,0.1300322413444519,25.35206413269043,25.0,282.069580078125,-3784.084228515625,36.453643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51910400390625,304.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17858.6484375,18000.0,0.0,0.0,0.061459980905056,0.0,0.0,0.0,0.0,1.0,0.0035088644362986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037846729159355,0.1249592825770378,-0.0211746096611022,0.0,6.237407069420442e-05,0.0,0.0,4.812239646911621,0.0,0.0,0.0,0.2718028128147125,4.0,0.0,1.0
828900,293.34393310546875,297.1499938964844,293.1499938964844,0.0051500066183507,-380.2044677734375,297.94805908203125,0.5444959402084351,0.050000000745058,0.0458519794046878,294.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.5444959402084351,0.050000000745058,0.0482843406498432,293.380859375,297.1499938964844,293.1499938964844,0.0107378279790282,-496.8386840820313,302.6552124023437,0.5444959402084351,0.050000000745058,0.0356626510620117,293.2120056152344,297.1499938964844,293.1499938964844,0.0788799747824668,-1997.5867919921875,304.1568603515625,0.763761043548584,0.1326822191476822,0.1268287003040313,293.435546875,297.1499938964844,293.1499938964844,0.0024501879233866,-929.9689331054688,294.4238586425781,0.5444959402084351,0.050000000745058,0.2290401309728622,291.07305908203125,291.1499938964844,274.83660888671875,272.4349975585937,286.2499694824219,293.9740295410156,291.22760009765625,1.0,0.1599409878253936,0.93847918510437,0.93847918510437,1.0,1.0,-0.5828229188919067,0.2526493668556213,0.3301735520362854,0.0838619619607925,0.0,0.0,0.08965465426445,25.34430313110352,25.0,560.0477294921875,-3739.36083984375,36.37371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3479309082031,304.7325744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.341796875,18000.0,0.0,0.0,0.0625918582081794,0.0,0.0,0.0,0.0,1.0,0.0025097960606217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027342155575752,0.1143300309777259,-0.0115958116948604,0.0,6.352278433041647e-05,0.0,0.0,4.425022125244141,0.0,0.0,0.0,0.2712071239948272,4.0,0.0,1.0
828960,293.34503173828125,297.1499938964844,293.1499938964844,0.0050523844547569,-370.6040954589844,298.04278564453125,0.5444929003715515,0.050000000745058,0.0458520054817199,294.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.5444929003715515,0.050000000745058,0.0482843667268753,293.3831481933594,297.1499938964844,293.1499938964844,0.0104606384411454,-485.8020324707031,302.6416015625,0.5444929003715515,0.050000000745058,0.0356626696884632,293.21160888671875,297.1499938964844,293.1499938964844,0.0767154097557067,-1952.2337646484373,304.15948486328125,0.762484610080719,0.1319752931594848,0.1261919140815735,293.43701171875,297.1499938964844,293.1499938964844,0.0023723398335278,-892.6983032226562,294.5762939453125,0.5444929003715515,0.050000000745058,0.2290402501821518,291.3485717773437,291.1499938964844,274.8385009765625,272.4313659667969,286.2529602050781,293.9773864746094,291.4126281738281,1.0,0.1598589122295379,0.9386401772499084,0.9386401772499084,1.0,1.0,-0.5820590257644653,0.2523143589496612,0.3297446370124817,0.0837449431419372,0.0,0.0,0.0476307719945907,25.339279174804688,25.0,456.7581787109375,-3483.496337890625,36.29167556762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725769042969,303.939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.966796875,18000.0,0.0,0.0,0.0641316995024681,0.0,0.0,0.0,0.0,1.0,0.0029049613513052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872962325811386,0.1024914011359214,-0.015195170417428,0.0,6.50855217827484e-05,0.0,0.0,3.947988986968994,0.0,0.0,0.0,0.2696053385734558,4.0,0.0,1.0
829020,293.3475341796875,297.1499938964844,293.1499938964844,0.0049598333425819,-363.2862548828125,298.0296630859375,0.5444422960281372,0.050000000745058,0.0458523854613304,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.470703125,0.5444422960281372,0.050000000745058,0.0482847727835178,293.3887023925781,297.1499938964844,293.1499938964844,0.0102196102961897,-478.0614929199219,302.5623779296875,0.5444422960281372,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748999863862991,-1916.135009765625,304.1592712402344,0.7595937848091125,0.1304466426372528,0.124775692820549,293.4400939941406,297.1499938964844,293.1499938964844,0.0022731109056621,-852.4276733398438,294.5641784667969,0.5444422960281372,0.050000000745058,0.2290421724319458,291.47332763671875,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,293.9848327636719,291.4750366210937,1.0,0.1596948504447937,0.9389621615409852,0.9389621615409852,1.0,1.0,-0.5803630352020264,0.2515710592269897,0.3287919461727142,0.0834860429167747,0.0,0.0,0.0,25.336870193481445,25.0,126.37069702148438,-2647.13330078125,36.118629455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,301.5897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18172.650390625,18000.0,0.0,0.0,0.0665779560804367,0.0,0.0,0.0,0.0,1.0,0.0056243264116346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0423070192337036,0.0818784460425376,-0.0395714230835437,0.0,6.756816583219916e-05,0.0,0.0,3.1153597831726074,0.0,0.0,0.0,0.2654479146003723,4.0,0.0,1.0
