time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829080,293.3475341796875,297.1499938964844,293.1499938964844,0.0049598333425819,-363.2862548828125,298.0296630859375,0.5444422960281372,0.050000000745058,0.0458523854613304,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.470703125,0.5444422960281372,0.050000000745058,0.0482847727835178,293.3887023925781,297.1499938964844,293.1499938964844,0.0102196102961897,-478.0614929199219,302.5623779296875,0.5444422960281372,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748999863862991,-1916.135009765625,304.1592712402344,0.7595937848091125,0.1304466426372528,0.124775692820549,293.4400939941406,297.1499938964844,293.1499938964844,0.0022731109056621,-852.4276733398438,294.5641784667969,0.5444422960281372,0.050000000745058,0.2290421724319458,291.47332763671875,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,293.9848327636719,291.4750366210937,1.0,0.1596948504447937,0.9389621615409852,0.9389621615409852,1.0,1.0,-0.5803630352020264,0.2515710592269897,0.3287919461727142,0.0834860429167747,0.0,0.0,0.0,25.336870193481445,25.0,126.37069702148438,-2647.13330078125,36.118629455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,301.5897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18172.650390625,18000.0,0.0,0.0,0.0665779560804367,0.0,0.0,0.0,0.0,1.0,0.0056243264116346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0423070192337036,0.0818784460425376,-0.0395714230835437,0.0,6.756816583219916e-05,0.0,0.0,3.1153597831726074,0.0,0.0,0.0,0.2654479146003723,4.0,0.0,1.0
829140,293.3468322753906,297.1499938964844,293.1499938964844,0.0050778221338987,-383.9681091308594,297.5704345703125,0.5443892478942871,0.050000000745058,0.0458527877926826,294.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76324462890625,0.5443892478942871,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107632726430892,-508.6683654785156,302.36334228515625,0.5443892478942871,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801398232579231,-2032.035400390625,304.1468505859375,0.7566782832145691,0.1289882659912109,0.1233487576246261,293.4400634765625,297.1499938964844,293.1499938964844,0.0022364424075931,-868.11328125,293.8495788574219,0.5443892478942871,0.050000000745058,0.2290441691875457,290.6665344238281,291.1499938964844,274.8482360839844,272.4169311523437,286.2644348144531,293.9891357421875,290.4351501464844,1.0,0.1595311462879181,0.9392841458320618,0.9392841458320618,1.0,1.0,-0.5786542892456055,0.2508174180984497,0.3278368711471557,0.0832360014319419,0.0,0.0,0.0875902771949768,25.33502769470215,25.0,-663.2723999023438,-3348.841796875,35.94544982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4550170898437,300.5288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17767.359375,18000.0,0.0,0.0,0.0619537755846977,0.0,0.0,0.0,0.0,1.0,0.0063020405359566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756561532616615,0.1192948147654533,-0.0436386615037918,0.0,6.287520955083892e-05,0.0,0.0,4.5202813148498535,0.0,0.0,0.0,0.2694641351699829,4.0,0.0,1.0
829200,293.3468322753906,297.1499938964844,293.1499938964844,0.0050778221338987,-383.9681091308594,297.5704345703125,0.5443892478942871,0.050000000745058,0.0458527877926826,294.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76324462890625,0.5443892478942871,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107632726430892,-508.6683654785156,302.36334228515625,0.5443892478942871,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801398232579231,-2032.035400390625,304.1468505859375,0.7566782832145691,0.1289882659912109,0.1233487576246261,293.4400634765625,297.1499938964844,293.1499938964844,0.0022364424075931,-868.11328125,293.8495788574219,0.5443892478942871,0.050000000745058,0.2290441691875457,290.6665344238281,291.1499938964844,274.8482360839844,272.4169311523437,286.2644348144531,293.9891357421875,290.4351501464844,1.0,0.1595311462879181,0.9392841458320618,0.9392841458320618,1.0,1.0,-0.5786542892456055,0.2508174180984497,0.3278368711471557,0.0832360014319419,0.0,0.0,0.0875902771949768,25.33502769470215,25.0,-663.2723999023438,-3348.841796875,35.94544982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4550170898437,300.5288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17767.359375,18000.0,0.0,0.0,0.0619537755846977,0.0,0.0,0.0,0.0,1.0,0.0063020405359566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756561532616615,0.1192948147654533,-0.0436386615037918,0.0,6.287520955083892e-05,0.0,0.0,4.5202813148498535,0.0,0.0,0.0,0.2694641351699829,4.0,0.0,1.0
829260,293.3449401855469,297.1499938964844,293.1499938964844,0.0049385339953005,-365.859619140625,297.72369384765625,0.5444108843803406,0.050000000745058,0.0458526313304901,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.5444108843803406,0.050000000745058,0.0482850298285484,293.3927307128906,297.1499938964844,293.1499938964844,0.0101603530347347,-481.77056884765625,302.3378295898437,0.5444108843803406,0.050000000745058,0.0356631577014923,293.2091369628906,297.1499938964844,293.1499938964844,0.0748558565974235,-1919.6551513671875,304.156982421875,0.7544102668762207,0.1278145611286163,0.1222032532095909,293.4388427734375,297.1499938964844,293.1499938964844,0.0021839647088199,-828.0117797851562,294.0903625488281,0.5444108843803406,0.050000000745058,0.2290433943271637,291.10906982421875,291.1499938964844,274.85406494140625,272.40972900390625,286.26812744140625,293.9896850585937,291.2597351074219,1.0,0.1593742370605468,0.9396108984947203,0.9396108984947203,1.0,1.0,-0.5772780776023865,0.2501982748508453,0.3270798027515411,0.0830661132931709,0.0,0.0,0.0853052288293838,25.32120513916016,25.0,576.2850952148438,-3706.31103515625,35.79427719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3408508300781,304.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.599609375,18000.0,0.0,0.0,0.0617480874061584,0.0,0.0,0.0,0.0,1.0,0.0025259857065975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015529632568359,0.1132916361093521,-0.0117386747151613,0.0,6.2666462326888e-05,0.0,0.0,4.384419918060303,0.0,0.0,0.0,0.2710937857627868,4.0,0.0,1.0
829320,293.3449401855469,297.1499938964844,293.1499938964844,0.0049385339953005,-365.859619140625,297.72369384765625,0.5444108843803406,0.050000000745058,0.0458526313304901,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.5444108843803406,0.050000000745058,0.0482850298285484,293.3927307128906,297.1499938964844,293.1499938964844,0.0101603530347347,-481.77056884765625,302.3378295898437,0.5444108843803406,0.050000000745058,0.0356631577014923,293.2091369628906,297.1499938964844,293.1499938964844,0.0748558565974235,-1919.6551513671875,304.156982421875,0.7544102668762207,0.1278145611286163,0.1222032532095909,293.4388427734375,297.1499938964844,293.1499938964844,0.0021839647088199,-828.0117797851562,294.0903625488281,0.5444108843803406,0.050000000745058,0.2290433943271637,291.10906982421875,291.1499938964844,274.85406494140625,272.40972900390625,286.26812744140625,293.9896850585937,291.2597351074219,1.0,0.1593742370605468,0.9396108984947203,0.9396108984947203,1.0,1.0,-0.5772780776023865,0.2501982748508453,0.3270798027515411,0.0830661132931709,0.0,0.0,0.0853052288293838,25.32120513916016,25.0,576.2850952148438,-3706.31103515625,35.79427719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3408508300781,304.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.599609375,18000.0,0.0,0.0,0.0617480874061584,0.0,0.0,0.0,0.0,1.0,0.0025259857065975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015529632568359,0.1132916361093521,-0.0117386747151613,0.0,6.2666462326888e-05,0.0,0.0,4.384419918060303,0.0,0.0,0.0,0.2710937857627868,4.0,0.0,1.0
829380,293.3470458984375,297.1499938964844,293.1499938964844,0.0047951824963092,-352.4194030761719,297.8285827636719,0.5443969368934631,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4566650390625,0.5443969368934631,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.0097893262282013,-466.7594604492188,302.2988586425781,0.5443969368934631,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718310922384262,-1857.6939697265625,304.1594543457031,0.7519393563270569,0.1264700591564178,0.1209765672683715,293.4414367675781,297.1499938964844,293.1499938964844,0.0020558612886816,-770.99560546875,294.2618103027344,0.5443969368934631,0.050000000745058,0.2290439307689666,291.4669189453125,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,293.9952392578125,291.4833984375,1.0,0.1592215597629547,0.9399376511573792,0.9399376511573792,1.0,1.0,-0.5758069753646851,0.2495350539684295,0.3262719213962555,0.0828863903880119,0.0,0.0,0.0116779766976833,25.31384658813477,25.0,283.3260192871094,-3252.513916015625,35.64042663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0354309082031,302.9288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.439453125,18000.0,0.0,0.0,0.0647159293293953,0.0,0.0,0.0,0.0,1.0,0.0036186941433697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743470191955566,0.0966497361660003,-0.0223027113825082,0.0,6.567843956872821e-05,0.0,0.0,3.700861930847168,0.0,0.0,0.0,0.2684181034564972,4.0,0.0,1.0
829440,293.3470458984375,297.1499938964844,293.1499938964844,0.0047951824963092,-352.4194030761719,297.8285827636719,0.5443969368934631,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4566650390625,0.5443969368934631,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.0097893262282013,-466.7594604492188,302.2988586425781,0.5443969368934631,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718310922384262,-1857.6939697265625,304.1594543457031,0.7519393563270569,0.1264700591564178,0.1209765672683715,293.4414367675781,297.1499938964844,293.1499938964844,0.0020558612886816,-770.99560546875,294.2618103027344,0.5443969368934631,0.050000000745058,0.2290439307689666,291.4669189453125,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,293.9952392578125,291.4833984375,1.0,0.1592215597629547,0.9399376511573792,0.9399376511573792,1.0,1.0,-0.5758069753646851,0.2495350539684295,0.3262719213962555,0.0828863903880119,0.0,0.0,0.0116779766976833,25.31384658813477,25.0,283.3260192871094,-3252.513916015625,35.64042663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0354309082031,302.9288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.439453125,18000.0,0.0,0.0,0.0647159293293953,0.0,0.0,0.0,0.0,1.0,0.0036186941433697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743470191955566,0.0966497361660003,-0.0223027113825082,0.0,6.567843956872821e-05,0.0,0.0,3.700861930847168,0.0,0.0,0.0,0.2684181034564972,4.0,0.0,1.0
829500,293.347900390625,297.1499938964844,293.1499938964844,0.0047603361308574,-349.9335632324219,297.8039855957031,0.5443755984306335,0.050000000745058,0.0458528995513916,294.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4867553710937,0.5443755984306335,0.050000000745058,0.0482853129506111,293.3966979980469,297.1499938964844,293.1499938964844,0.009707037359476,-464.3050231933594,302.25689697265625,0.5443755984306335,0.050000000745058,0.035663366317749,293.2081604003906,297.1499938964844,293.1499938964844,0.0711999833583831,-1845.64404296875,304.15887451171875,0.7505983710289001,0.1257713735103607,0.1203183755278587,293.4425354003906,297.1499938964844,293.1499938964844,0.0020127955358475,-754.4933471679688,294.2268371582031,0.5443755984306335,0.050000000745058,0.2290447354316711,291.4888610839844,291.1499938964844,274.8634948730469,272.3989562988281,286.2781677246094,293.9976806640625,291.4831237792969,1.0,0.1591454744338989,0.9401010274887084,0.9401010274887084,1.0,1.0,-0.5750186443328857,0.2491803467273712,0.3258382678031921,0.082787811756134,0.0,0.0,0.0,25.312633514404297,25.0,34.79077911376953,-1982.87646484375,35.56083679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615783691406,300.48150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18211.3125,18000.0,0.0,0.0,0.0657691955566406,0.0,0.0,0.0,0.0,1.0,0.0071419035084545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0229036547243595,0.0715832710266113,-0.0486796163022518,0.0,6.674737232970074e-05,0.0,0.0,2.708659410476685,0.0,0.0,0.0,0.2640883028507232,4.0,0.0,1.0
829560,293.3480224609375,297.1499938964844,293.1499938964844,0.0047709192149341,-354.8704528808594,297.6639709472656,0.5443551540374756,0.050000000745058,0.0458530560135841,294.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32257080078125,0.5443551540374756,0.050000000745058,0.0482854768633842,293.3977966308594,297.1499938964844,293.1499938964844,0.0098431445658206,-473.6333618164063,302.1796569824219,0.5443551540374756,0.050000000745058,0.0356634892523288,293.2078552246094,297.1499938964844,293.1499938964844,0.0728125050663948,-1881.3878173828125,304.1542053222656,0.749267041683197,0.125093474984169,0.1196644380688667,293.4429016113281,297.1499938964844,293.1499938964844,0.0019592945463955,-743.3097534179688,294.0105895996094,0.5443551540374756,0.050000000745058,0.2290455102920532,291.2782592773437,291.1499938964844,274.86676025390625,272.3954162597656,286.2807922363281,293.9994201660156,290.9948425292969,1.0,0.159069687128067,0.9407384991645812,0.9407384991645812,1.0,1.0,-0.5742353200912476,0.2488357126712799,0.3253995776176452,0.0826994776725769,0.0,0.0,0.0,25.31130790710449,25.0,-1200.2823486328125,-0.0,35.48176193237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0631408691406,298.8814392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18086.337890625,18000.0,0.0,0.0,0.0650823786854744,0.0,0.0,0.0,0.0,1.0,0.0112895462661981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001064423486241,0.0655584186315536,-0.065451979637146,0.0,6.605034286621958e-05,0.0,0.0,2.4441592693328857,0.0,0.0,0.0,0.2624488174915313,4.0,0.0,1.0
829620,293.343505859375,297.1499938964844,293.1499938964844,0.004854267463088,-365.031005859375,297.3291015625,0.5443732142448425,0.050000000745058,0.0458529256284236,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884765625,0.5443732142448425,0.050000000745058,0.0482853390276432,293.3966064453125,297.1499938964844,293.1499938964844,0.0099836913868784,-483.4564514160156,302.0099182128906,0.5443732142448425,0.050000000745058,0.0356633886694908,293.2057800292969,297.1499938964844,293.1499938964844,0.0742351710796356,-1913.358642578125,304.1517944335937,0.7471117973327637,0.1240469217300415,0.1185778155922889,293.4389953613281,297.1499938964844,293.1499938964844,0.0019998922944068,-768.319091796875,293.484130859375,0.5443732142448425,0.050000000745058,0.2290448546409607,290.72900390625,291.1499938964844,274.8733215332031,272.3883056640625,286.28253173828125,293.9967956542969,290.94537353515625,1.0,0.1589230746030807,0.9420135021209716,0.9420135021209716,1.0,1.0,-0.5729299187660217,0.2482565939426422,0.3246733248233795,0.0825784504413604,0.0,0.0,0.1235975697636604,25.299047470092773,25.0,438.7625122070313,-3807.821044921875,35.3404655456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.503662109375,304.6355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17895.01953125,18000.0,0.0,0.0,0.0596043281257152,0.0,0.0,0.0,0.0,1.0,0.0030617066659033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076668575406074,0.1243698745965957,-0.016703013330698,0.0,6.049081639503129e-05,0.0,0.0,4.8051042556762695,0.0,0.0,0.0,0.2720384001731872,4.0,0.0,1.0
829680,293.343505859375,297.1499938964844,293.1499938964844,0.004854267463088,-365.031005859375,297.3291015625,0.5443732142448425,0.050000000745058,0.0458529256284236,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884765625,0.5443732142448425,0.050000000745058,0.0482853390276432,293.3966064453125,297.1499938964844,293.1499938964844,0.0099836913868784,-483.4564514160156,302.0099182128906,0.5443732142448425,0.050000000745058,0.0356633886694908,293.2057800292969,297.1499938964844,293.1499938964844,0.0742351710796356,-1913.358642578125,304.1517944335937,0.7471117973327637,0.1240469217300415,0.1185778155922889,293.4389953613281,297.1499938964844,293.1499938964844,0.0019998922944068,-768.319091796875,293.484130859375,0.5443732142448425,0.050000000745058,0.2290448546409607,290.72900390625,291.1499938964844,274.8733215332031,272.3883056640625,286.28253173828125,293.9967956542969,290.94537353515625,1.0,0.1589230746030807,0.9420135021209716,0.9420135021209716,1.0,1.0,-0.5729299187660217,0.2482565939426422,0.3246733248233795,0.0825784504413604,0.0,0.0,0.1235975697636604,25.299047470092773,25.0,438.7625122070313,-3807.821044921875,35.3404655456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.503662109375,304.6355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17895.01953125,18000.0,0.0,0.0,0.0596043281257152,0.0,0.0,0.0,0.0,1.0,0.0030617066659033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076668575406074,0.1243698745965957,-0.016703013330698,0.0,6.049081639503129e-05,0.0,0.0,4.8051042556762695,0.0,0.0,0.0,0.2720384001731872,4.0,0.0,1.0
829740,293.3441162109375,297.1499938964844,293.1499938964844,0.0046510645188391,-343.324462890625,297.60626220703125,0.5444096326828003,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3803100585937,0.5444096326828003,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094223208725452,-457.32958984375,302.0325927734375,0.5444096326828003,0.050000000745058,0.0356631763279438,293.2041015625,297.1499938964844,293.1499938964844,0.069378487765789,-1812.0816650390625,304.1589050292969,0.7452240586280823,0.1229757741093635,0.1176152750849723,293.44012451171875,297.1499938964844,293.1499938964844,0.0018507625209167,-695.2091674804688,293.9213562011719,0.5444096326828003,0.050000000745058,0.2290435135364532,291.4063415527344,291.1499938964844,274.8797607421875,272.3812866210937,286.2875061035156,293.9992370605469,291.458251953125,1.0,0.158784881234169,0.943288505077362,0.943288505077362,1.0,1.0,-0.5717723369598389,0.2477391362190246,0.3240331709384918,0.0824875906109809,0.0,0.0,0.0351564027369022,25.28433609008789,25.0,434.77349853515625,-3390.43115234375,35.21174621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1292419433594,303.7218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.080078125,18000.0,0.0,0.0,0.0627114251255989,0.0,0.0,0.0,0.0,1.0,0.0031269949395209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083098717033863,0.1004509776830673,-0.0173522550612688,0.0,6.364412547554821e-05,0.0,0.0,3.863171815872192,0.0,0.0,0.0,0.2692370116710663,4.0,0.0,1.0
829800,293.3441162109375,297.1499938964844,293.1499938964844,0.0046510645188391,-343.324462890625,297.60626220703125,0.5444096326828003,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3803100585937,0.5444096326828003,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094223208725452,-457.32958984375,302.0325927734375,0.5444096326828003,0.050000000745058,0.0356631763279438,293.2041015625,297.1499938964844,293.1499938964844,0.069378487765789,-1812.0816650390625,304.1589050292969,0.7452240586280823,0.1229757741093635,0.1176152750849723,293.44012451171875,297.1499938964844,293.1499938964844,0.0018507625209167,-695.2091674804688,293.9213562011719,0.5444096326828003,0.050000000745058,0.2290435135364532,291.4063415527344,291.1499938964844,274.8797607421875,272.3812866210937,286.2875061035156,293.9992370605469,291.458251953125,1.0,0.158784881234169,0.943288505077362,0.943288505077362,1.0,1.0,-0.5717723369598389,0.2477391362190246,0.3240331709384918,0.0824875906109809,0.0,0.0,0.0351564027369022,25.28433609008789,25.0,434.77349853515625,-3390.43115234375,35.21174621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1292419433594,303.7218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.080078125,18000.0,0.0,0.0,0.0627114251255989,0.0,0.0,0.0,0.0,1.0,0.0031269949395209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083098717033863,0.1004509776830673,-0.0173522550612688,0.0,6.364412547554821e-05,0.0,0.0,3.863171815872192,0.0,0.0,0.0,0.2692370116710663,4.0,0.0,1.0
829860,293.3455505371094,297.1499938964844,293.1499938964844,0.0045730620622634,-337.3861389160156,297.5824890136719,0.5443841814994812,0.050000000745058,0.0458528511226177,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4955444335937,0.5443841814994812,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092457616701722,-451.3702087402344,301.9569091796875,0.5443841814994812,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680682957172393,-1786.9305419921875,304.15802001953125,0.7429022192955017,0.1217409595847129,0.116469956934452,293.4419860839844,297.1499938964844,293.1499938964844,0.0017562470166012,-658.42626953125,293.8896484375,0.5443841814994812,0.050000000745058,0.2290444821119308,291.4950561523437,291.1499938964844,274.8859558105469,272.3743591308594,286.29412841796875,294.0035095214844,291.4587707519531,1.0,0.1586484611034393,0.942674458026886,0.942674458026886,1.0,1.0,-0.5703997015953064,0.2471000254154205,0.3232996463775635,0.0823141187429428,0.0,0.0,0.0,25.28012657165528,25.0,-209.8232421875,-804.6470336914062,35.072383880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,299.2916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18208.369140625,18000.0,0.0,0.0,0.0650491639971733,0.0,0.0,0.0,0.0,1.0,0.0087663931772112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0072708665393292,0.0639298930764198,-0.0566590279340744,0.0,6.601663335459307e-05,0.0,0.0,2.4044551849365234,0.0,0.0,0.0,0.2629819214344024,4.0,0.0,1.0
829920,293.3455505371094,297.1499938964844,293.1499938964844,0.0045730620622634,-337.3861389160156,297.5824890136719,0.5443841814994812,0.050000000745058,0.0458528511226177,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4955444335937,0.5443841814994812,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092457616701722,-451.3702087402344,301.9569091796875,0.5443841814994812,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680682957172393,-1786.9305419921875,304.15802001953125,0.7429022192955017,0.1217409595847129,0.116469956934452,293.4419860839844,297.1499938964844,293.1499938964844,0.0017562470166012,-658.42626953125,293.8896484375,0.5443841814994812,0.050000000745058,0.2290444821119308,291.4950561523437,291.1499938964844,274.8859558105469,272.3743591308594,286.29412841796875,294.0035095214844,291.4587707519531,1.0,0.1586484611034393,0.942674458026886,0.942674458026886,1.0,1.0,-0.5703997015953064,0.2471000254154205,0.3232996463775635,0.0823141187429428,0.0,0.0,0.0,25.28012657165528,25.0,-209.8232421875,-804.6470336914062,35.072383880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491577148437,299.2916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18208.369140625,18000.0,0.0,0.0,0.0650491639971733,0.0,0.0,0.0,0.0,1.0,0.0087663931772112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0072708665393292,0.0639298930764198,-0.0566590279340744,0.0,6.601663335459307e-05,0.0,0.0,2.4044551849365234,0.0,0.0,0.0,0.2629819214344024,4.0,0.0,1.0
829980,293.3419189453125,297.1499938964844,293.1499938964844,0.0047253668308258,-360.7032165527344,297.00555419921875,0.5443714261054993,0.050000000745058,0.0458529517054557,295.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5594787597656,0.5443714261054993,0.050000000745058,0.0482853651046752,293.39996337890625,297.1499938964844,293.1499938964844,0.0097545180469751,-483.1487731933594,301.6924133300781,0.5443714261054993,0.050000000745058,0.0356634072959423,293.2019958496094,297.1499938964844,293.1499938964844,0.0737045034766197,-1908.629638671875,304.14617919921875,0.7407053709030151,0.1206754371523857,0.1153809949755668,293.4388732910156,297.1499938964844,293.1499938964844,0.0017560976557433,-683.1060180664062,292.9864501953125,0.5443714261054993,0.050000000745058,0.2290449887514114,290.5015563964844,291.1499938964844,274.8916931152344,272.3675231933594,286.2977294921875,294.0029602050781,290.5277404785156,1.0,0.1585143655538559,0.9420603513717652,0.9420603513717652,1.0,1.0,-0.5690937042236328,0.2464901655912399,0.3226035237312317,0.0821480453014373,0.0,0.0,0.1240886971354484,25.273849487304688,25.0,-118.70378875732422,-3536.239013671875,34.93795394897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574035644531,302.5706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17796.244140625,18000.0,0.0,0.0,0.058771401643753,0.0,0.0,0.0,0.0,1.0,0.0050890212878584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088915005326271,0.1247065067291259,-0.0357915014028549,0.0,5.9645499277394265e-05,0.0,0.0,4.760463714599609,0.0,0.0,0.0,0.2708695828914642,4.0,0.0,1.0
830040,293.3419189453125,297.1499938964844,293.1499938964844,0.0047253668308258,-360.7032165527344,297.00555419921875,0.5443714261054993,0.050000000745058,0.0458529517054557,295.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5594787597656,0.5443714261054993,0.050000000745058,0.0482853651046752,293.39996337890625,297.1499938964844,293.1499938964844,0.0097545180469751,-483.1487731933594,301.6924133300781,0.5443714261054993,0.050000000745058,0.0356634072959423,293.2019958496094,297.1499938964844,293.1499938964844,0.0737045034766197,-1908.629638671875,304.14617919921875,0.7407053709030151,0.1206754371523857,0.1153809949755668,293.4388732910156,297.1499938964844,293.1499938964844,0.0017560976557433,-683.1060180664062,292.9864501953125,0.5443714261054993,0.050000000745058,0.2290449887514114,290.5015563964844,291.1499938964844,274.8916931152344,272.3675231933594,286.2977294921875,294.0029602050781,290.5277404785156,1.0,0.1585143655538559,0.9420603513717652,0.9420603513717652,1.0,1.0,-0.5690937042236328,0.2464901655912399,0.3226035237312317,0.0821480453014373,0.0,0.0,0.1240886971354484,25.273849487304688,25.0,-118.70378875732422,-3536.239013671875,34.93795394897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574035644531,302.5706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17796.244140625,18000.0,0.0,0.0,0.058771401643753,0.0,0.0,0.0,0.0,1.0,0.0050890212878584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088915005326271,0.1247065067291259,-0.0357915014028549,0.0,5.9645499277394265e-05,0.0,0.0,4.760463714599609,0.0,0.0,0.0,0.2708695828914642,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046446062624454,-349.2467956542969,297.1536865234375,0.5444016456604004,0.050000000745058,0.0458527281880378,295.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.78680419921875,0.5444016456604004,0.050000000745058,0.0482851304113864,293.3990173339844,297.1499938964844,293.1499938964844,0.0094252731651067,-465.8953857421875,301.71221923828125,0.5444016456604004,0.050000000745058,0.0356632322072982,293.2006530761719,297.1499938964844,293.1499938964844,0.0704488828778266,-1839.6995849609373,304.15283203125,0.7399312257766724,0.120278000831604,0.1149792522192001,293.4373779296875,297.1499938964844,293.1499938964844,0.0017363373190164,-664.3262939453125,293.2158508300781,0.5444016456604004,0.050000000745058,0.2290438711643219,290.8396301269531,291.1499938964844,274.8943786621094,272.3641357421875,286.298828125,294.0011901855469,291.0523681640625,1.0,0.1584508419036865,0.9417533278465272,0.9417533278465272,1.0,1.0,-0.5686094164848328,0.2462561875581741,0.3223532438278198,0.0820993036031723,0.0,0.0,0.1141315549612045,25.264789581298828,25.0,527.0550537109375,-3793.992919921875,34.881690979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513854980469,304.8571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17931.296875,18000.0,0.0,0.0,0.0590783283114433,0.0,0.0,0.0,0.0,1.0,0.0027929320931434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081462651491165,0.1222877353429794,-0.0141414673998951,0.0,5.995699029881507e-05,0.0,0.0,4.732460021972656,0.0,0.0,0.0,0.2719753384590149,4.0,0.0,1.0
830160,293.3401794433594,297.1499938964844,293.1499938964844,0.004533183760941,-336.9238586425781,297.335693359375,0.5444280505180359,0.050000000745058,0.045852530747652,295.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2009582519531,0.5444280505180359,0.050000000745058,0.0482849217951297,293.399169921875,297.1499938964844,293.1499938964844,0.00912481918931,-450.8310852050781,301.7442626953125,0.5444280505180359,0.050000000745058,0.035663079470396,293.1996765136719,297.1499938964844,293.1499938964844,0.0677113458514213,-1782.76904296875,304.1572265625,0.7391610741615295,0.1198285371065139,0.1145818457007408,293.437744140625,297.1499938964844,293.1499938964844,0.0016588035505264,-626.0704345703125,293.5011291503906,0.5444280505180359,0.050000000745058,0.2290428876876831,291.2481384277344,291.1499938964844,274.8968505859375,272.3608093261719,286.30108642578125,294.0018920898437,291.364990234375,1.0,0.1583893448114395,0.9419214129447936,0.9419214129447936,1.0,1.0,-0.5681306719779968,0.2460324615240097,0.3220982253551483,0.0820604637265205,0.0,0.0,0.0655570849776268,25.25654029846192,25.0,570.4293823242188,-3571.43994140625,34.82680130004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24578857421875,304.4907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.087890625,18000.0,0.0,0.0,0.0607389360666275,0.0,0.0,0.0,0.0,1.0,0.0026928666047751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948629230260849,0.1080915704369545,-0.0132286502048373,0.0,6.164229853311554e-05,0.0,0.0,4.176309585571289,0.0,0.0,0.0,0.2704275250434875,4.0,0.0,1.0
830220,293.3416748046875,297.1499938964844,293.1499938964844,0.0044228252954781,-326.8648681640625,297.40142822265625,0.5444222092628479,0.050000000745058,0.0458525791764259,295.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4951171875,0.5444222092628479,0.050000000745058,0.0482849739491939,293.4013977050781,297.1499938964844,293.1499938964844,0.0088633261620998,-439.5957946777344,301.7016296386719,0.5444222092628479,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655706077814102,-1740.1224365234375,304.1582336425781,0.7372040152549744,0.1187513023614883,0.113611601293087,293.4396667480469,297.1499938964844,293.1499938964844,0.0015485828043892,-580.0979614257812,293.6081237792969,0.5444222092628479,0.050000000745058,0.2290431261062622,291.5015869140625,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,294.0058898925781,291.5116882324219,1.0,0.1582678109407425,0.9422575831413268,0.9422575831413268,1.0,1.0,-0.5669668316841125,0.2454999834299087,0.3214668035507202,0.0819406285881996,0.0,0.0,0.0,25.25004196166992,25.0,236.3479919433593,-3074.029541015625,34.7066764831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639587402344,302.49932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.392578125,18000.0,0.0,0.0,0.0638077333569526,0.0,0.0,0.0,0.0,1.0,0.0042012291960418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0650151968002319,0.0932092294096946,-0.0281940344721078,0.0,6.47567430860363e-05,0.0,0.0,3.56345272064209,0.0,0.0,0.0,0.2673863172531128,4.0,0.0,1.0
830280,293.3416748046875,297.1499938964844,293.1499938964844,0.0044228252954781,-326.8648681640625,297.40142822265625,0.5444222092628479,0.050000000745058,0.0458525791764259,295.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4951171875,0.5444222092628479,0.050000000745058,0.0482849739491939,293.4013977050781,297.1499938964844,293.1499938964844,0.0088633261620998,-439.5957946777344,301.7016296386719,0.5444222092628479,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655706077814102,-1740.1224365234375,304.1582336425781,0.7372040152549744,0.1187513023614883,0.113611601293087,293.4396667480469,297.1499938964844,293.1499938964844,0.0015485828043892,-580.0979614257812,293.6081237792969,0.5444222092628479,0.050000000745058,0.2290431261062622,291.5015869140625,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,294.0058898925781,291.5116882324219,1.0,0.1582678109407425,0.9422575831413268,0.9422575831413268,1.0,1.0,-0.5669668316841125,0.2454999834299087,0.3214668035507202,0.0819406285881996,0.0,0.0,0.0,25.25004196166992,25.0,236.3479919433593,-3074.029541015625,34.7066764831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639587402344,302.49932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.392578125,18000.0,0.0,0.0,0.0638077333569526,0.0,0.0,0.0,0.0,1.0,0.0042012291960418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0650151968002319,0.0932092294096946,-0.0281940344721078,0.0,6.47567430860363e-05,0.0,0.0,3.56345272064209,0.0,0.0,0.0,0.2673863172531128,4.0,0.0,1.0
830340,293.3406982421875,297.1499938964844,293.1499938964844,0.0044739157892763,-339.8304748535156,297.0180053710937,0.5443914532661438,0.050000000745058,0.0458528101444244,295.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935913085937,0.5443914532661438,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091535467654466,-461.1514892578125,301.4921875,0.5443914532661438,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695739313960075,-1826.58740234375,304.1481018066406,0.7350608110427856,0.1176761761307716,0.1125642955303192,293.4391784667969,297.1499938964844,293.1499938964844,0.0014586810721084,-562.080078125,293.0102844238281,0.5443914532661438,0.050000000745058,0.2290442883968353,290.9055480957031,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,294.0078430175781,290.5491638183594,1.0,0.1581468433141708,0.94259375333786,0.94259375333786,1.0,1.0,-0.5657120943069458,0.2449304014444351,0.3207817077636719,0.0818000510334968,0.0,0.0,0.0454510599374771,25.247745513916016,25.0,-1243.4449462890625,-2975.698486328125,34.58203887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642517089844,298.4848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17653.046875,18000.0,0.0,0.0,0.0613986402750015,0.0,0.0,0.0,0.0,1.0,0.0081767374649643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0562998615205287,0.1098306998610496,-0.0535308346152305,0.0,6.231181760085747e-05,0.0,0.0,4.100532054901123,0.0,0.0,0.0,0.2690657377243042,4.0,0.0,1.0
830400,293.3406982421875,297.1499938964844,293.1499938964844,0.0044739157892763,-339.8304748535156,297.0180053710937,0.5443914532661438,0.050000000745058,0.0458528101444244,295.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9935913085937,0.5443914532661438,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091535467654466,-461.1514892578125,301.4921875,0.5443914532661438,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695739313960075,-1826.58740234375,304.1481018066406,0.7350608110427856,0.1176761761307716,0.1125642955303192,293.4391784667969,297.1499938964844,293.1499938964844,0.0014586810721084,-562.080078125,293.0102844238281,0.5443914532661438,0.050000000745058,0.2290442883968353,290.9055480957031,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,294.0078430175781,290.5491638183594,1.0,0.1581468433141708,0.94259375333786,0.94259375333786,1.0,1.0,-0.5657120943069458,0.2449304014444351,0.3207817077636719,0.0818000510334968,0.0,0.0,0.0454510599374771,25.247745513916016,25.0,-1243.4449462890625,-2975.698486328125,34.58203887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642517089844,298.4848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17653.046875,18000.0,0.0,0.0,0.0613986402750015,0.0,0.0,0.0,0.0,1.0,0.0081767374649643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0562998615205287,0.1098306998610496,-0.0535308346152305,0.0,6.231181760085747e-05,0.0,0.0,4.100532054901123,0.0,0.0,0.0,0.2690657377243042,4.0,0.0,1.0
830460,293.3360595703125,297.1499938964844,293.1499938964844,0.0044415374286472,-333.6742553710937,296.9967346191406,0.5444386601448059,0.050000000745058,0.0458524636924266,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90777587890625,0.5444386601448059,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089022060856223,-448.2059326171875,301.4217224121094,0.5444386601448059,0.050000000745058,0.0356630273163318,293.1955261230469,297.1499938964844,293.1499938964844,0.0669832453131675,-1772.8970947265625,304.1539001464844,0.733597993850708,0.1169628798961639,0.1118164435029029,293.4351501464844,297.1499938964844,293.1499938964844,0.0014744241489097,-561.6202392578125,292.9706726074219,0.5444386601448059,0.050000000745058,0.2290425449609756,290.96588134765625,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,294.0039978027344,291.1607360839844,1.0,0.1580327451229095,0.9429317712783812,0.9429317712783812,1.0,1.0,-0.5648112893104553,0.244509682059288,0.3203015923500061,0.0817310363054275,0.0,0.0,0.1014319956302642,25.232776641845703,25.0,587.6461181640625,-3746.626953125,34.47994613647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3820495605469,304.9232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.490234375,18000.0,0.0,0.0,0.0589167699217796,0.0,0.0,0.0,0.0,1.0,0.0026273839175701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062774732708931,0.118912935256958,-0.0126354629173874,0.0,5.9793030231958255e-05,0.0,0.0,4.605175495147705,0.0,0.0,0.0,0.2717072069644928,4.0,0.0,1.0
830520,293.3360595703125,297.1499938964844,293.1499938964844,0.0044415374286472,-333.6742553710937,296.9967346191406,0.5444386601448059,0.050000000745058,0.0458524636924266,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90777587890625,0.5444386601448059,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089022060856223,-448.2059326171875,301.4217224121094,0.5444386601448059,0.050000000745058,0.0356630273163318,293.1955261230469,297.1499938964844,293.1499938964844,0.0669832453131675,-1772.8970947265625,304.1539001464844,0.733597993850708,0.1169628798961639,0.1118164435029029,293.4351501464844,297.1499938964844,293.1499938964844,0.0014744241489097,-561.6202392578125,292.9706726074219,0.5444386601448059,0.050000000745058,0.2290425449609756,290.96588134765625,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,294.0039978027344,291.1607360839844,1.0,0.1580327451229095,0.9429317712783812,0.9429317712783812,1.0,1.0,-0.5648112893104553,0.244509682059288,0.3203015923500061,0.0817310363054275,0.0,0.0,0.1014319956302642,25.232776641845703,25.0,587.6461181640625,-3746.626953125,34.47994613647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3820495605469,304.9232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.490234375,18000.0,0.0,0.0,0.0589167699217796,0.0,0.0,0.0,0.0,1.0,0.0026273839175701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062774732708931,0.118912935256958,-0.0126354629173874,0.0,5.9793030231958255e-05,0.0,0.0,4.605175495147705,0.0,0.0,0.0,0.2717072069644928,4.0,0.0,1.0
830580,293.337158203125,297.1499938964844,293.1499938964844,0.0042854999192059,-317.6348876953125,297.20489501953125,0.5444632768630981,0.050000000745058,0.045852281153202,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4543151855469,0.5444632768630981,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085229445248842,-429.2586669921875,301.43780517578125,0.5444632768630981,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.063574232161045,-1703.6138916015625,304.1579895019531,0.7320650815963745,0.1160828769207,0.1110480651259422,293.4367370605469,297.1499938964844,293.1499938964844,0.0013443033676594,-503.9657287597656,293.2980651855469,0.5444632768630981,0.050000000745058,0.2290416359901428,291.470458984375,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,294.0066833496094,291.5008239746094,1.0,0.157925009727478,0.9432698488235474,0.9432698488235474,1.0,1.0,-0.5638875365257263,0.2440801560878753,0.3198073506355285,0.0816554948687553,0.0,0.0,0.0160765461623668,25.22208404541016,25.0,360.00299072265625,-3259.72216796875,34.37992858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240173339844,303.2231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.5078125,18000.0,0.0,0.0,0.0623474530875682,0.0,0.0,0.0,0.0,1.0,0.0035054422914981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765297636389732,0.0976877659559249,-0.0211580004543066,0.0,6.327473965939134e-05,0.0,0.0,3.745882272720337,0.0,0.0,0.0,0.268658310174942,4.0,0.0,1.0
830640,293.337158203125,297.1499938964844,293.1499938964844,0.0042854999192059,-317.6348876953125,297.20489501953125,0.5444632768630981,0.050000000745058,0.045852281153202,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4543151855469,0.5444632768630981,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085229445248842,-429.2586669921875,301.43780517578125,0.5444632768630981,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.063574232161045,-1703.6138916015625,304.1579895019531,0.7320650815963745,0.1160828769207,0.1110480651259422,293.4367370605469,297.1499938964844,293.1499938964844,0.0013443033676594,-503.9657287597656,293.2980651855469,0.5444632768630981,0.050000000745058,0.2290416359901428,291.470458984375,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,294.0066833496094,291.5008239746094,1.0,0.157925009727478,0.9432698488235474,0.9432698488235474,1.0,1.0,-0.5638875365257263,0.2440801560878753,0.3198073506355285,0.0816554948687553,0.0,0.0,0.0160765461623668,25.22208404541016,25.0,360.00299072265625,-3259.72216796875,34.37992858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240173339844,303.2231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.5078125,18000.0,0.0,0.0,0.0623474530875682,0.0,0.0,0.0,0.0,1.0,0.0035054422914981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765297636389732,0.0976877659559249,-0.0211580004543066,0.0,6.327473965939134e-05,0.0,0.0,3.745882272720337,0.0,0.0,0.0,0.268658310174942,4.0,0.0,1.0
830700,293.3378295898437,297.1499938964844,293.1499938964844,0.0042495331726968,-314.7627868652344,297.1957397460937,0.5444504618644714,0.050000000745058,0.0458523780107498,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.50994873046875,0.5444504618644714,0.050000000745058,0.0482847616076469,293.403564453125,297.1499938964844,293.1499938964844,0.0084418905898928,-426.1382141113281,301.4013671875,0.5444504618644714,0.050000000745058,0.0356629602611064,293.19390869140625,297.1499938964844,293.1499938964844,0.0629750564694404,-1692.2362060546875,304.1576232910156,0.7311087250709534,0.1155788600444793,0.110584519803524,293.4376220703125,297.1499938964844,293.1499938964844,0.0013000445906072,-486.79925537109375,293.2851257324219,0.5444504618644714,0.050000000745058,0.2290421277284622,291.5144958496094,291.1499938964844,274.9080505371094,272.3323974609375,286.31463623046875,294.0083923339844,291.51910400390625,1.0,0.157871276140213,0.9434388875961304,0.9434388875961304,1.0,1.0,-0.5633321404457092,0.2438271194696426,0.3195050358772278,0.0815964937210083,0.0,0.0,0.0,25.220962524414062,25.0,154.8343048095703,-2405.9765625,34.32497787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92431640625,301.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18202.751953125,18000.0,0.0,0.0,0.0637068599462509,0.0,0.0,0.0,0.0,1.0,0.0062017971649765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0343495607376098,0.0775874704122543,-0.0432379133999347,0.0,6.465436308644712e-05,0.0,0.0,2.9475619792938232,0.0,0.0,0.0,0.2648804187774658,4.0,0.0,1.0
830760,293.33795166015625,297.1499938964844,293.1499938964844,0.0042399768717586,-316.6640625,297.093017578125,0.5444332361221313,0.050000000745058,0.0458525083959102,295.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.41552734375,0.5444332361221313,0.050000000745058,0.0482848994433879,293.4046630859375,297.1499938964844,293.1499938964844,0.0084821777418255,-430.933837890625,301.3273010253906,0.5444332361221313,0.050000000745058,0.0356630608439445,293.193603515625,297.1499938964844,293.1499938964844,0.0639410838484764,-1713.36083984375,304.15435791015625,0.7301163673400879,0.1150778830051422,0.1101067662239074,293.43798828125,297.1499938964844,293.1499938964844,0.0012390173505991,-467.7380676269531,293.1253356933594,0.5444332361221313,0.050000000745058,0.2290427684783935,291.3866882324219,291.1499938964844,274.9076538085937,272.3294677734375,286.3153991699219,294.0096130371094,291.1552124023437,1.0,0.1578175276517868,0.944041669368744,0.944041669368744,1.0,1.0,-0.5627599954605103,0.2435749918222427,0.3191850185394287,0.081539936363697,0.0,0.0,0.0,25.220552444458008,25.0,-1030.3878173828125,-0.0,34.26914596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753723144531,298.9998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.31640625,18000.0,0.0,0.0,0.0636424124240875,0.0,0.0,0.0,0.0,1.0,0.0109237786382436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002048378664767,0.0646426379680633,-0.0644377991557121,0.0,6.458895950345322e-05,0.0,0.0,2.412347316741944,0.0,0.0,0.0,0.2624792754650116,4.0,0.0,1.0
