time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830820,293.33233642578125,297.1499938964844,293.1499938964844,0.0043576061725616,-332.1247863769531,296.6143798828125,0.5444494485855103,0.050000000745058,0.0458523891866207,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5959167480469,0.5444494485855103,0.050000000745058,0.0482847765088081,293.4028015136719,297.1499938964844,293.1499938964844,0.0087240906432271,-448.4534912109375,301.06939697265625,0.5444494485855103,0.050000000745058,0.0356629714369773,293.19158935546875,297.1499938964844,293.1499938964844,0.0670897513628006,-1780.2330322265625,304.1488647460937,0.7285603880882263,0.1143788173794746,0.1093389838933944,293.4329833984375,297.1499938964844,293.1499938964844,0.0012759211240336,-492.4109802246094,292.369140625,0.5444494485855103,0.050000000745058,0.229042187333107,290.6152038574219,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,294.0057678222656,290.8264465332031,1.0,0.1577136218547821,0.9452472925186156,0.9452472925186156,1.0,1.0,-0.5618374347686768,0.2431661486625671,0.3186712563037872,0.0814693346619606,0.0,0.0,0.1307452321052551,25.211397171020508,25.0,345.84588623046875,-3740.20458984375,34.1711311340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057678222656,304.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17859.26953125,18000.0,0.0,0.0,0.0575851872563362,0.0,0.0,0.0,0.0,1.0,0.003563069505617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049330383539199,0.1266748905181884,-0.0217418577522039,0.0,5.8441644796403125e-05,0.0,0.0,4.882412433624268,0.0,0.0,0.0,0.2720296382904053,4.0,0.0,1.0
830880,293.33233642578125,297.1499938964844,293.1499938964844,0.0043576061725616,-332.1247863769531,296.6143798828125,0.5444494485855103,0.050000000745058,0.0458523891866207,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5959167480469,0.5444494485855103,0.050000000745058,0.0482847765088081,293.4028015136719,297.1499938964844,293.1499938964844,0.0087240906432271,-448.4534912109375,301.06939697265625,0.5444494485855103,0.050000000745058,0.0356629714369773,293.19158935546875,297.1499938964844,293.1499938964844,0.0670897513628006,-1780.2330322265625,304.1488647460937,0.7285603880882263,0.1143788173794746,0.1093389838933944,293.4329833984375,297.1499938964844,293.1499938964844,0.0012759211240336,-492.4109802246094,292.369140625,0.5444494485855103,0.050000000745058,0.229042187333107,290.6152038574219,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,294.0057678222656,290.8264465332031,1.0,0.1577136218547821,0.9452472925186156,0.9452472925186156,1.0,1.0,-0.5618374347686768,0.2431661486625671,0.3186712563037872,0.0814693346619606,0.0,0.0,0.1307452321052551,25.211397171020508,25.0,345.84588623046875,-3740.20458984375,34.1711311340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057678222656,304.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17859.26953125,18000.0,0.0,0.0,0.0575851872563362,0.0,0.0,0.0,0.0,1.0,0.003563069505617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049330383539199,0.1266748905181884,-0.0217418577522039,0.0,5.8441644796403125e-05,0.0,0.0,4.882412433624268,0.0,0.0,0.0,0.2720296382904053,4.0,0.0,1.0
830940,293.33203125,297.1499938964844,293.1499938964844,0.0041653723455965,-310.04931640625,296.9800720214844,0.54450523853302,0.050000000745058,0.0458519756793975,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490295410156,0.54450523853302,0.050000000745058,0.0482843406498432,293.4029541015625,297.1499938964844,293.1499938964844,0.0082230428233742,-420.4993591308594,301.1581115722656,0.54450523853302,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620973668992519,-1677.564453125,304.1571655273437,0.7274419665336609,0.1137258037924766,0.1087678298354148,293.4332580566406,297.1499938964844,293.1499938964844,0.001149121671915,-431.8995361328125,292.9390869140625,0.54450523853302,0.050000000745058,0.229040116071701,291.3812255859375,291.1499938964844,274.9017944335937,272.318359375,286.3116455078125,294.0057067871094,291.453369140625,1.0,0.1576184034347534,0.9464529156684875,0.9464529156684875,1.0,1.0,-0.5611481070518494,0.2428565472364425,0.318291574716568,0.0814426392316818,0.0,0.0,0.0412297062575817,25.19618034362793,25.0,496.1538696289063,-3406.079833984375,34.090023040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1135559082031,303.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.44921875,18000.0,0.0,0.0,0.0608722940087318,0.0,0.0,0.0,0.0,1.0,0.0030387849546968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858277603983879,0.1023219153285026,-0.0164941549301147,0.0,6.177763862069696e-05,0.0,0.0,3.940457820892334,0.0,0.0,0.0,0.2695451080799103,4.0,0.0,1.0
831000,293.33203125,297.1499938964844,293.1499938964844,0.0041653723455965,-310.04931640625,296.9800720214844,0.54450523853302,0.050000000745058,0.0458519756793975,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490295410156,0.54450523853302,0.050000000745058,0.0482843406498432,293.4029541015625,297.1499938964844,293.1499938964844,0.0082230428233742,-420.4993591308594,301.1581115722656,0.54450523853302,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620973668992519,-1677.564453125,304.1571655273437,0.7274419665336609,0.1137258037924766,0.1087678298354148,293.4332580566406,297.1499938964844,293.1499938964844,0.001149121671915,-431.8995361328125,292.9390869140625,0.54450523853302,0.050000000745058,0.229040116071701,291.3812255859375,291.1499938964844,274.9017944335937,272.318359375,286.3116455078125,294.0057067871094,291.453369140625,1.0,0.1576184034347534,0.9464529156684875,0.9464529156684875,1.0,1.0,-0.5611481070518494,0.2428565472364425,0.318291574716568,0.0814426392316818,0.0,0.0,0.0412297062575817,25.19618034362793,25.0,496.1538696289063,-3406.079833984375,34.090023040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1135559082031,303.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.44921875,18000.0,0.0,0.0,0.0608722940087318,0.0,0.0,0.0,0.0,1.0,0.0030387849546968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858277603983879,0.1023219153285026,-0.0164941549301147,0.0,6.177763862069696e-05,0.0,0.0,3.940457820892334,0.0,0.0,0.0,0.2695451080799103,4.0,0.0,1.0
831060,293.3333435058594,297.1499938964844,293.1499938964844,0.0040850937366485,-303.2835388183594,296.9927673339844,0.5444892048835754,0.050000000745058,0.0458520986139774,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172424316406,0.5444892048835754,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080480435863137,-413.0404968261719,301.0985107421875,0.5444892048835754,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607930719852447,-1652.5538330078125,304.1568603515625,0.7257899045944214,0.1128530651330947,0.1079782769083976,293.4350280761719,297.1499938964844,293.1499938964844,0.0010535902110859,-394.54931640625,292.9600830078125,0.5444892048835754,0.050000000745058,0.22904072701931,291.51922607421875,291.1499938964844,274.8960266113281,272.31317138671875,286.3119812011719,294.0085144042969,291.500732421875,1.0,0.1575245410203933,0.9459268450737,0.9459268450737,1.0,1.0,-0.5602017641067505,0.2424135506153106,0.3177882432937622,0.0813250243663787,0.0,0.0,0.0,25.19306945800781,25.0,-73.23009490966797,-1197.274169921875,33.99583435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973693847656,299.6911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18220.140625,18000.0,0.0,0.0,0.0637034252285957,0.0,0.0,0.0,0.0,1.0,0.0082763982936739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0112991239875555,0.0657519847154617,-0.0544528663158416,0.0,6.465087790274993e-05,0.0,0.0,2.4782676696777344,0.0,0.0,0.0,0.2632702589035034,4.0,0.0,1.0
831120,293.3333435058594,297.1499938964844,293.1499938964844,0.0040850937366485,-303.2835388183594,296.9927673339844,0.5444892048835754,0.050000000745058,0.0458520986139774,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172424316406,0.5444892048835754,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080480435863137,-413.0404968261719,301.0985107421875,0.5444892048835754,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607930719852447,-1652.5538330078125,304.1568603515625,0.7257899045944214,0.1128530651330947,0.1079782769083976,293.4350280761719,297.1499938964844,293.1499938964844,0.0010535902110859,-394.54931640625,292.9600830078125,0.5444892048835754,0.050000000745058,0.22904072701931,291.51922607421875,291.1499938964844,274.8960266113281,272.31317138671875,286.3119812011719,294.0085144042969,291.500732421875,1.0,0.1575245410203933,0.9459268450737,0.9459268450737,1.0,1.0,-0.5602017641067505,0.2424135506153106,0.3177882432937622,0.0813250243663787,0.0,0.0,0.0,25.19306945800781,25.0,-73.23009490966797,-1197.274169921875,33.99583435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973693847656,299.6911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18220.140625,18000.0,0.0,0.0,0.0637034252285957,0.0,0.0,0.0,0.0,1.0,0.0082763982936739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0112991239875555,0.0657519847154617,-0.0544528663158416,0.0,6.465087790274993e-05,0.0,0.0,2.4782676696777344,0.0,0.0,0.0,0.2632702589035034,4.0,0.0,1.0
831180,293.3295288085937,297.1499938964844,293.1499938964844,0.0042106620967388,-324.4252624511719,296.3746643066406,0.5444751381874084,0.050000000745058,0.045852206647396,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6028137207031,0.5444751381874084,0.050000000745058,0.0482845827937126,293.4052734375,297.1499938964844,293.1499938964844,0.0084446454420685,-443.12310791015625,300.7654113769531,0.5444751381874084,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666559338569641,-1775.8687744140625,304.1447448730469,0.7241546511650085,0.1121136397123336,0.1072021946310997,293.4317626953125,297.1499938964844,293.1499938964844,0.0010084169916808,-392.5677185058594,291.98712158203125,0.5444751381874084,0.050000000745058,0.2290412634611129,290.52764892578125,291.1499938964844,274.8881530761719,272.3082275390625,286.30865478515625,294.00689697265625,290.45330810546875,1.0,0.1574316173791885,0.9454007744789124,0.9454007744789124,1.0,1.0,-0.5592713952064514,0.241980493068695,0.3172908723354339,0.0812003538012504,0.0,0.0,0.1125368699431419,25.18953895568848,25.0,-304.8216552734375,-3426.22314453125,33.9029655456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50567626953125,301.9105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17780.765625,18000.0,0.0,0.0,0.0577695071697235,0.0,0.0,0.0,0.0,1.0,0.0057725580409169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832312032580375,0.1236205846071243,-0.0403893813490867,0.0,5.8628706028684974e-05,0.0,0.0,4.704448223114014,0.0,0.0,0.0,0.2703918516635895,4.0,0.0,1.0
831240,293.3295288085937,297.1499938964844,293.1499938964844,0.0042106620967388,-324.4252624511719,296.3746643066406,0.5444751381874084,0.050000000745058,0.045852206647396,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6028137207031,0.5444751381874084,0.050000000745058,0.0482845827937126,293.4052734375,297.1499938964844,293.1499938964844,0.0084446454420685,-443.12310791015625,300.7654113769531,0.5444751381874084,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666559338569641,-1775.8687744140625,304.1447448730469,0.7241546511650085,0.1121136397123336,0.1072021946310997,293.4317626953125,297.1499938964844,293.1499938964844,0.0010084169916808,-392.5677185058594,291.98712158203125,0.5444751381874084,0.050000000745058,0.2290412634611129,290.52764892578125,291.1499938964844,274.8881530761719,272.3082275390625,286.30865478515625,294.00689697265625,290.45330810546875,1.0,0.1574316173791885,0.9454007744789124,0.9454007744789124,1.0,1.0,-0.5592713952064514,0.241980493068695,0.3172908723354339,0.0812003538012504,0.0,0.0,0.1125368699431419,25.18953895568848,25.0,-304.8216552734375,-3426.22314453125,33.9029655456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50567626953125,301.9105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17780.765625,18000.0,0.0,0.0,0.0577695071697235,0.0,0.0,0.0,0.0,1.0,0.0057725580409169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832312032580375,0.1236205846071243,-0.0403893813490867,0.0,5.8628706028684974e-05,0.0,0.0,4.704448223114014,0.0,0.0,0.0,0.2703918516635895,4.0,0.0,1.0
831300,293.32684326171875,297.1499938964844,293.1499938964844,0.0041715078987181,-317.0795593261719,296.4765625,0.5445083975791931,0.050000000745058,0.0458519607782363,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70556640625,0.5445083975791931,0.050000000745058,0.0482843220233917,293.4038391113281,297.1499938964844,293.1499938964844,0.0082366783171892,-429.9044189453125,300.7792358398437,0.5445083975791931,0.050000000745058,0.0356626361608505,293.18634033203125,297.1499938964844,293.1499938964844,0.0641029849648475,-1722.6324462890625,304.1504211425781,0.7236972451210022,0.1119104027748107,0.1069681122899055,293.4294738769531,297.1499938964844,293.1499938964844,0.0010280649876222,-394.6131896972656,292.1408996582031,0.5445083975791931,0.050000000745058,0.2290400266647339,290.74920654296875,291.1499938964844,274.8833312988281,272.3058776855469,286.3055114746094,294.0038146972656,290.97412109375,1.0,0.1573883593082428,0.9451377391815186,0.9451377391815186,1.0,1.0,-0.558988094329834,0.2418413609266281,0.3171467185020447,0.0811727344989776,0.0,0.0,0.1217575818300247,25.18119239807129,25.0,486.761962890625,-3770.7421875,33.8678092956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447937011719,304.7646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17904.2578125,18000.0,0.0,0.0,0.0576673038303852,0.0,0.0,0.0,0.0,1.0,0.0030427363235503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081922054290771,0.1247187778353691,-0.0165265761315822,0.0,5.852498361491598e-05,0.0,0.0,4.82226037979126,0.0,0.0,0.0,0.272131860256195,4.0,0.0,1.0
831360,293.32647705078125,297.1499938964844,293.1499938964844,0.0040680868551135,-304.9506530761719,296.7021789550781,0.5445444583892822,0.050000000745058,0.0458516925573349,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5445444583892822,0.050000000745058,0.048284038901329,293.4037170410156,297.1499938964844,293.1499938964844,0.0079760486260056,-414.45416259765625,300.8481750488281,0.5445444583892822,0.050000000745058,0.0356624275445938,293.18524169921875,297.1499938964844,293.1499938964844,0.061366144567728,-1666.4805908203125,304.1552734375,0.7233008742332458,0.1116678193211555,0.1067622676491737,293.4294128417969,297.1499938964844,293.1499938964844,0.0009633913286961,-364.1931457519531,292.491943359375,0.5445444583892822,0.050000000745058,0.2290387004613876,291.19451904296875,291.1499938964844,274.8779602050781,272.3035888671875,286.3033447265625,294.0031433105469,291.3335266113281,1.0,0.1573473960161209,0.9453096389770508,0.9453096389770508,1.0,1.0,-0.5587385296821594,0.2417243421077728,0.317014217376709,0.0811574757099151,0.0,0.0,0.0732821226119995,25.17253303527832,25.0,602.343505859375,-3592.2890625,33.83561706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341003417969,304.6575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.916015625,18000.0,0.0,0.0,0.0593938529491424,0.0,0.0,0.0,0.0,1.0,0.0026502450928092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978016033768653,0.1106477826833725,-0.0128461765125393,0.0,6.027720883139409e-05,0.0,0.0,4.279359340667725,0.0,0.0,0.0,0.2707667946815491,4.0,0.0,1.0
831420,293.3277282714844,297.1499938964844,293.1499938964844,0.0039577642455697,-294.2841796875,296.8193054199219,0.5445534586906433,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4990234375,0.5445534586906433,0.050000000745058,0.0482839718461036,293.40594482421875,297.1499938964844,293.1499938964844,0.0077314479276537,-401.9507446289063,300.8366394042969,0.5445534586906433,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.0592613108456134,-1624.821533203125,304.1568298339844,0.7220399975776672,0.1109705492854118,0.1061625480651855,293.43121337890625,297.1499938964844,293.1499938964844,0.0008550939965061,-320.2188415527344,292.6745910644531,0.5445534586906433,0.050000000745058,0.2290383726358413,291.5074157714844,291.1499938964844,274.86529541015625,272.2992248535156,286.2995910644531,294.0051574707031,291.5221252441406,1.0,0.1572670191526413,0.9456534385681152,0.9456534385681152,1.0,1.0,-0.5580182671546936,0.2414028048515319,0.316615492105484,0.0810732394456863,0.0,0.0,0.0,25.16584587097168,25.0,271.3331298828125,-3147.2177734375,33.76017761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281005859375,302.6709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18050.01171875,18000.0,0.0,0.0,0.0628008693456649,0.0,0.0,0.0,0.0,1.0,0.0039021216798573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705663338303566,0.0957564115524292,-0.0251900721341371,0.0,6.373490032274276e-05,0.0,0.0,3.6612977981567374,0.0,0.0,0.0,0.2681512236595154,4.0,0.0,1.0
831480,293.3277282714844,297.1499938964844,293.1499938964844,0.0039577642455697,-294.2841796875,296.8193054199219,0.5445534586906433,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4990234375,0.5445534586906433,0.050000000745058,0.0482839718461036,293.40594482421875,297.1499938964844,293.1499938964844,0.0077314479276537,-401.9507446289063,300.8366394042969,0.5445534586906433,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.0592613108456134,-1624.821533203125,304.1568298339844,0.7220399975776672,0.1109705492854118,0.1061625480651855,293.43121337890625,297.1499938964844,293.1499938964844,0.0008550939965061,-320.2188415527344,292.6745910644531,0.5445534586906433,0.050000000745058,0.2290383726358413,291.5074157714844,291.1499938964844,274.86529541015625,272.2992248535156,286.2995910644531,294.0051574707031,291.5221252441406,1.0,0.1572670191526413,0.9456534385681152,0.9456534385681152,1.0,1.0,-0.5580182671546936,0.2414028048515319,0.316615492105484,0.0810732394456863,0.0,0.0,0.0,25.16584587097168,25.0,271.3331298828125,-3147.2177734375,33.76017761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281005859375,302.6709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18050.01171875,18000.0,0.0,0.0,0.0628008693456649,0.0,0.0,0.0,0.0,1.0,0.0039021216798573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705663338303566,0.0957564115524292,-0.0251900721341371,0.0,6.373490032274276e-05,0.0,0.0,3.6612977981567374,0.0,0.0,0.0,0.2681512236595154,4.0,0.0,1.0
831540,293.3268127441406,297.1499938964844,293.1499938964844,0.0039770281873643,-302.9188842773437,296.4765930175781,0.5445260405540466,0.050000000745058,0.0458518341183662,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975036621094,0.5445260405540466,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078868120908737,-417.4720153808594,300.6138000488281,0.5445260405540466,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.0626487731933593,-1696.169189453125,304.14825439453125,0.7204771637916565,0.1102339699864387,0.1054452285170555,293.43084716796875,297.1499938964844,293.1499938964844,0.0007390427053906,-283.56298828125,292.1344299316406,0.5445260405540466,0.050000000745058,0.2290394008159637,291.0198974609375,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,294.00567626953125,290.6573791503906,1.0,0.1571864187717437,0.9459972977638244,0.9459972977638244,1.0,1.0,-0.5571593642234802,0.2410292327404022,0.316130131483078,0.0809470936655998,0.0,0.0,0.0270658750087022,25.16509246826172,25.0,-1393.305908203125,-1772.903076171875,33.677215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,298.6970520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17833.671875,18000.0,0.0,0.0,0.06153030321002,0.0,0.0,0.0,0.0,1.0,0.0109746595844626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0187083054333925,0.0830050706863403,-0.0642967671155929,0.0,6.244544056244195e-05,0.0,0.0,3.077239513397217,0.0,0.0,0.0,0.2656449973583221,4.0,0.0,1.0
831600,293.3268127441406,297.1499938964844,293.1499938964844,0.0039770281873643,-302.9188842773437,296.4765930175781,0.5445260405540466,0.050000000745058,0.0458518341183662,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975036621094,0.5445260405540466,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078868120908737,-417.4720153808594,300.6138000488281,0.5445260405540466,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.0626487731933593,-1696.169189453125,304.14825439453125,0.7204771637916565,0.1102339699864387,0.1054452285170555,293.43084716796875,297.1499938964844,293.1499938964844,0.0007390427053906,-283.56298828125,292.1344299316406,0.5445260405540466,0.050000000745058,0.2290394008159637,291.0198974609375,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,294.00567626953125,290.6573791503906,1.0,0.1571864187717437,0.9459972977638244,0.9459972977638244,1.0,1.0,-0.5571593642234802,0.2410292327404022,0.316130131483078,0.0809470936655998,0.0,0.0,0.0270658750087022,25.16509246826172,25.0,-1393.305908203125,-1772.903076171875,33.677215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,298.6970520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17833.671875,18000.0,0.0,0.0,0.06153030321002,0.0,0.0,0.0,0.0,1.0,0.0109746595844626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0187083054333925,0.0830050706863403,-0.0642967671155929,0.0,6.244544056244195e-05,0.0,0.0,3.077239513397217,0.0,0.0,0.0,0.2656449973583221,4.0,0.0,1.0
831660,293.32086181640625,297.1499938964844,293.1499938964844,0.003994483500719,-302.8646240234375,296.34930419921875,0.5445780158042908,0.050000000745058,0.0458514466881752,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8257751464844,0.5445780158042908,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.007787310052663,-412.0755004882813,300.4928894042969,0.5445780158042908,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0616136975586414,-1675.11328125,304.1515808105469,0.7196328043937683,0.1098933443427085,0.1050290316343307,293.4256286621094,297.1499938964844,293.1499938964844,0.0007807753281667,-298.2738037109375,291.9219055175781,0.5445780158042908,0.050000000745058,0.2290374785661697,290.880126953125,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,293.9994812011719,291.09228515625,1.0,0.1571118831634521,0.9463410973548888,0.9463410973548888,1.0,1.0,-0.5566561818122864,0.2408065497875213,0.315849632024765,0.0808897167444229,0.0,0.0,0.1105136722326278,25.151342391967773,25.0,565.7642211914062,-3756.359130859375,33.61608123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.378662109375,304.9368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17946.9140625,18000.0,0.0,0.0,0.0580266751348972,0.0,0.0,0.0,0.0,1.0,0.0027305262628942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080489754676818,0.1216190829873085,-0.0135701084509491,0.0,5.888969826628454e-05,0.0,0.0,4.709632396697998,0.0,0.0,0.0,0.2719731032848358,4.0,0.0,1.0
831720,293.32086181640625,297.1499938964844,293.1499938964844,0.003994483500719,-302.8646240234375,296.34930419921875,0.5445780158042908,0.050000000745058,0.0458514466881752,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8257751464844,0.5445780158042908,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.007787310052663,-412.0755004882813,300.4928894042969,0.5445780158042908,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0616136975586414,-1675.11328125,304.1515808105469,0.7196328043937683,0.1098933443427085,0.1050290316343307,293.4256286621094,297.1499938964844,293.1499938964844,0.0007807753281667,-298.2738037109375,291.9219055175781,0.5445780158042908,0.050000000745058,0.2290374785661697,290.880126953125,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,293.9994812011719,291.09228515625,1.0,0.1571118831634521,0.9463410973548888,0.9463410973548888,1.0,1.0,-0.5566561818122864,0.2408065497875213,0.315849632024765,0.0808897167444229,0.0,0.0,0.1105136722326278,25.151342391967773,25.0,565.7642211914062,-3756.359130859375,33.61608123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.378662109375,304.9368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17946.9140625,18000.0,0.0,0.0,0.0580266751348972,0.0,0.0,0.0,0.0,1.0,0.0027305262628942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080489754676818,0.1216190829873085,-0.0135701084509491,0.0,5.888969826628454e-05,0.0,0.0,4.709632396697998,0.0,0.0,0.0,0.2719731032848358,4.0,0.0,1.0
831780,293.3213806152344,297.1499938964844,293.1499938964844,0.0038436180911958,-286.5748291015625,296.62841796875,0.5446231961250305,0.050000000745058,0.0458511151373386,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4359130859375,0.5446231961250305,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074451407417654,-392.0707092285156,300.5623474121094,0.5446231961250305,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582192614674568,-1606.620361328125,304.1564025878906,0.718852698802948,0.1094191223382949,0.104648508131504,293.4267883300781,297.1499938964844,293.1499938964844,0.0006615411257371,-248.10330200195312,292.3556213378906,0.5446231961250305,0.050000000745058,0.229035809636116,291.4552307128906,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,293.9996337890625,291.49481201171875,1.0,0.1570445299148559,0.9466848969459534,0.9466848969459534,1.0,1.0,-0.5561964511871338,0.2406007647514343,0.3155956864356994,0.0808440595865249,0.0,0.0,0.0222140066325664,25.139347076416016,25.0,396.8799133300781,-3281.79150390625,33.560813903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030822753906,303.41436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.916015625,18000.0,0.0,0.0,0.0616756007075309,0.0,0.0,0.0,0.0,1.0,0.0033768352586776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078729510307312,0.0985835716128349,-0.0198540650308132,0.0,6.259289511945099e-05,0.0,0.0,3.784363031387329,0.0,0.0,0.0,0.2688595652580261,4.0,0.0,1.0
831840,293.3213806152344,297.1499938964844,293.1499938964844,0.0038436180911958,-286.5748291015625,296.62841796875,0.5446231961250305,0.050000000745058,0.0458511151373386,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4359130859375,0.5446231961250305,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074451407417654,-392.0707092285156,300.5623474121094,0.5446231961250305,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582192614674568,-1606.620361328125,304.1564025878906,0.718852698802948,0.1094191223382949,0.104648508131504,293.4267883300781,297.1499938964844,293.1499938964844,0.0006615411257371,-248.10330200195312,292.3556213378906,0.5446231961250305,0.050000000745058,0.229035809636116,291.4552307128906,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,293.9996337890625,291.49481201171875,1.0,0.1570445299148559,0.9466848969459534,0.9466848969459534,1.0,1.0,-0.5561964511871338,0.2406007647514343,0.3155956864356994,0.0808440595865249,0.0,0.0,0.0222140066325664,25.139347076416016,25.0,396.8799133300781,-3281.79150390625,33.560813903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030822753906,303.41436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.916015625,18000.0,0.0,0.0,0.0616756007075309,0.0,0.0,0.0,0.0,1.0,0.0033768352586776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078729510307312,0.0985835716128349,-0.0198540650308132,0.0,6.259289511945099e-05,0.0,0.0,3.784363031387329,0.0,0.0,0.0,0.2688595652580261,4.0,0.0,1.0
831900,293.3219299316406,297.1499938964844,293.1499938964844,0.0038087968714535,-283.6199645996094,296.6326599121094,0.5446169972419739,0.050000000745058,0.0458511598408222,295.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5075378417969,0.5446169972419739,0.050000000745058,0.0482834801077842,293.4073791503906,297.1499938964844,293.1499938964844,0.00736985495314,-388.6181640625,300.5323486328125,0.5446169972419739,0.050000000745058,0.0356620140373706,293.17926025390625,297.1499938964844,293.1499938964844,0.0577030442655086,-1596.8074951171875,304.1561584472656,0.7182289958000183,0.1091019585728645,0.1043664291501045,293.4276428222656,297.1499938964844,293.1499938964844,0.0006178821786306,-231.355224609375,292.3609924316406,0.5446169972419739,0.050000000745058,0.2290360480546951,291.5135498046875,291.1499938964844,274.8041687011719,272.28155517578125,286.2713317871094,294.0003662109375,291.5233459472656,1.0,0.1570110023021698,0.9468567967414856,0.9468567967414856,1.0,1.0,-0.5558583736419678,0.2404527962207794,0.3154055774211883,0.0807984918355941,0.0,0.0,0.0,25.1381950378418,25.0,224.1672515869141,-2850.28564453125,33.5274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89093017578125,302.2054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18144.951171875,18000.0,0.0,0.0,0.063212014734745,0.0,0.0,0.0,0.0,1.0,0.0048648128286004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0535720884799957,0.0877410247921943,-0.0341689325869083,0.0,6.415215466404334e-05,0.0,0.0,3.348605155944824,0.0,0.0,0.0,0.2663606703281402,4.0,0.0,1.0
831960,293.32208251953125,297.1499938964844,293.1499938964844,0.0037882777396589,-283.3698425292969,296.5701599121094,0.5446041822433472,0.050000000745058,0.0458512566983699,295.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4727478027344,0.5446041822433472,0.050000000745058,0.0482835806906223,293.40850830078125,297.1499938964844,293.1499938964844,0.0073537249118089,-389.6891784667969,300.4698486328125,0.5446041822433472,0.050000000745058,0.0356620885431766,293.17901611328125,297.1499938964844,293.1499938964844,0.0581336393952369,-1606.3211669921875,304.1541748046875,0.7175449728965759,0.1087790727615356,0.1040617972612381,293.4281005859375,297.1499938964844,293.1499938964844,0.0005600580479949,-210.6034698486328,292.2611389160156,0.5446041822433472,0.050000000745058,0.2290365248918533,291.4581298828125,291.1499938964844,274.79400634765625,272.2779541015625,286.2670593261719,294.000732421875,291.3003845214844,1.0,0.1569773256778717,0.9472875595092772,0.9472875595092772,1.0,1.0,-0.5554937124252319,0.2402979731559753,0.3151957392692566,0.080751433968544,0.0,0.0,0.0,25.138126373291016,25.0,-795.0912475585938,-0.0081289280205965,33.49262619018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958435058594,298.9652709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18134.146484375,18000.0,0.0,0.0,0.0637116059660911,0.0,0.0,0.0,0.0,1.0,0.010389314033091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005806753179058,0.0633783936500549,-0.0627977177500724,0.0,6.465917977038771e-05,0.0,0.0,2.368849992752075,0.0,0.0,0.0,0.26253342628479,4.0,0.0,1.0
832020,293.3162536621094,297.1499938964844,293.1499938964844,0.0039166347123682,-301.5204772949219,295.9688415527344,0.5446184277534485,0.050000000745058,0.0458511523902416,294.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365295410156,0.5446184277534485,0.050000000745058,0.0482834726572036,293.40673828125,297.1499938964844,293.1499938964844,0.007620801217854,-411.8350524902344,300.11065673828125,0.5446184277534485,0.050000000745058,0.03566200658679,293.17730712890625,297.1499938964844,293.1499938964844,0.0627074763178825,-1700.87841796875,304.14605712890625,0.7165303230285645,0.108388140797615,0.1035978570580482,293.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514404296875,0.5446184277534485,0.050000000745058,0.2290360033512115,290.5284729003906,291.1499938964844,274.7726745605469,272.2698059082031,286.2546081542969,293.9955139160156,290.6972045898437,1.0,0.1569124907255172,0.9481491446495056,0.9481491446495056,1.0,1.0,-0.554935872554779,0.2400603890419006,0.3148754835128784,0.0806935578584671,0.0,0.0,0.1342079490423202,25.13147735595703,25.0,198.81211853027344,-3665.29150390625,33.43321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49542236328125,303.80859375,278.1499938964844,0.0,18000.0,313.1499938964844,17829.611328125,18000.0,0.0,0.0,0.0573455393314361,0.0,0.0,0.0,0.0,1.0,0.0040985718369483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002124547958374,0.1273574978113174,-0.0271450355648994,0.0,5.819843499921262e-05,0.0,0.0,4.893208980560303,0.0,0.0,0.0,0.2717853784561157,4.0,0.0,1.0
832080,293.3162536621094,297.1499938964844,293.1499938964844,0.0039166347123682,-301.5204772949219,295.9688415527344,0.5446184277534485,0.050000000745058,0.0458511523902416,294.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365295410156,0.5446184277534485,0.050000000745058,0.0482834726572036,293.40673828125,297.1499938964844,293.1499938964844,0.007620801217854,-411.8350524902344,300.11065673828125,0.5446184277534485,0.050000000745058,0.03566200658679,293.17730712890625,297.1499938964844,293.1499938964844,0.0627074763178825,-1700.87841796875,304.14605712890625,0.7165303230285645,0.108388140797615,0.1035978570580482,293.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514404296875,0.5446184277534485,0.050000000745058,0.2290360033512115,290.5284729003906,291.1499938964844,274.7726745605469,272.2698059082031,286.2546081542969,293.9955139160156,290.6972045898437,1.0,0.1569124907255172,0.9481491446495056,0.9481491446495056,1.0,1.0,-0.554935872554779,0.2400603890419006,0.3148754835128784,0.0806935578584671,0.0,0.0,0.1342079490423202,25.13147735595703,25.0,198.81211853027344,-3665.29150390625,33.43321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49542236328125,303.80859375,278.1499938964844,0.0,18000.0,313.1499938964844,17829.611328125,18000.0,0.0,0.0,0.0573455393314361,0.0,0.0,0.0,0.0,1.0,0.0040985718369483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002124547958374,0.1273574978113174,-0.0271450355648994,0.0,5.819843499921262e-05,0.0,0.0,4.893208980560303,0.0,0.0,0.0,0.2717853784561157,4.0,0.0,1.0
832140,293.3149719238281,297.1499938964844,293.1499938964844,0.0037482951302081,-280.8210144042969,296.3946533203125,0.544687032699585,0.050000000745058,0.0458506420254707,294.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880249023437,0.544687032699585,0.050000000745058,0.0482829362154006,293.4062194824219,297.1499938964844,293.1499938964844,0.0071974853053689,-384.162841796875,300.2614440917969,0.544687032699585,0.050000000745058,0.0356616117060184,293.1751708984375,297.1499938964844,293.1499938964844,0.0577679015696048,-1599.98681640625,304.1552734375,0.7161034345626831,0.108131967484951,0.1033743917942047,293.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0309753417969,0.544687032699585,0.050000000745058,0.2290334552526474,291.3254699707031,291.1499938964844,274.75,272.2604675292969,286.2434387207031,293.9925537109375,291.4174499511719,1.0,0.1568559855222702,0.949010729789734,0.949010729789734,1.0,1.0,-0.5546629428863525,0.2399407029151916,0.3147222399711609,0.0806968808174133,0.0,0.0,0.0533477030694484,25.11635971069336,25.0,535.8589477539062,-3466.477294921875,33.39296340942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,304.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.384765625,18000.0,0.0,0.0,0.0605073496699333,0.0,0.0,0.0,0.0,1.0,0.0028294427320361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902104750275611,0.1047006994485855,-0.0144902281463146,0.0,6.140727055026218e-05,0.0,0.0,4.039143562316895,0.0,0.0,0.0,0.2699565291404724,4.0,0.0,1.0
832200,293.3149719238281,297.1499938964844,293.1499938964844,0.0037482951302081,-280.8210144042969,296.3946533203125,0.544687032699585,0.050000000745058,0.0458506420254707,294.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880249023437,0.544687032699585,0.050000000745058,0.0482829362154006,293.4062194824219,297.1499938964844,293.1499938964844,0.0071974853053689,-384.162841796875,300.2614440917969,0.544687032699585,0.050000000745058,0.0356616117060184,293.1751708984375,297.1499938964844,293.1499938964844,0.0577679015696048,-1599.98681640625,304.1552734375,0.7161034345626831,0.108131967484951,0.1033743917942047,293.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0309753417969,0.544687032699585,0.050000000745058,0.2290334552526474,291.3254699707031,291.1499938964844,274.75,272.2604675292969,286.2434387207031,293.9925537109375,291.4174499511719,1.0,0.1568559855222702,0.949010729789734,0.949010729789734,1.0,1.0,-0.5546629428863525,0.2399407029151916,0.3147222399711609,0.0806968808174133,0.0,0.0,0.0533477030694484,25.11635971069336,25.0,535.8589477539062,-3466.477294921875,33.39296340942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,304.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.384765625,18000.0,0.0,0.0,0.0605073496699333,0.0,0.0,0.0,0.0,1.0,0.0028294427320361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902104750275611,0.1047006994485855,-0.0144902281463146,0.0,6.140727055026218e-05,0.0,0.0,4.039143562316895,0.0,0.0,0.0,0.2699565291404724,4.0,0.0,1.0
832260,293.3160705566406,297.1499938964844,293.1499938964844,0.0036679711192846,-273.5096740722656,296.4499816894531,0.5446892380714417,0.050000000745058,0.0458506271243095,294.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5092468261719,0.5446892380714417,0.050000000745058,0.0482829213142395,293.408447265625,297.1499938964844,293.1499938964844,0.0070276288315653,-375.4544677734375,300.2262268066406,0.5446892380714417,0.050000000745058,0.0356616005301475,293.1744689941406,297.1499938964844,293.1499938964844,0.0564991049468517,-1575.3563232421875,304.155517578125,0.7151576280593872,0.1076391339302063,0.1029535830020904,293.4242858886719,297.1499938964844,293.1499938964844,0.0003509598609525,-45.36175155639648,292.0521850585937,0.5446892380714417,0.050000000745058,0.2290333807468414,291.5136413574219,291.1499938964844,274.7260131835937,272.2499389648437,286.23406982421875,293.99334716796875,291.518798828125,1.0,0.1568015366792678,0.948836624622345,0.948836624622345,1.0,1.0,-0.5541577935218811,0.2397074103355407,0.3144504129886627,0.0806338191032409,0.0,0.0,0.0,25.112537384033203,25.0,158.4229278564453,-2456.832275390625,33.341339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8624267578125,301.4502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18197.59375,18000.0,0.0,0.0,0.0637427791953086,0.0,0.0,0.0,0.0,1.0,0.0060436595231294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0363117568194866,0.0785702541470527,-0.0422585010528564,0.0,6.469082291005179e-05,0.0,0.0,2.986348390579224,0.0,0.0,0.0,0.2650127410888672,4.0,0.0,1.0
832320,293.3160705566406,297.1499938964844,293.1499938964844,0.0036679711192846,-273.5096740722656,296.4499816894531,0.5446892380714417,0.050000000745058,0.0458506271243095,294.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5092468261719,0.5446892380714417,0.050000000745058,0.0482829213142395,293.408447265625,297.1499938964844,293.1499938964844,0.0070276288315653,-375.4544677734375,300.2262268066406,0.5446892380714417,0.050000000745058,0.0356616005301475,293.1744689941406,297.1499938964844,293.1499938964844,0.0564991049468517,-1575.3563232421875,304.155517578125,0.7151576280593872,0.1076391339302063,0.1029535830020904,293.4242858886719,297.1499938964844,293.1499938964844,0.0003509598609525,-45.36175155639648,292.0521850585937,0.5446892380714417,0.050000000745058,0.2290333807468414,291.5136413574219,291.1499938964844,274.7260131835937,272.2499389648437,286.23406982421875,293.99334716796875,291.518798828125,1.0,0.1568015366792678,0.948836624622345,0.948836624622345,1.0,1.0,-0.5541577935218811,0.2397074103355407,0.3144504129886627,0.0806338191032409,0.0,0.0,0.0,25.112537384033203,25.0,158.4229278564453,-2456.832275390625,33.341339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8624267578125,301.4502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18197.59375,18000.0,0.0,0.0,0.0637427791953086,0.0,0.0,0.0,0.0,1.0,0.0060436595231294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0363117568194866,0.0785702541470527,-0.0422585010528564,0.0,6.469082291005179e-05,0.0,0.0,2.986348390579224,0.0,0.0,0.0,0.2650127410888672,4.0,0.0,1.0
832380,293.3138122558594,297.1499938964844,293.1499938964844,0.003710996126756,-284.9837341308594,296.0139465332031,0.5446812510490417,0.050000000745058,0.0458506904542446,294.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.96075439453125,0.5446812510490417,0.050000000745058,0.0482829846441745,293.40869140625,297.1499938964844,293.1499938964844,0.007216733880341,-394.40423583984375,299.94464111328125,0.5446812510490417,0.050000000745058,0.0356616489589214,293.17364501953125,297.1499938964844,293.1499938964844,0.0609793700277805,-1667.8450927734375,304.145751953125,0.7142229080200195,0.1072505265474319,0.1025468409061431,293.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5621337890625,0.5446812510490417,0.050000000745058,0.2290336936712265,290.8743591308594,291.1499938964844,274.7034606933594,272.239501953125,286.2237548828125,293.9916381835937,290.5196838378906,1.0,0.156753197312355,0.9486813545227052,0.9486813545227052,1.0,1.0,-0.5536702275276184,0.2394840568304062,0.3141861855983734,0.0805678367614746,0.0,0.0,0.04965615645051,25.11077690124512,25.0,-1196.0318603515625,-3086.296630859375,33.29337310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239074707031,298.66461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17644.46484375,18000.0,0.0,0.0,0.0608772113919258,0.0,0.0,0.0,0.0,1.0,0.0077570085413753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0631349608302116,0.1146387159824371,-0.0515037588775157,0.0,6.178262992762029e-05,0.0,0.0,4.292131423950195,0.0,0.0,0.0,0.2694202661514282,4.0,0.0,1.0
832440,293.3131103515625,297.1499938964844,293.1499938964844,0.0037355935201048,-288.3724670410156,295.9067077636719,0.5446833968162537,0.050000000745058,0.0458506718277931,294.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7979736328125,0.5446833968162537,0.050000000745058,0.048282966017723,293.4085693359375,297.1499938964844,293.1499938964844,0.0072677927091717,-398.5817260742188,299.8817749023437,0.5446833968162537,0.050000000745058,0.0356616340577602,293.1734924316406,297.1499938964844,293.1499938964844,0.0618416704237461,-1685.676025390625,304.1442565917969,0.7141388058662415,0.1072117462754249,0.1025091037154197,293.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6252746582031,0.5446833968162537,0.050000000745058,0.2290336042642593,290.706787109375,291.1499938964844,274.7006530761719,272.2381896972656,286.2221984863281,293.99090576171875,290.42431640625,1.0,0.1567475497722625,0.948662519454956,0.948662519454956,1.0,1.0,-0.5536248087882996,0.239462673664093,0.3141621351242065,0.0805626958608627,0.0,0.0,0.0772080793976783,25.110057830810547,25.0,-813.1328735351562,-3265.93798828125,33.288387298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3550720214844,300.1438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17748.810546875,18000.0,0.0,0.0,0.0595035962760448,0.0,0.0,0.0,0.0,1.0,0.0068091265857219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734471976757049,0.1200462505221366,-0.046599056571722,0.0,6.03885855525732e-05,0.0,0.0,4.541438579559326,0.0,0.0,0.0,0.2692491412162781,4.0,0.0,1.0
832500,293.3094482421875,297.1499938964844,293.1499938964844,0.0037686128634959,-289.7235412597656,295.8135070800781,0.5447096228599548,0.050000000745058,0.0458504781126976,294.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5736694335937,0.5447096228599548,0.050000000745058,0.0482827611267566,293.4066467285156,297.1499938964844,293.1499938964844,0.0072313761338591,-395.6256713867188,299.8021850585937,0.5447096228599548,0.050000000745058,0.0356614850461483,293.1722106933594,297.1499938964844,293.1499938964844,0.0611561313271522,-1671.35205078125,304.146728515625,0.7139101624488831,0.1071645691990852,0.1023971363902092,293.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7876281738281,0.5447096228599548,0.050000000745058,0.2290326356887817,290.58624267578125,291.1499938964844,274.6875,272.2318420410156,286.21435546875,293.98663330078125,290.78887939453125,1.0,0.1567227691411972,0.948575496673584,0.948575496673584,1.0,1.0,-0.553488552570343,0.2393948137760162,0.3140937387943268,0.0805539637804031,0.0,0.0,0.1335888653993606,25.104076385498047,25.0,308.95050048828125,-3723.03076171875,33.26982879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4624328613281,304.23193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17852.57421875,18000.0,0.0,0.0,0.0578073821961879,0.0,0.0,0.0,0.0,1.0,0.0036374502815306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045175418257713,0.1270171403884887,-0.0224995948374271,0.0,5.86671412747819e-05,0.0,0.0,4.893484115600586,0.0,0.0,0.0,0.2720288038253784,4.0,0.0,1.0
832560,293.3086242675781,297.1499938964844,293.1499938964844,0.0036800338421016,-278.3134155273437,296.07403564453125,0.5447513461112976,0.050000000745058,0.0458501689136028,294.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.5447513461112976,0.050000000745058,0.0482824370265007,293.40625,297.1499938964844,293.1499938964844,0.0070078815333545,-380.044921875,299.9079895019531,0.5447513461112976,0.050000000745058,0.0356612429022789,293.1711120605469,297.1499938964844,293.1499938964844,0.0583179891109466,-1613.2305908203125,304.1524353027344,0.7138589024543762,0.1071001514792442,0.1023552641272544,293.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5148620605469,0.5447513461112976,0.050000000745058,0.2290310859680175,291.0514221191406,291.1499938964844,274.67401123046875,272.2252197265625,286.20758056640625,293.98419189453125,291.2254943847656,1.0,0.1567004919052124,0.9487484693527222,0.9487484693527222,1.0,1.0,-0.5534353852272034,0.2393654882907867,0.3140698969364166,0.0805673077702522,0.0,0.0,0.09358412027359,25.0957088470459,25.0,603.0614013671875,-3692.0146484375,33.25690460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688903808594,304.8904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.05929971113801,0.0,0.0,0.0,0.0,1.0,0.0025012448895722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104381263256073,0.1159087345004081,-0.0115274656563997,0.0,6.018166823196225e-05,0.0,0.0,4.490004062652588,0.0,0.0,0.0,0.2714433670043945,4.0,0.0,1.0
