time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832620,293.3095092773437,297.1499938964844,293.1499938964844,0.0035623654257506,-266.1539001464844,296.2794494628906,0.5447838306427002,0.050000000745058,0.0458499267697334,294.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.46258544921875,0.5447838306427002,0.050000000745058,0.0482821837067604,293.407470703125,297.1499938964844,293.1499938964844,0.0067628724500536,-365.2193908691406,299.95562744140625,0.5447838306427002,0.050000000745058,0.0356610566377639,293.16998291015625,297.1499938964844,293.1499938964844,0.0559674017131328,-1566.2786865234375,304.1553039550781,0.7133643627166748,0.106799766421318,0.1021256670355796,293.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.51666259765625,0.5447838306427002,0.050000000745058,0.2290298789739608,291.4751892089844,291.1499938964844,274.64599609375,272.2110290527344,286.1955871582031,293.9835510253906,291.49957275390625,1.0,0.1566581428050995,0.9490944147109984,0.9490944147109984,1.0,1.0,-0.55315762758255,0.2392366379499435,0.3139210045337677,0.0805570781230926,0.0,0.0,0.013947426341474,25.08766746520996,25.0,324.8213806152344,-3228.99951171875,33.22299575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325561523437,303.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18055.970703125,18000.0,0.0,0.0,0.0629275143146514,0.0,0.0,0.0,0.0,1.0,0.0035369072575122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07551009953022,0.0969823226332664,-0.0214722193777561,0.0,6.386343011399731e-05,0.0,0.0,3.716385841369629,0.0,0.0,0.0,0.2685278058052063,4.0,0.0,1.0
832680,293.3095092773437,297.1499938964844,293.1499938964844,0.0035623654257506,-266.1539001464844,296.2794494628906,0.5447838306427002,0.050000000745058,0.0458499267697334,294.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.46258544921875,0.5447838306427002,0.050000000745058,0.0482821837067604,293.407470703125,297.1499938964844,293.1499938964844,0.0067628724500536,-365.2193908691406,299.95562744140625,0.5447838306427002,0.050000000745058,0.0356610566377639,293.16998291015625,297.1499938964844,293.1499938964844,0.0559674017131328,-1566.2786865234375,304.1553039550781,0.7133643627166748,0.106799766421318,0.1021256670355796,293.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.51666259765625,0.5447838306427002,0.050000000745058,0.2290298789739608,291.4751892089844,291.1499938964844,274.64599609375,272.2110290527344,286.1955871582031,293.9835510253906,291.49957275390625,1.0,0.1566581428050995,0.9490944147109984,0.9490944147109984,1.0,1.0,-0.55315762758255,0.2392366379499435,0.3139210045337677,0.0805570781230926,0.0,0.0,0.013947426341474,25.08766746520996,25.0,324.8213806152344,-3228.99951171875,33.22299575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325561523437,303.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18055.970703125,18000.0,0.0,0.0,0.0629275143146514,0.0,0.0,0.0,0.0,1.0,0.0035369072575122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07551009953022,0.0969823226332664,-0.0214722193777561,0.0,6.386343011399731e-05,0.0,0.0,3.716385841369629,0.0,0.0,0.0,0.2685278058052063,4.0,0.0,1.0
832740,293.31005859375,297.1499938964844,293.1499938964844,0.0035238838754594,-265.6081237792969,296.1494140625,0.5447657704353333,0.050000000745058,0.0458500646054744,294.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3881530761719,0.5447657704353333,0.050000000745058,0.0482823252677917,293.4093017578125,297.1499938964844,293.1499938964844,0.0067264665849506,-366.83795166015625,299.8230895996094,0.5447657704353333,0.050000000745058,0.0356611609458923,293.1696472167969,297.1499938964844,293.1499938964844,0.0569731332361698,-1587.689208984375,304.1514892578125,0.7124218344688416,0.1063610985875129,0.1017292737960815,293.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.650390625,0.5447657704353333,0.050000000745058,0.2290305644273758,291.35595703125,291.1499938964844,274.6166687011719,272.19561767578125,286.18243408203125,293.9823608398437,291.10308837890625,1.0,0.1566152870655059,0.9494403600692748,0.9494403600692748,1.0,1.0,-0.5526832342147827,0.2390271574258804,0.3136560916900635,0.0805026590824127,0.0,0.0,0.0,25.08802795410156,25.0,-1104.311279296875,-0.0,33.17838287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189453125,298.9364929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18095.8046875,18000.0,0.0,0.0,0.0641824305057525,0.0,0.0,0.0,0.0,1.0,0.0110819600522518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001453929580748,0.0650303438305854,-0.0648849532008171,0.0,6.513701373478398e-05,0.0,0.0,2.425612211227417,0.0,0.0,0.0,0.262457937002182,4.0,0.0,1.0
832800,293.31005859375,297.1499938964844,293.1499938964844,0.0035238838754594,-265.6081237792969,296.1494140625,0.5447657704353333,0.050000000745058,0.0458500646054744,294.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3881530761719,0.5447657704353333,0.050000000745058,0.0482823252677917,293.4093017578125,297.1499938964844,293.1499938964844,0.0067264665849506,-366.83795166015625,299.8230895996094,0.5447657704353333,0.050000000745058,0.0356611609458923,293.1696472167969,297.1499938964844,293.1499938964844,0.0569731332361698,-1587.689208984375,304.1514892578125,0.7124218344688416,0.1063610985875129,0.1017292737960815,293.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.650390625,0.5447657704353333,0.050000000745058,0.2290305644273758,291.35595703125,291.1499938964844,274.6166687011719,272.19561767578125,286.18243408203125,293.9823608398437,291.10308837890625,1.0,0.1566152870655059,0.9494403600692748,0.9494403600692748,1.0,1.0,-0.5526832342147827,0.2390271574258804,0.3136560916900635,0.0805026590824127,0.0,0.0,0.0,25.08802795410156,25.0,-1104.311279296875,-0.0,33.17838287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189453125,298.9364929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18095.8046875,18000.0,0.0,0.0,0.0641824305057525,0.0,0.0,0.0,0.0,1.0,0.0110819600522518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001453929580748,0.0650303438305854,-0.0648849532008171,0.0,6.513701373478398e-05,0.0,0.0,2.425612211227417,0.0,0.0,0.0,0.262457937002182,4.0,0.0,1.0
832860,293.3017272949219,297.1499938964844,293.1499938964844,0.0036334383767098,-279.2416076660156,295.6556091308594,0.5448233485221863,0.050000000745058,0.0458496361970901,294.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5990905761719,0.5448233485221863,0.050000000745058,0.0482818745076656,293.4037170410156,297.1499938964844,293.1499938964844,0.006885586772114,-381.0232849121094,299.4964599609375,0.5448233485221863,0.050000000745058,0.0356608293950557,293.1668395996094,297.1499938964844,293.1499938964844,0.0601968765258789,-1653.329833984375,304.1467590332031,0.7122018933296204,0.1064226776361465,0.1016086190938949,293.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.59967041015625,0.5448233485221863,0.050000000745058,0.229028433561325,290.620849609375,291.1499938964844,274.58599853515625,272.17901611328125,286.1636962890625,293.97332763671875,290.8326110839844,1.0,0.1565769165754318,0.9506672620773317,0.9506672620773317,1.0,1.0,-0.552534282207489,0.2389691770076751,0.3135651051998138,0.0805272608995437,0.0,0.0,0.1328811645507812,25.07595443725586,25.0,354.2853698730469,-3753.116455078125,33.152931213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4412841796875,304.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.4375,18000.0,0.0,0.0,0.0583955161273479,0.0,0.0,0.0,0.0,1.0,0.0033936612308025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065491512417793,0.1265656352043151,-0.020016485825181,0.0,5.926402445766144e-05,0.0,0.0,4.88261079788208,0.0,0.0,0.0,0.2721245884895324,4.0,0.0,1.0
832920,293.3017272949219,297.1499938964844,293.1499938964844,0.0036334383767098,-279.2416076660156,295.6556091308594,0.5448233485221863,0.050000000745058,0.0458496361970901,294.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5990905761719,0.5448233485221863,0.050000000745058,0.0482818745076656,293.4037170410156,297.1499938964844,293.1499938964844,0.006885586772114,-381.0232849121094,299.4964599609375,0.5448233485221863,0.050000000745058,0.0356608293950557,293.1668395996094,297.1499938964844,293.1499938964844,0.0601968765258789,-1653.329833984375,304.1467590332031,0.7122018933296204,0.1064226776361465,0.1016086190938949,293.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.59967041015625,0.5448233485221863,0.050000000745058,0.229028433561325,290.620849609375,291.1499938964844,274.58599853515625,272.17901611328125,286.1636962890625,293.97332763671875,290.8326110839844,1.0,0.1565769165754318,0.9506672620773317,0.9506672620773317,1.0,1.0,-0.552534282207489,0.2389691770076751,0.3135651051998138,0.0805272608995437,0.0,0.0,0.1328811645507812,25.07595443725586,25.0,354.2853698730469,-3753.116455078125,33.152931213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4412841796875,304.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.4375,18000.0,0.0,0.0,0.0583955161273479,0.0,0.0,0.0,0.0,1.0,0.0033936612308025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065491512417793,0.1265656352043151,-0.020016485825181,0.0,5.926402445766144e-05,0.0,0.0,4.88261079788208,0.0,0.0,0.0,0.2721245884895324,4.0,0.0,1.0
832980,293.298828125,297.1499938964844,293.1499938964844,0.003484513843432,-261.3682556152344,296.0772705078125,0.5449587106704712,0.050000000745058,0.0458486303687095,294.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.5449587106704712,0.050000000745058,0.0482808165252208,293.40045166015625,297.1499938964844,293.1499938964844,0.0065511059947311,-357.6362609863281,299.67431640625,0.5449587106704712,0.050000000745058,0.035660047084093,293.16375732421875,297.1499938964844,293.1499938964844,0.0562720634043216,-1572.998291015625,304.154052734375,0.7129042744636536,0.1066287979483604,0.1018457636237144,293.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.331298828125,0.5449587106704712,0.050000000745058,0.2290234118700027,291.3616027832031,291.1499938964844,274.5539855957031,272.1611633300781,286.14678955078125,293.96746826171875,291.4325866699219,1.0,0.1565520912408828,0.951894223690033,0.951894223690033,1.0,1.0,-0.552809476852417,0.2390883117914199,0.3137211501598358,0.0806408748030662,0.0,0.0,0.047780368477106,25.05193328857422,25.0,483.5210571289063,-3430.681640625,33.15638732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05633544921875,304.012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.794921875,18000.0,0.0,0.0,0.0618574582040309,0.0,0.0,0.0,0.0,1.0,0.0028626513667404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876373723149299,0.102432943880558,-0.0147955771535635,0.0,6.277745706029236e-05,0.0,0.0,3.947185039520264,0.0,0.0,0.0,0.2696388363838196,4.0,0.0,1.0
833040,293.298828125,297.1499938964844,293.1499938964844,0.003484513843432,-261.3682556152344,296.0772705078125,0.5449587106704712,0.050000000745058,0.0458486303687095,294.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.5449587106704712,0.050000000745058,0.0482808165252208,293.40045166015625,297.1499938964844,293.1499938964844,0.0065511059947311,-357.6362609863281,299.67431640625,0.5449587106704712,0.050000000745058,0.035660047084093,293.16375732421875,297.1499938964844,293.1499938964844,0.0562720634043216,-1572.998291015625,304.154052734375,0.7129042744636536,0.1066287979483604,0.1018457636237144,293.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.331298828125,0.5449587106704712,0.050000000745058,0.2290234118700027,291.3616027832031,291.1499938964844,274.5539855957031,272.1611633300781,286.14678955078125,293.96746826171875,291.4325866699219,1.0,0.1565520912408828,0.951894223690033,0.951894223690033,1.0,1.0,-0.552809476852417,0.2390883117914199,0.3137211501598358,0.0806408748030662,0.0,0.0,0.047780368477106,25.05193328857422,25.0,483.5210571289063,-3430.681640625,33.15638732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05633544921875,304.012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.794921875,18000.0,0.0,0.0,0.0618574582040309,0.0,0.0,0.0,0.0,1.0,0.0028626513667404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876373723149299,0.102432943880558,-0.0147955771535635,0.0,6.277745706029236e-05,0.0,0.0,3.947185039520264,0.0,0.0,0.0,0.2696388363838196,4.0,0.0,1.0
833100,293.29864501953125,297.1499938964844,293.1499938964844,0.0034460825845599,-257.7409973144531,296.12139892578125,0.5449897646903992,0.050000000745058,0.0458484031260013,294.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4592590332031,0.5449897646903992,0.050000000745058,0.0482805743813514,293.4003601074219,297.1499938964844,293.1499938964844,0.0064732041209936,-353.2158508300781,299.6702880859375,0.5449897646903992,0.050000000745058,0.0356598682701587,293.1629638671875,297.1499938964844,293.1499938964844,0.0557668842375278,-1562.8848876953125,304.1542053222656,0.712976336479187,0.1066073253750801,0.1018622145056724,293.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4592590332031,0.5449897646903992,0.050000000745058,0.2290222644805908,291.47052001953125,291.1499938964844,274.5375061035156,272.1517944335937,286.138916015625,293.9662170410156,291.49188232421875,1.0,0.1565416157245636,0.952507734298706,0.952507734298706,1.0,1.0,-0.5528270602226257,0.2390984892845153,0.3137285709381103,0.080670952796936,0.0,0.0,0.0148451756685972,25.046178817749023,25.0,306.6663513183594,-3234.435546875,33.15263748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195861816406,303.04083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.986328125,18000.0,0.0,0.0,0.0635580122470855,0.0,0.0,0.0,0.0,1.0,0.0035137580707669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755417421460151,0.0967736467719078,-0.0212319083511829,0.0,6.450329965446144e-05,0.0,0.0,3.70790696144104,0.0,0.0,0.0,0.2684999108314514,4.0,0.0,1.0
833160,293.2984619140625,297.1499938964844,293.1499938964844,0.0034216966014355,-255.76890563964844,296.1153869628906,0.5450021028518677,0.050000000745058,0.0458483099937438,294.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970703125,0.5450021028518677,0.050000000745058,0.0482804775238037,293.4006042480469,297.1499938964844,293.1499938964844,0.0064207999967038,-350.7198791503906,299.6378173828125,0.5450021028518677,0.050000000745058,0.0356597974896431,293.1624755859375,297.1499938964844,293.1499938964844,0.0556023307144641,-1559.74169921875,304.1537475585937,0.7128910422325134,0.1065425500273704,0.1018198654055595,293.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970703125,0.5450021028518677,0.050000000745058,0.2290218025445938,291.4999389648437,291.1499938964844,274.5206604003906,272.1421203613281,286.1312255859375,293.9649353027344,291.5007629394531,1.0,0.156531348824501,0.9522371888160706,0.9522371888160706,1.0,1.0,-0.5527754426002502,0.2390667051076889,0.3137087225914001,0.0806714966893196,0.0,0.0,0.0,25.04355430603028,25.0,105.60626983642578,-2330.628173828125,33.14527893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8357238769531,301.1109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18201.537109375,18000.0,0.0,0.0,0.0649514496326446,0.0,0.0,0.0,0.0,1.0,0.0063631976954638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0319424904882907,0.0761516988277435,-0.0442092083394527,0.0,6.591746205231175e-05,0.0,0.0,2.8900389671325684,0.0,0.0,0.0,0.2646834254264831,4.0,0.0,1.0
833220,293.29443359375,297.1499938964844,293.1499938964844,0.0034918969031423,-270.47418212890625,295.537109375,0.5450171232223511,0.050000000745058,0.0458481982350349,294.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461242675781,0.5450171232223511,0.050000000745058,0.0482803620398044,293.3990783691406,297.1499938964844,293.1499938964844,0.0066332835704088,-372.8972778320313,299.25018310546875,0.5450171232223511,0.050000000745058,0.0356597118079662,293.1612243652344,297.1499938964844,293.1499938964844,0.0613398551940918,-1677.14892578125,304.1424560546875,0.7126524448394775,0.1064730137586593,0.1017106249928474,293.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461242675781,0.5450171232223511,0.050000000745058,0.2290212512016296,290.6561279296875,291.1499938964844,274.4859924316406,272.121826171875,286.1139221191406,293.9597473144531,290.41192626953125,1.0,0.1565116941928863,0.9516962170600892,0.9516962170600892,1.0,1.0,-0.5526432394981384,0.2389910072088241,0.3136522471904754,0.0806606262922287,0.0,0.0,0.0875651389360427,25.03990364074707,25.0,-688.1489868164062,-3310.853271484375,33.12934494018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660888671875,300.57098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17760.091796875,18000.0,0.0,0.0,0.0603520683944225,0.0,0.0,0.0,0.0,1.0,0.0064756963402032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756443217396736,0.1203214898705482,-0.0446771681308746,0.0,6.124968058429658e-05,0.0,0.0,4.558375358581543,0.0,0.0,0.0,0.269528180360794,4.0,0.0,1.0
833280,293.29443359375,297.1499938964844,293.1499938964844,0.0034918969031423,-270.47418212890625,295.537109375,0.5450171232223511,0.050000000745058,0.0458481982350349,294.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461242675781,0.5450171232223511,0.050000000745058,0.0482803620398044,293.3990783691406,297.1499938964844,293.1499938964844,0.0066332835704088,-372.8972778320313,299.25018310546875,0.5450171232223511,0.050000000745058,0.0356597118079662,293.1612243652344,297.1499938964844,293.1499938964844,0.0613398551940918,-1677.14892578125,304.1424560546875,0.7126524448394775,0.1064730137586593,0.1017106249928474,293.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461242675781,0.5450171232223511,0.050000000745058,0.2290212512016296,290.6561279296875,291.1499938964844,274.4859924316406,272.121826171875,286.1139221191406,293.9597473144531,290.41192626953125,1.0,0.1565116941928863,0.9516962170600892,0.9516962170600892,1.0,1.0,-0.5526432394981384,0.2389910072088241,0.3136522471904754,0.0806606262922287,0.0,0.0,0.0875651389360427,25.03990364074707,25.0,-688.1489868164062,-3310.853271484375,33.12934494018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660888671875,300.57098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17760.091796875,18000.0,0.0,0.0,0.0603520683944225,0.0,0.0,0.0,0.0,1.0,0.0064756963402032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756443217396736,0.1203214898705482,-0.0446771681308746,0.0,6.124968058429658e-05,0.0,0.0,4.558375358581543,0.0,0.0,0.0,0.269528180360794,4.0,0.0,1.0
833340,293.2888488769531,297.1499938964844,293.1499938964844,0.0034402243327349,-260.57147216796875,295.763671875,0.5451145768165588,0.050000000745058,0.0458474792540073,294.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.5451145768165588,0.050000000745058,0.0482796020805835,293.394775390625,297.1499938964844,293.1499938964844,0.0064029707573354,-354.6497497558594,299.3243713378906,0.5451145768165588,0.050000000745058,0.0356591492891311,293.1584167480469,297.1499938964844,293.1499938964844,0.0578747987747192,-1605.2677001953125,304.1510314941406,0.7132641673088074,0.1067633926868438,0.1019278168678283,293.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.5451145768165588,0.050000000745058,0.2290176451206207,291.0650939941406,291.1499938964844,274.45001220703125,272.1003112792969,286.0941162109375,293.9505615234375,291.2283935546875,1.0,0.1565000712871551,0.9511551856994628,0.9511551856994628,1.0,1.0,-0.552897036075592,0.2390779703855514,0.3138190805912018,0.0807265788316726,0.0,0.0,0.0943447947502136,25.02303695678711,25.0,586.7559814453125,-3705.451171875,33.13750457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,304.864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.341796875,18000.0,0.0,0.0,0.0606389380991458,0.0,0.0,0.0,0.0,1.0,0.0023666014894843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045815199613571,0.1149652227759361,-0.0103837000206112,0.0,6.15408134763129e-05,0.0,0.0,4.454370021820068,0.0,0.0,0.0,0.2713899910449981,4.0,0.0,1.0
833400,293.2888488769531,297.1499938964844,293.1499938964844,0.0034402243327349,-260.57147216796875,295.763671875,0.5451145768165588,0.050000000745058,0.0458474792540073,294.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.5451145768165588,0.050000000745058,0.0482796020805835,293.394775390625,297.1499938964844,293.1499938964844,0.0064029707573354,-354.6497497558594,299.3243713378906,0.5451145768165588,0.050000000745058,0.0356591492891311,293.1584167480469,297.1499938964844,293.1499938964844,0.0578747987747192,-1605.2677001953125,304.1510314941406,0.7132641673088074,0.1067633926868438,0.1019278168678283,293.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.5451145768165588,0.050000000745058,0.2290176451206207,291.0650939941406,291.1499938964844,274.45001220703125,272.1003112792969,286.0941162109375,293.9505615234375,291.2283935546875,1.0,0.1565000712871551,0.9511551856994628,0.9511551856994628,1.0,1.0,-0.552897036075592,0.2390779703855514,0.3138190805912018,0.0807265788316726,0.0,0.0,0.0943447947502136,25.02303695678711,25.0,586.7559814453125,-3705.451171875,33.13750457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401733398437,304.864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.341796875,18000.0,0.0,0.0,0.0606389380991458,0.0,0.0,0.0,0.0,1.0,0.0023666014894843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045815199613571,0.1149652227759361,-0.0103837000206112,0.0,6.15408134763129e-05,0.0,0.0,4.454370021820068,0.0,0.0,0.0,0.2713899910449981,4.0,0.0,1.0
833460,293.2890930175781,297.1499938964844,293.1499938964844,0.0033381655812263,-249.96807861328125,295.967041015625,0.5451688766479492,0.050000000745058,0.0458470769226551,294.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4450378417969,0.5451688766479492,0.050000000745058,0.0482791773974895,293.3951416015625,297.1499938964844,293.1499938964844,0.0061987219378352,-341.5093994140625,299.3851318359375,0.5451688766479492,0.050000000745058,0.035658836364746,293.1571044921875,297.1499938964844,293.1499938964844,0.0560116916894912,-1567.4754638671875,304.153564453125,0.7136132717132568,0.1068160310387611,0.1020531579852104,293.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4450378417969,0.5451688766479492,0.050000000745058,0.2290156334638595,291.4564514160156,291.1499938964844,274.41265869140625,272.0775756835937,286.0768737792969,293.9478454589844,291.4781188964844,1.0,0.1564940214157104,0.9514970779418944,0.9514970779418944,1.0,1.0,-0.553043782711029,0.239136591553688,0.3139071762561798,0.0807797759771347,0.0,0.0,0.019805597141385,25.01376342773437,25.0,305.3387451171875,-3262.99755859375,33.14265823364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,303.1116027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.818359375,18000.0,0.0,0.0,0.0642091259360313,0.0,0.0,0.0,0.0,1.0,0.003399204229936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076888620853424,0.0969517827033996,-0.0200631599873304,0.0,6.516409484902397e-05,0.0,0.0,3.7165310382843018,0.0,0.0,0.0,0.268577367067337,4.0,0.0,1.0
833520,293.2890930175781,297.1499938964844,293.1499938964844,0.0033381655812263,-249.96807861328125,295.967041015625,0.5451688766479492,0.050000000745058,0.0458470769226551,294.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4450378417969,0.5451688766479492,0.050000000745058,0.0482791773974895,293.3951416015625,297.1499938964844,293.1499938964844,0.0061987219378352,-341.5093994140625,299.3851318359375,0.5451688766479492,0.050000000745058,0.035658836364746,293.1571044921875,297.1499938964844,293.1499938964844,0.0560116916894912,-1567.4754638671875,304.153564453125,0.7136132717132568,0.1068160310387611,0.1020531579852104,293.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4450378417969,0.5451688766479492,0.050000000745058,0.2290156334638595,291.4564514160156,291.1499938964844,274.41265869140625,272.0775756835937,286.0768737792969,293.9478454589844,291.4781188964844,1.0,0.1564940214157104,0.9514970779418944,0.9514970779418944,1.0,1.0,-0.553043782711029,0.239136591553688,0.3139071762561798,0.0807797759771347,0.0,0.0,0.019805597141385,25.01376342773437,25.0,305.3387451171875,-3262.99755859375,33.14265823364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,303.1116027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.818359375,18000.0,0.0,0.0,0.0642091259360313,0.0,0.0,0.0,0.0,1.0,0.003399204229936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076888620853424,0.0969517827033996,-0.0200631599873304,0.0,6.516409484902397e-05,0.0,0.0,3.7165310382843018,0.0,0.0,0.0,0.268577367067337,4.0,0.0,1.0
833580,293.2891540527344,297.1499938964844,293.1499938964844,0.0032975007779896,-248.0004730224609,295.8934936523437,0.5451607704162598,0.050000000745058,0.0458471365272998,294.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4326477050781,0.5451607704162598,0.050000000745058,0.0482792407274246,293.3964233398437,297.1499938964844,293.1499938964844,0.0061335638165473,-340.0245666503906,299.2831115722656,0.5451607704162598,0.050000000745058,0.0356588847935199,293.15673828125,297.1499938964844,293.1499938964844,0.0565851926803588,-1579.444091796875,304.1512145996094,0.7134148478507996,0.1067107543349266,0.1019712164998054,293.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4326477050781,0.5451607704162598,0.050000000745058,0.2290159314870834,291.4160461425781,291.1499938964844,274.3739929199219,272.0535888671875,286.0587463378906,293.94537353515625,291.24908447265625,1.0,0.1564869880676269,0.9518389701843262,0.9518389701843262,1.0,1.0,-0.5529460310935974,0.239096999168396,0.313849002122879,0.0807749927043914,0.0,0.0,0.0,25.014726638793945,25.0,-864.4100341796875,-0.0013079423224553,33.13431167602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85662841796875,298.75445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.08203125,18000.0,0.0,0.0,0.0660293847322464,0.0,0.0,0.0,0.0,1.0,0.0104026393964886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005663069896399,0.0633979514241218,-0.0628316476941108,0.0,6.701143138343468e-05,0.0,0.0,2.3687875270843506,0.0,0.0,0.0,0.2624990940093994,4.0,0.0,1.0
833640,293.2891540527344,297.1499938964844,293.1499938964844,0.0032975007779896,-248.0004730224609,295.8934936523437,0.5451607704162598,0.050000000745058,0.0458471365272998,294.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4326477050781,0.5451607704162598,0.050000000745058,0.0482792407274246,293.3964233398437,297.1499938964844,293.1499938964844,0.0061335638165473,-340.0245666503906,299.2831115722656,0.5451607704162598,0.050000000745058,0.0356588847935199,293.15673828125,297.1499938964844,293.1499938964844,0.0565851926803588,-1579.444091796875,304.1512145996094,0.7134148478507996,0.1067107543349266,0.1019712164998054,293.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4326477050781,0.5451607704162598,0.050000000745058,0.2290159314870834,291.4160461425781,291.1499938964844,274.3739929199219,272.0535888671875,286.0587463378906,293.94537353515625,291.24908447265625,1.0,0.1564869880676269,0.9518389701843262,0.9518389701843262,1.0,1.0,-0.5529460310935974,0.239096999168396,0.313849002122879,0.0807749927043914,0.0,0.0,0.0,25.014726638793945,25.0,-864.4100341796875,-0.0013079423224553,33.13431167602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85662841796875,298.75445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.08203125,18000.0,0.0,0.0,0.0660293847322464,0.0,0.0,0.0,0.0,1.0,0.0104026393964886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005663069896399,0.0633979514241218,-0.0628316476941108,0.0,6.701143138343468e-05,0.0,0.0,2.3687875270843506,0.0,0.0,0.0,0.2624990940093994,4.0,0.0,1.0
833700,293.2865905761719,297.1499938964844,293.1499938964844,0.0033565443009138,-259.2908630371094,295.4630432128906,0.5451598167419434,0.050000000745058,0.0458471439778804,294.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8692626953125,0.5451598167419434,0.050000000745058,0.0482792481780052,293.3954772949219,297.1499938964844,293.1499938964844,0.0062987995333969,-356.8678894042969,298.9981689453125,0.5451598167419434,0.050000000745058,0.0356588885188102,293.1562805175781,297.1499938964844,293.1499938964844,0.0609540455043315,-1668.7904052734375,304.1430358886719,0.7133398652076721,0.1067159324884414,0.10193932056427,293.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8692626953125,0.5451598167419434,0.050000000745058,0.229015976190567,290.7797546386719,291.1499938964844,274.3541564941406,272.0411376953125,286.0483093261719,293.9423522949219,290.4536437988281,1.0,0.1564833670854568,0.952009916305542,0.952009916305542,1.0,1.0,-0.5529077649116516,0.2390828877687454,0.3138248920440674,0.0807720646262168,0.0,0.0,0.0671485364437103,25.01464462280273,25.0,-969.3422241210938,-3250.23681640625,33.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268310546875,299.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17755.47265625,18000.0,0.0,0.0,0.0621826685965061,0.0,0.0,0.0,0.0,1.0,0.0068546109832823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717160627245903,0.1185701340436935,-0.0468540750443935,0.0,6.310750177362934e-05,0.0,0.0,4.483118534088135,0.0,0.0,0.0,0.2687820494174957,4.0,0.0,1.0
833760,293.2824401855469,297.1499938964844,293.1499938964844,0.0034132380969822,-263.6523742675781,295.2991027832031,0.545187771320343,0.050000000745058,0.0458469353616237,294.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5474853515625,0.545187771320343,0.050000000745058,0.0482790321111679,293.3928527832031,297.1499938964844,293.1499938964844,0.0063172015361487,-357.7939758300781,298.8716125488281,0.545187771320343,0.050000000745058,0.0356587283313274,293.15509033203125,297.1499938964844,293.1499938964844,0.0611056834459304,-1671.35498046875,304.14422607421875,0.7135404944419861,0.1068663299083709,0.102012850344181,293.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5474853515625,0.545187771320343,0.050000000745058,0.2290149331092834,290.5478515625,291.1499938964844,274.3340148925781,272.02838134765625,286.036376953125,293.9368591308594,290.7254943847656,1.0,0.1564814299345016,0.952180564403534,0.952180564403534,1.0,1.0,-0.5529940128326416,0.2391214221715927,0.3138726055622101,0.0807934999465942,0.0,0.0,0.1372938752174377,25.00983238220215,25.0,217.7122802734375,-3726.0185546875,33.134254455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44122314453125,303.9814758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17841.740234375,18000.0,0.0,0.0,0.0599293000996112,0.0,0.0,0.0,0.0,1.0,0.003721349639818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032118275761604,0.1265559196472168,-0.0233440920710563,0.0,6.0820621001767e-05,0.0,0.0,4.8700456619262695,0.0,0.0,0.0,0.2718933522701263,4.0,0.0,1.0
833820,293.280517578125,297.1499938964844,293.1499938964844,0.0032775078434497,-246.6625518798828,295.74920654296875,0.5452794432640076,0.050000000745058,0.0458462573587894,294.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665405273437,0.5452794432640076,0.050000000745058,0.0482783168554306,293.3908996582031,297.1499938964844,293.1499938964844,0.0060154958628118,-334.9037170410156,299.0864562988281,0.5452794432640076,0.050000000745058,0.035658199340105,293.1529846191406,297.1499938964844,293.1499938964844,0.0570192448794841,-1587.1827392578125,304.15264892578125,0.714368462562561,0.1071726605296135,0.1023295521736145,293.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665405273437,0.5452794432640076,0.050000000745058,0.2290115505456924,291.3005676269531,291.1499938964844,274.29266357421875,272.0019226074219,286.0152282714844,293.9306335449219,291.3836975097656,1.0,0.156484305858612,0.9525218605995178,0.9525218605995178,1.0,1.0,-0.5533677339553833,0.2392840087413787,0.3140837252140045,0.0808749347925186,0.0,0.0,0.0618972182273864,24.99474334716797,25.0,497.7052917480469,-3521.72802734375,33.15542221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07958984375,304.2366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.48046875,18000.0,0.0,0.0,0.0630777031183242,0.0,0.0,0.0,0.0,1.0,0.0025610562879592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924101248383522,0.1044477671384811,-0.0120376367121934,0.0,6.401585415005684e-05,0.0,0.0,4.031947135925293,0.0,0.0,0.0,0.2700299024581909,4.0,0.0,1.0
833880,293.280517578125,297.1499938964844,293.1499938964844,0.0032775078434497,-246.6625518798828,295.74920654296875,0.5452794432640076,0.050000000745058,0.0458462573587894,294.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665405273437,0.5452794432640076,0.050000000745058,0.0482783168554306,293.3908996582031,297.1499938964844,293.1499938964844,0.0060154958628118,-334.9037170410156,299.0864562988281,0.5452794432640076,0.050000000745058,0.035658199340105,293.1529846191406,297.1499938964844,293.1499938964844,0.0570192448794841,-1587.1827392578125,304.15264892578125,0.714368462562561,0.1071726605296135,0.1023295521736145,293.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665405273437,0.5452794432640076,0.050000000745058,0.2290115505456924,291.3005676269531,291.1499938964844,274.29266357421875,272.0019226074219,286.0152282714844,293.9306335449219,291.3836975097656,1.0,0.156484305858612,0.9525218605995178,0.9525218605995178,1.0,1.0,-0.5533677339553833,0.2392840087413787,0.3140837252140045,0.0808749347925186,0.0,0.0,0.0618972182273864,24.99474334716797,25.0,497.7052917480469,-3521.72802734375,33.15542221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07958984375,304.2366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.48046875,18000.0,0.0,0.0,0.0630777031183242,0.0,0.0,0.0,0.0,1.0,0.0025610562879592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924101248383522,0.1044477671384811,-0.0120376367121934,0.0,6.401585415005684e-05,0.0,0.0,4.031947135925293,0.0,0.0,0.0,0.2700299024581909,4.0,0.0,1.0
833940,293.2811279296875,297.1499938964844,293.1499938964844,0.0032141045667231,-240.8040466308593,295.813232421875,0.545296311378479,0.050000000745058,0.0458461306989192,294.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.464599609375,0.545296311378479,0.050000000745058,0.0482781864702701,293.3920288085937,297.1499938964844,293.1499938964844,0.0058880858123302,-327.4984130859375,299.06817626953125,0.545296311378479,0.050000000745058,0.0356581024825573,293.15240478515625,297.1499938964844,293.1499938964844,0.0562974736094474,-1572.5791015625,304.1528625488281,0.7145936489105225,0.1072127074003219,0.1024200394749641,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.464599609375,0.545296311378479,0.050000000745058,0.2290109246969223,291.46844482421875,291.1499938964844,274.25,271.9742431640625,285.9951171875,293.92803955078125,291.4740295410156,1.0,0.1564885824918747,0.9528632164001464,0.9528632164001464,1.0,1.0,-0.5534752011299133,0.2393392324447631,0.3141359686851501,0.0808924809098243,0.0,0.0,0.0041140932589769,24.99213218688965,25.0,183.7034912109375,-3180.35693359375,33.16313552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8449401855469,302.50830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.109375,18000.0,0.0,0.0,0.0662401393055915,0.0,0.0,0.0,0.0,1.0,0.0037831815425306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713900774717331,0.0953539013862609,-0.023963825777173,0.0,6.722532270941883e-05,0.0,0.0,3.644166946411133,0.0,0.0,0.0,0.2680917084217071,4.0,0.0,1.0
834000,293.2811279296875,297.1499938964844,293.1499938964844,0.0032141045667231,-240.8040466308593,295.813232421875,0.545296311378479,0.050000000745058,0.0458461306989192,294.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.464599609375,0.545296311378479,0.050000000745058,0.0482781864702701,293.3920288085937,297.1499938964844,293.1499938964844,0.0058880858123302,-327.4984130859375,299.06817626953125,0.545296311378479,0.050000000745058,0.0356581024825573,293.15240478515625,297.1499938964844,293.1499938964844,0.0562974736094474,-1572.5791015625,304.1528625488281,0.7145936489105225,0.1072127074003219,0.1024200394749641,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.464599609375,0.545296311378479,0.050000000745058,0.2290109246969223,291.46844482421875,291.1499938964844,274.25,271.9742431640625,285.9951171875,293.92803955078125,291.4740295410156,1.0,0.1564885824918747,0.9528632164001464,0.9528632164001464,1.0,1.0,-0.5534752011299133,0.2393392324447631,0.3141359686851501,0.0808924809098243,0.0,0.0,0.0041140932589769,24.99213218688965,25.0,183.7034912109375,-3180.35693359375,33.16313552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8449401855469,302.50830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.109375,18000.0,0.0,0.0,0.0662401393055915,0.0,0.0,0.0,0.0,1.0,0.0037831815425306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713900774717331,0.0953539013862609,-0.023963825777173,0.0,6.722532270941883e-05,0.0,0.0,3.644166946411133,0.0,0.0,0.0,0.2680917084217071,4.0,0.0,1.0
834060,293.2796936035156,297.1499938964844,293.1499938964844,0.0032111820764839,-245.5882568359375,295.5088806152344,0.5452858805656433,0.050000000745058,0.0458462089300155,294.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5452858805656433,0.050000000745058,0.0482782647013664,293.3922119140625,297.1499938964844,293.1499938964844,0.005933963228017,-336.4443054199219,298.8228759765625,0.5452858805656433,0.050000000745058,0.035658162087202,293.1520690917969,297.1499938964844,293.1499938964844,0.0596080161631107,-1640.1871337890625,304.14581298828125,0.7145680785179138,0.1072228625416755,0.1024137437343597,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5452858805656433,0.050000000745058,0.2290113121271133,291.0693664550781,291.1499938964844,274.2059936523437,271.9453125,285.9732360839844,293.9239196777344,290.71099853515625,1.0,0.1564915180206298,0.9532014727592468,0.9532014727592468,1.0,1.0,-0.5534683465957642,0.239350825548172,0.3141175508499145,0.0808769464492797,0.0,0.0,0.024067148566246,24.993837356567383,25.0,-1413.45458984375,-1619.026611328125,33.164093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360107421875,298.4176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.1171875,18000.0,0.0,0.0,0.0655059069395065,0.0,0.0,0.0,0.0,1.0,0.0107809845358133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0161657761782407,0.0799217298626899,-0.063755951821804,0.0,6.648017006227747e-05,0.0,0.0,2.965467929840088,0.0,0.0,0.0,0.2651605904102325,4.0,0.0,1.0
834120,293.2796936035156,297.1499938964844,293.1499938964844,0.0032111820764839,-245.5882568359375,295.5088806152344,0.5452858805656433,0.050000000745058,0.0458462089300155,294.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5452858805656433,0.050000000745058,0.0482782647013664,293.3922119140625,297.1499938964844,293.1499938964844,0.005933963228017,-336.4443054199219,298.8228759765625,0.5452858805656433,0.050000000745058,0.035658162087202,293.1520690917969,297.1499938964844,293.1499938964844,0.0596080161631107,-1640.1871337890625,304.14581298828125,0.7145680785179138,0.1072228625416755,0.1024137437343597,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5452858805656433,0.050000000745058,0.2290113121271133,291.0693664550781,291.1499938964844,274.2059936523437,271.9453125,285.9732360839844,293.9239196777344,290.71099853515625,1.0,0.1564915180206298,0.9532014727592468,0.9532014727592468,1.0,1.0,-0.5534683465957642,0.239350825548172,0.3141175508499145,0.0808769464492797,0.0,0.0,0.024067148566246,24.993837356567383,25.0,-1413.45458984375,-1619.026611328125,33.164093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360107421875,298.4176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.1171875,18000.0,0.0,0.0,0.0655059069395065,0.0,0.0,0.0,0.0,1.0,0.0107809845358133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0161657761782407,0.0799217298626899,-0.063755951821804,0.0,6.648017006227747e-05,0.0,0.0,2.965467929840088,0.0,0.0,0.0,0.2651605904102325,4.0,0.0,1.0
834180,293.27264404296875,297.1499938964844,293.1499938964844,0.0032657720148563,-249.72463989257807,295.3187866210937,0.5453510284423828,0.050000000745058,0.045845728367567,294.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.773193359375,0.5453510284423828,0.050000000745058,0.0482777580618858,293.3872985839844,297.1499938964844,293.1499938964844,0.0059263878501951,-336.132080078125,298.64959716796875,0.5453510284423828,0.050000000745058,0.0356577895581722,293.1498413085937,297.1499938964844,293.1499938964844,0.0599168986082077,-1645.4437255859375,304.1477355957031,0.7152527570724487,0.1076184436678886,0.1026837453246116,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.773193359375,0.5453510284423828,0.050000000745058,0.2290088981389999,290.821044921875,291.1499938964844,274.1606750488281,271.9151306152344,285.9471435546875,293.9132995605469,291.0218505859375,1.0,0.1564989238977432,0.9535397291183472,0.9535397291183472,1.0,1.0,-0.5537877678871155,0.2395022958517074,0.3142854869365692,0.0809212103486061,0.0,0.0,0.1218063682317733,24.983169555664062,25.0,490.8572692871094,-3829.147216796875,33.18429946899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360595703125,304.88726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.609375,18000.0,0.0,0.0,0.0617009997367858,0.0,0.0,0.0,0.0,1.0,0.0024850091431289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107281744480133,0.1221010461449623,-0.0113728772848844,0.0,6.261867383727804e-05,0.0,0.0,4.730192184448242,0.0,0.0,0.0,0.2721189856529236,4.0,0.0,1.0
834240,293.27264404296875,297.1499938964844,293.1499938964844,0.0032657720148563,-249.72463989257807,295.3187866210937,0.5453510284423828,0.050000000745058,0.045845728367567,294.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.773193359375,0.5453510284423828,0.050000000745058,0.0482777580618858,293.3872985839844,297.1499938964844,293.1499938964844,0.0059263878501951,-336.132080078125,298.64959716796875,0.5453510284423828,0.050000000745058,0.0356577895581722,293.1498413085937,297.1499938964844,293.1499938964844,0.0599168986082077,-1645.4437255859375,304.1477355957031,0.7152527570724487,0.1076184436678886,0.1026837453246116,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.773193359375,0.5453510284423828,0.050000000745058,0.2290088981389999,290.821044921875,291.1499938964844,274.1606750488281,271.9151306152344,285.9471435546875,293.9132995605469,291.0218505859375,1.0,0.1564989238977432,0.9535397291183472,0.9535397291183472,1.0,1.0,-0.5537877678871155,0.2395022958517074,0.3142854869365692,0.0809212103486061,0.0,0.0,0.1218063682317733,24.983169555664062,25.0,490.8572692871094,-3829.147216796875,33.18429946899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360595703125,304.88726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.609375,18000.0,0.0,0.0,0.0617009997367858,0.0,0.0,0.0,0.0,1.0,0.0024850091431289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107281744480133,0.1221010461449623,-0.0113728772848844,0.0,6.261867383727804e-05,0.0,0.0,4.730192184448242,0.0,0.0,0.0,0.2721189856529236,4.0,0.0,1.0
834300,293.2719421386719,297.1499938964844,293.1499938964844,0.0031957242172211,-241.4035797119141,295.54949951171875,0.5454006791114807,0.050000000745058,0.0458453595638275,294.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5454006791114807,0.050000000745058,0.048277374356985,293.3863220214844,297.1499938964844,293.1499938964844,0.0057863076217472,-325.4416198730469,298.76708984375,0.5454006791114807,0.050000000745058,0.0356575027108192,293.1488037109375,297.1499938964844,293.1499938964844,0.0580533966422081,-1606.9931640625,304.1514892578125,0.715796947479248,0.1078222319483757,0.1029008775949478,293.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5454006791114807,0.050000000745058,0.2290070652961731,291.1981811523437,291.1499938964844,274.13751220703125,271.89959716796875,285.93524169921875,293.91015625,291.3102111816406,1.0,0.1565059870481491,0.9537088871002196,0.9537088871002196,1.0,1.0,-0.5540449023246765,0.2396197617053985,0.3144251704216003,0.0809613168239593,0.0,0.0,0.0798064470291137,24.97523307800293,25.0,533.4129638671875,-3637.75732421875,33.20118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14422607421875,304.5618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.525390625,18000.0,0.0,0.0,0.0634405314922332,0.0,0.0,0.0,0.0,1.0,0.0022811910603195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990117639303207,0.1086917668581008,-0.0096800047904253,0.0,6.438407581299543e-05,0.0,0.0,4.205465316772461,0.0,0.0,0.0,0.2706762254238128,4.0,0.0,1.0
834360,293.2720642089844,297.1499938964844,293.1499938964844,0.0031498312018811,-236.6723480224609,295.6499328613281,0.5454288721084595,0.050000000745058,0.0458451509475708,294.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.361572265625,0.5454288721084595,0.050000000745058,0.0482771545648574,293.3863220214844,297.1499938964844,293.1499938964844,0.0056990017183125,-319.5619812011719,298.8029479980469,0.5454288721084595,0.050000000745058,0.0356573425233364,293.14825439453125,297.1499938964844,293.1499938964844,0.0572748333215713,-1590.9757080078125,304.152587890625,0.716174840927124,0.1079465001821518,0.1030553802847862,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.361572265625,0.5454288721084595,0.050000000745058,0.2290060371160507,291.3809814453125,291.1499938964844,274.114013671875,271.8837280273437,285.9237365722656,293.908203125,291.4219665527344,1.0,0.1565136909484863,0.9538776278495787,0.9538776278495787,1.0,1.0,-0.5542284250259399,0.2397075444459915,0.3145208656787872,0.0809836685657501,0.0,0.0,0.0451860912144184,24.970882415771484,25.0,379.6647644042969,-3419.322265625,33.214473724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98779296875,303.6936340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18060.041015625,18000.0,0.0,0.0,0.0651810392737388,0.0,0.0,0.0,0.0,1.0,0.0028215683996677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852754414081573,0.0996670871973037,-0.0143916457891464,0.0,6.615046731894836e-05,0.0,0.0,3.834806203842163,0.0,0.0,0.0,0.269252598285675,4.0,0.0,1.0
