time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834420,293.27215576171875,297.1499938964844,293.1499938964844,0.0031054718419909,-232.9280548095703,295.656982421875,0.5454366207122803,0.050000000745058,0.0458450950682163,294.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530029296875,0.5454366207122803,0.050000000745058,0.0482770912349224,293.3869323730469,297.1499938964844,293.1499938964844,0.0056047174148261,-314.4910583496094,298.7518920898437,0.5454366207122803,0.050000000745058,0.0356572978198528,293.1478576660156,297.1499938964844,293.1499938964844,0.057070817798376,-1586.6881103515625,304.15203857421875,0.7165194153785706,0.108072929084301,0.1032053008675575,293.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530029296875,0.5454366207122803,0.050000000745058,0.2290057390928268,291.45416259765625,291.1499938964844,274.0660095214844,271.8510437011719,285.90008544921875,293.9043884277344,291.45391845703125,1.0,0.1565285176038742,0.954215168952942,0.954215168952942,1.0,1.0,-0.5544078350067139,0.2398084104061126,0.3145993947982788,0.0809812620282173,0.0,0.0,0.0,24.97012519836425,25.0,103.49078369140624,-2929.173583984375,33.23076629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158874511719,301.9581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18112.095703125,18000.0,0.0,0.0,0.0679504424333572,0.0,0.0,0.0,0.0,1.0,0.004680594895035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0560772866010665,0.0886790081858635,-0.0326017215847969,0.0,6.89610606059432e-05,0.0,0.0,3.3817100524902344,0.0,0.0,0.0,0.2665125429630279,4.0,0.0,1.0
834480,293.27215576171875,297.1499938964844,293.1499938964844,0.0031054718419909,-232.9280548095703,295.656982421875,0.5454366207122803,0.050000000745058,0.0458450950682163,294.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530029296875,0.5454366207122803,0.050000000745058,0.0482770912349224,293.3869323730469,297.1499938964844,293.1499938964844,0.0056047174148261,-314.4910583496094,298.7518920898437,0.5454366207122803,0.050000000745058,0.0356572978198528,293.1478576660156,297.1499938964844,293.1499938964844,0.057070817798376,-1586.6881103515625,304.15203857421875,0.7165194153785706,0.108072929084301,0.1032053008675575,293.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530029296875,0.5454366207122803,0.050000000745058,0.2290057390928268,291.45416259765625,291.1499938964844,274.0660095214844,271.8510437011719,285.90008544921875,293.9043884277344,291.45391845703125,1.0,0.1565285176038742,0.954215168952942,0.954215168952942,1.0,1.0,-0.5544078350067139,0.2398084104061126,0.3145993947982788,0.0809812620282173,0.0,0.0,0.0,24.97012519836425,25.0,103.49078369140624,-2929.173583984375,33.23076629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158874511719,301.9581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18112.095703125,18000.0,0.0,0.0,0.0679504424333572,0.0,0.0,0.0,0.0,1.0,0.004680594895035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0560772866010665,0.0886790081858635,-0.0326017215847969,0.0,6.89610606059432e-05,0.0,0.0,3.3817100524902344,0.0,0.0,0.0,0.2665125429630279,4.0,0.0,1.0
834540,293.2688903808594,297.1499938964844,293.1499938964844,0.003140415996313,-242.87876892089844,295.1690368652344,0.5454391837120056,0.050000000745058,0.0458450764417648,294.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8649597167969,0.5454391837120056,0.050000000745058,0.0482770726084709,293.38543701171875,297.1499938964844,293.1499938964844,0.0057203569449484,-329.94354248046875,298.38299560546875,0.5454391837120056,0.050000000745058,0.0356572829186916,293.147216796875,297.1499938964844,293.1499938964844,0.0622073747217655,-1691.7958984375,304.1421813964844,0.7168152332305908,0.1082552298903465,0.1033363714814186,293.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8649597167969,0.5454391837120056,0.050000000745058,0.2290056496858596,290.776611328125,291.1499938964844,274.01666259765625,271.817138671875,285.87408447265625,293.8980712890625,290.455322265625,1.0,0.1565429121255874,0.9545527100563048,0.9545527100563048,1.0,1.0,-0.554564893245697,0.2399045079946518,0.3146604001522064,0.0809640809893608,0.0,0.0,0.069687396287918,24.970060348510746,25.0,-930.7677612304688,-3280.884765625,33.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,299.5406188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17764.37109375,18000.0,0.0,0.0,0.0645237118005752,0.0,0.0,0.0,0.0,1.0,0.0066062300466001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722941756248474,0.1177238896489143,-0.0454297177493572,0.0,6.548337114509195e-05,0.0,0.0,4.453361988067627,0.0,0.0,0.0,0.2688480913639068,4.0,0.0,1.0
834600,293.2688903808594,297.1499938964844,293.1499938964844,0.003140415996313,-242.87876892089844,295.1690368652344,0.5454391837120056,0.050000000745058,0.0458450764417648,294.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8649597167969,0.5454391837120056,0.050000000745058,0.0482770726084709,293.38543701171875,297.1499938964844,293.1499938964844,0.0057203569449484,-329.94354248046875,298.38299560546875,0.5454391837120056,0.050000000745058,0.0356572829186916,293.147216796875,297.1499938964844,293.1499938964844,0.0622073747217655,-1691.7958984375,304.1421813964844,0.7168152332305908,0.1082552298903465,0.1033363714814186,293.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8649597167969,0.5454391837120056,0.050000000745058,0.2290056496858596,290.776611328125,291.1499938964844,274.01666259765625,271.817138671875,285.87408447265625,293.8980712890625,290.455322265625,1.0,0.1565429121255874,0.9545527100563048,0.9545527100563048,1.0,1.0,-0.554564893245697,0.2399045079946518,0.3146604001522064,0.0809640809893608,0.0,0.0,0.069687396287918,24.970060348510746,25.0,-930.7677612304688,-3280.884765625,33.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,299.5406188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17764.37109375,18000.0,0.0,0.0,0.0645237118005752,0.0,0.0,0.0,0.0,1.0,0.0066062300466001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722941756248474,0.1177238896489143,-0.0454297177493572,0.0,6.548337114509195e-05,0.0,0.0,4.453361988067627,0.0,0.0,0.0,0.2688480913639068,4.0,0.0,1.0
834660,293.2624816894531,297.1499938964844,293.1499938964844,0.0031402700114995,-239.0562744140625,295.2769470214844,0.5455296039581299,0.050000000745058,0.0458444096148014,294.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92156982421875,0.5455296039581299,0.050000000745058,0.0482763685286045,293.3800048828125,297.1499938964844,293.1499938964844,0.0056034778244793,-319.1754455566406,298.4001159667969,0.5455296039581299,0.050000000745058,0.0356567613780498,293.14471435546875,297.1499938964844,293.1499938964844,0.0600608885288238,-1646.130615234375,304.1488647460937,0.7179386019706726,0.1088279038667678,0.1037993282079696,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.92156982421875,0.5455296039581299,0.050000000745058,0.2290023118257522,290.9721984863281,291.1499938964844,273.96600341796875,271.7819519042969,285.84478759765625,293.8866271972656,291.1383056640625,1.0,0.1565639078617096,0.954889178276062,0.954889178276062,1.0,1.0,-0.5551141500473022,0.2401682287454605,0.3149459064006805,0.0810199826955795,0.0,0.0,0.1087562665343284,24.95576286315918,25.0,529.31591796875,-3805.614990234375,33.284236907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626953125,304.89697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.08984375,18000.0,0.0,0.0,0.0635623037815094,0.0,0.0,0.0,0.0,1.0,0.002150033134967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085715815424919,0.1172190681099891,-0.0086474893614649,0.0,6.450765795307234e-05,0.0,0.0,4.544891357421875,0.0,0.0,0.0,0.2717158496379852,4.0,0.0,1.0
834720,293.2624816894531,297.1499938964844,293.1499938964844,0.0031402700114995,-239.0562744140625,295.2769470214844,0.5455296039581299,0.050000000745058,0.0458444096148014,294.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92156982421875,0.5455296039581299,0.050000000745058,0.0482763685286045,293.3800048828125,297.1499938964844,293.1499938964844,0.0056034778244793,-319.1754455566406,298.4001159667969,0.5455296039581299,0.050000000745058,0.0356567613780498,293.14471435546875,297.1499938964844,293.1499938964844,0.0600608885288238,-1646.130615234375,304.1488647460937,0.7179386019706726,0.1088279038667678,0.1037993282079696,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.92156982421875,0.5455296039581299,0.050000000745058,0.2290023118257522,290.9721984863281,291.1499938964844,273.96600341796875,271.7819519042969,285.84478759765625,293.8866271972656,291.1383056640625,1.0,0.1565639078617096,0.954889178276062,0.954889178276062,1.0,1.0,-0.5551141500473022,0.2401682287454605,0.3149459064006805,0.0810199826955795,0.0,0.0,0.1087562665343284,24.95576286315918,25.0,529.31591796875,-3805.614990234375,33.284236907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626953125,304.89697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.08984375,18000.0,0.0,0.0,0.0635623037815094,0.0,0.0,0.0,0.0,1.0,0.002150033134967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085715815424919,0.1172190681099891,-0.0086474893614649,0.0,6.450765795307234e-05,0.0,0.0,4.544891357421875,0.0,0.0,0.0,0.2717158496379852,4.0,0.0,1.0
834780,293.26190185546875,297.1499938964844,293.1499938964844,0.0030475701205432,-229.08135986328125,295.52130126953125,0.5456010103225708,0.050000000745058,0.045843880623579,294.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3764953613281,0.5456010103225708,0.050000000745058,0.04827581346035,293.3788757324219,297.1499938964844,293.1499938964844,0.0054274233989417,-306.5889587402344,298.5072326660156,0.5456010103225708,0.050000000745058,0.035656351596117,293.14337158203125,297.1499938964844,293.1499938964844,0.0582980625331401,-1609.3878173828125,304.1519470214844,0.7190156579017639,0.1092421188950538,0.1042551696300506,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3764953613281,0.5456010103225708,0.050000000745058,0.2289996892213821,291.3893737792969,291.1499938964844,273.9140014648437,271.7455139160156,285.8182067871094,293.8810119628906,291.4143371582031,1.0,0.156591311097145,0.9552255868911744,0.9552255868911744,1.0,1.0,-0.5556563138961792,0.2404328435659408,0.3152234554290771,0.0810658857226371,0.0,0.0,0.0414552129805088,24.945032119750977,25.0,308.357421875,-3399.14111328125,33.32558822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503173828125,303.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.5234375,18000.0,0.0,0.0,0.0669174939393997,0.0,0.0,0.0,0.0,1.0,0.0028906958177685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831263884902,0.0981597304344177,-0.0150333475321531,0.0,6.791274790884927e-05,0.0,0.0,3.7716917991638175,0.0,0.0,0.0,0.2689799964427948,4.0,0.0,1.0
834840,293.26190185546875,297.1499938964844,293.1499938964844,0.0030475701205432,-229.08135986328125,295.52130126953125,0.5456010103225708,0.050000000745058,0.045843880623579,294.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3764953613281,0.5456010103225708,0.050000000745058,0.04827581346035,293.3788757324219,297.1499938964844,293.1499938964844,0.0054274233989417,-306.5889587402344,298.5072326660156,0.5456010103225708,0.050000000745058,0.035656351596117,293.14337158203125,297.1499938964844,293.1499938964844,0.0582980625331401,-1609.3878173828125,304.1519470214844,0.7190156579017639,0.1092421188950538,0.1042551696300506,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3764953613281,0.5456010103225708,0.050000000745058,0.2289996892213821,291.3893737792969,291.1499938964844,273.9140014648437,271.7455139160156,285.8182067871094,293.8810119628906,291.4143371582031,1.0,0.156591311097145,0.9552255868911744,0.9552255868911744,1.0,1.0,-0.5556563138961792,0.2404328435659408,0.3152234554290771,0.0810658857226371,0.0,0.0,0.0414552129805088,24.945032119750977,25.0,308.357421875,-3399.14111328125,33.32558822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503173828125,303.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.5234375,18000.0,0.0,0.0,0.0669174939393997,0.0,0.0,0.0,0.0,1.0,0.0028906958177685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831263884902,0.0981597304344177,-0.0150333475321531,0.0,6.791274790884927e-05,0.0,0.0,3.7716917991638175,0.0,0.0,0.0,0.2689799964427948,4.0,0.0,1.0
834900,293.2617492675781,297.1499938964844,293.1499938964844,0.0030274074524641,-227.36666870117188,295.5267944335937,0.545610249042511,0.050000000745058,0.0458438135683536,294.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4214172363281,0.545610249042511,0.050000000745058,0.0482757426798343,293.37872314453125,297.1499938964844,293.1499938964844,0.0053843329660594,-304.2049255371094,298.48455810546875,0.545610249042511,0.050000000745058,0.0356562994420528,293.1430969238281,297.1499938964844,293.1499938964844,0.0582590065896511,-1608.3763427734375,304.15167236328125,0.7193421125411987,0.1093796417117118,0.1044001579284668,293.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4214172363281,0.545610249042511,0.050000000745058,0.2289993464946746,291.42498779296875,291.1499938964844,273.88751220703125,271.7268371582031,285.8046569824219,293.87847900390625,291.4301147460937,1.0,0.1566051244735717,0.9553937911987304,0.9553937911987304,1.0,1.0,-0.555829644203186,0.2405262291431427,0.3153034448623657,0.08106429874897,0.0,0.0,0.0192943420261144,24.94401741027832,25.0,173.7879180908203,-3270.720458984375,33.34110641479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614501953125,302.729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.400390625,18000.0,0.0,0.0,0.0683010816574096,0.0,0.0,0.0,0.0,1.0,0.003448836505413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752684324979782,0.0958127751946449,-0.0205443445593118,0.0,6.93169204168953e-05,0.0,0.0,3.666511297225952,0.0,0.0,0.0,0.268304705619812,4.0,0.0,1.0
834960,293.2613525390625,297.1499938964844,293.1499938964844,0.0030129689257591,-226.2884063720703,295.5118103027344,0.5456138849258423,0.050000000745058,0.0458437874913215,294.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.5456138849258423,0.050000000745058,0.0482757166028022,293.3783569335937,297.1499938964844,293.1499938964844,0.0053499587811529,-302.52056884765625,298.4485778808594,0.5456138849258423,0.050000000745058,0.035656277090311,293.1428527832031,297.1499938964844,293.1499938964844,0.0583576709032058,-1610.1856689453125,304.15118408203125,0.7196221947669983,0.1095125749707222,0.1045269072055816,293.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.5456138849258423,0.050000000745058,0.2289992123842239,291.4293212890625,291.1499938964844,273.86065673828125,271.70782470703125,285.7906799316406,293.8755187988281,291.4269714355469,1.0,0.1566188335418701,0.9555595517158508,0.9555595517158508,1.0,1.0,-0.5559815168380737,0.2406117767095565,0.3153697550296783,0.0810555517673492,0.0,0.0,0.0001457033358747,24.943885803222656,25.0,71.8775863647461,-3029.673095703125,33.35541915893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.811279296875,301.9857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18080.87890625,18000.0,0.0,0.0,0.0694362595677375,0.0,0.0,0.0,0.0,1.0,0.0044176955707371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.060846772044897,0.0910756662487983,-0.0302288904786109,0.0,7.046898099360988e-05,0.0,0.0,3.474073886871338,0.0,0.0,0.0,0.2669593095779419,4.0,0.0,1.0
835020,293.2575378417969,297.1499938964844,293.1499938964844,0.0030418166425079,-235.15106201171875,295.0547790527344,0.5456312894821167,0.050000000745058,0.0458436571061611,294.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851928710937,0.5456312894821167,0.050000000745058,0.0482755787670612,293.3755187988281,297.1499938964844,293.1499938964844,0.005445493850857,-316.2012939453125,298.092529296875,0.5456312894821167,0.050000000745058,0.0356561802327632,293.1419677734375,297.1499938964844,293.1499938964844,0.0633829683065414,-1713.1298828125,304.14178466796875,0.7202746272087097,0.109868124127388,0.1048190295696258,293.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851928710937,0.5456312894821167,0.050000000745058,0.2289985716342926,290.7992858886719,291.1499938964844,273.8059997558594,271.6688842773437,285.7607421875,293.8672790527344,290.473876953125,1.0,0.1566469520330429,0.9558910727500916,0.9558910727500916,1.0,1.0,-0.5563308596611023,0.2408052682876587,0.3155255913734436,0.0810400918126106,0.0,0.0,0.0669313445687294,24.9418888092041,25.0,-945.2026977539062,-3290.04052734375,33.38676071166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23052978515625,299.3334350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17770.349609375,18000.0,0.0,0.0,0.0662492513656616,0.0,0.0,0.0,0.0,1.0,0.0065166447311639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720090866088867,0.1169142499566078,-0.0449051633477211,0.0,6.723457045154646e-05,0.0,0.0,4.422982215881348,0.0,0.0,0.0,0.2687647044658661,4.0,0.0,1.0
835080,293.2575378417969,297.1499938964844,293.1499938964844,0.0030418166425079,-235.15106201171875,295.0547790527344,0.5456312894821167,0.050000000745058,0.0458436571061611,294.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851928710937,0.5456312894821167,0.050000000745058,0.0482755787670612,293.3755187988281,297.1499938964844,293.1499938964844,0.005445493850857,-316.2012939453125,298.092529296875,0.5456312894821167,0.050000000745058,0.0356561802327632,293.1419677734375,297.1499938964844,293.1499938964844,0.0633829683065414,-1713.1298828125,304.14178466796875,0.7202746272087097,0.109868124127388,0.1048190295696258,293.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851928710937,0.5456312894821167,0.050000000745058,0.2289985716342926,290.7992858886719,291.1499938964844,273.8059997558594,271.6688842773437,285.7607421875,293.8672790527344,290.473876953125,1.0,0.1566469520330429,0.9558910727500916,0.9558910727500916,1.0,1.0,-0.5563308596611023,0.2408052682876587,0.3155255913734436,0.0810400918126106,0.0,0.0,0.0669313445687294,24.9418888092041,25.0,-945.2026977539062,-3290.04052734375,33.38676071166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23052978515625,299.3334350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17770.349609375,18000.0,0.0,0.0,0.0662492513656616,0.0,0.0,0.0,0.0,1.0,0.0065166447311639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720090866088867,0.1169142499566078,-0.0449051633477211,0.0,6.723457045154646e-05,0.0,0.0,4.422982215881348,0.0,0.0,0.0,0.2687647044658661,4.0,0.0,1.0
835140,293.2504272460937,297.1499938964844,293.1499938964844,0.0030539405997842,-232.7744140625,295.1405639648437,0.5457351803779602,0.050000000745058,0.0458428934216499,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.5457351803779602,0.050000000745058,0.0482747741043567,293.3687744140625,297.1499938964844,293.1499938964844,0.0053565497510135,-307.38897705078125,298.1011962890625,0.5457351803779602,0.050000000745058,0.0356555841863155,293.1392822265625,297.1499938964844,293.1499938964844,0.0616363026201725,-1675.2021484375,304.1479797363281,0.7217273712158203,0.1106138527393341,0.1054433956742286,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.5457351803779602,0.050000000745058,0.2289947420358657,290.95098876953125,291.1499938964844,273.75,271.6286926269531,285.7275085449219,293.8539428710937,291.11083984375,1.0,0.156682476401329,0.9562225937843324,0.9562225937843324,1.0,1.0,-0.5570728778839111,0.2411666810512542,0.3159061968326568,0.0810978561639785,0.0,0.0,0.1117728501558303,24.92597770690918,25.0,497.1184387207031,-3834.4384765625,33.44233703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633056640625,304.85455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.490234375,18000.0,0.0,0.0,0.0650859326124191,0.0,0.0,0.0,0.0,1.0,0.0020958823151886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090777218341827,0.1173120588064193,-0.0082343388348817,0.0,6.60539444652386e-05,0.0,0.0,4.548335075378418,0.0,0.0,0.0,0.2717362642288208,4.0,0.0,1.0
835200,293.2504272460937,297.1499938964844,293.1499938964844,0.0030539405997842,-232.7744140625,295.1405639648437,0.5457351803779602,0.050000000745058,0.0458428934216499,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.5457351803779602,0.050000000745058,0.0482747741043567,293.3687744140625,297.1499938964844,293.1499938964844,0.0053565497510135,-307.38897705078125,298.1011962890625,0.5457351803779602,0.050000000745058,0.0356555841863155,293.1392822265625,297.1499938964844,293.1499938964844,0.0616363026201725,-1675.2021484375,304.1479797363281,0.7217273712158203,0.1106138527393341,0.1054433956742286,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.5457351803779602,0.050000000745058,0.2289947420358657,290.95098876953125,291.1499938964844,273.75,271.6286926269531,285.7275085449219,293.8539428710937,291.11083984375,1.0,0.156682476401329,0.9562225937843324,0.9562225937843324,1.0,1.0,-0.5570728778839111,0.2411666810512542,0.3159061968326568,0.0810978561639785,0.0,0.0,0.1117728501558303,24.92597770690918,25.0,497.1184387207031,-3834.4384765625,33.44233703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633056640625,304.85455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.490234375,18000.0,0.0,0.0,0.0650859326124191,0.0,0.0,0.0,0.0,1.0,0.0020958823151886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090777218341827,0.1173120588064193,-0.0082343388348817,0.0,6.60539444652386e-05,0.0,0.0,4.548335075378418,0.0,0.0,0.0,0.2717362642288208,4.0,0.0,1.0
835260,293.2490539550781,297.1499938964844,293.1499938964844,0.0029689772054553,-223.50743103027344,295.38726806640625,0.545823872089386,0.050000000745058,0.0458422414958477,294.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441467285156,0.545823872089386,0.050000000745058,0.0482740849256515,293.3663330078125,297.1499938964844,293.1499938964844,0.0051971292123198,-295.634765625,298.219482421875,0.545823872089386,0.050000000745058,0.0356550775468349,293.1376342773437,297.1499938964844,293.1499938964844,0.0600560419261455,-1641.6307373046875,304.15106201171875,0.7231742739677429,0.1112228631973266,0.1060788258910179,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441467285156,0.545823872089386,0.050000000745058,0.2289914786815643,291.3568725585937,291.1499938964844,273.6933288574219,271.5877990722656,285.697265625,293.8463134765625,291.38153076171875,1.0,0.1567254215478897,0.9565523862838744,0.9565523862838744,1.0,1.0,-0.5578293800354004,0.2415351867675781,0.3162941634654999,0.0811562836170196,0.0,0.0,0.0498543977737426,24.91314697265625,25.0,298.1404724121094,-3455.991455078125,33.50227355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625549316406,303.5355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.376953125,18000.0,0.0,0.0,0.0682942941784858,0.0,0.0,0.0,0.0,1.0,0.0026964116841554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854803845286369,0.0987027883529663,-0.0132224028930068,0.0,6.931002280907705e-05,0.0,0.0,3.795599937438965,0.0,0.0,0.0,0.2691331803798675,4.0,0.0,1.0
835320,293.2490539550781,297.1499938964844,293.1499938964844,0.0029689772054553,-223.50743103027344,295.38726806640625,0.545823872089386,0.050000000745058,0.0458422414958477,294.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441467285156,0.545823872089386,0.050000000745058,0.0482740849256515,293.3663330078125,297.1499938964844,293.1499938964844,0.0051971292123198,-295.634765625,298.219482421875,0.545823872089386,0.050000000745058,0.0356550775468349,293.1376342773437,297.1499938964844,293.1499938964844,0.0600560419261455,-1641.6307373046875,304.15106201171875,0.7231742739677429,0.1112228631973266,0.1060788258910179,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441467285156,0.545823872089386,0.050000000745058,0.2289914786815643,291.3568725585937,291.1499938964844,273.6933288574219,271.5877990722656,285.697265625,293.8463134765625,291.38153076171875,1.0,0.1567254215478897,0.9565523862838744,0.9565523862838744,1.0,1.0,-0.5578293800354004,0.2415351867675781,0.3162941634654999,0.0811562836170196,0.0,0.0,0.0498543977737426,24.91314697265625,25.0,298.1404724121094,-3455.991455078125,33.50227355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625549316406,303.5355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.376953125,18000.0,0.0,0.0,0.0682942941784858,0.0,0.0,0.0,0.0,1.0,0.0026964116841554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854803845286369,0.0987027883529663,-0.0132224028930068,0.0,6.931002280907705e-05,0.0,0.0,3.795599937438965,0.0,0.0,0.0,0.2691331803798675,4.0,0.0,1.0
835380,293.247802734375,297.1499938964844,293.1499938964844,0.0029389422852545,-221.04226684570312,295.3847961425781,0.5458540916442871,0.050000000745058,0.0458420179784297,294.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.397216796875,0.5458540916442871,0.050000000745058,0.0482738502323627,293.3648681640625,297.1499938964844,293.1499938964844,0.0051269559189677,-291.8290100097656,298.1687316894531,0.5458540916442871,0.050000000745058,0.0356549024581909,293.13690185546875,297.1499938964844,293.1499938964844,0.0602633543312549,-1645.0914306640625,304.1503295898437,0.7241730690002441,0.1116870194673538,0.1065359190106391,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.397216796875,0.5458540916442871,0.050000000745058,0.2289903610944748,291.3975830078125,291.1499938964844,273.6366577148437,271.5468444824219,285.6671447753906,293.8392944335937,291.3959655761719,1.0,0.1567694544792175,0.9568822383880616,0.9568822383880616,1.0,1.0,-0.5583758354187012,0.2418154329061508,0.3165603876113891,0.0811721011996269,0.0,0.0,0.0127596631646156,24.910091400146484,25.0,77.81927490234375,-3246.843505859375,33.55152130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82440185546875,302.3492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.923828125,18000.0,0.0,0.0,0.0707502141594886,0.0,0.0,0.0,0.0,1.0,0.0036901887506246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726386234164238,0.0956367701292038,-0.0229981504380702,0.0,7.180247484939173e-05,0.0,0.0,3.653533458709717,0.0,0.0,0.0,0.2680959105491638,4.0,0.0,1.0
835440,293.247802734375,297.1499938964844,293.1499938964844,0.0029389422852545,-221.04226684570312,295.3847961425781,0.5458540916442871,0.050000000745058,0.0458420179784297,294.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.397216796875,0.5458540916442871,0.050000000745058,0.0482738502323627,293.3648681640625,297.1499938964844,293.1499938964844,0.0051269559189677,-291.8290100097656,298.1687316894531,0.5458540916442871,0.050000000745058,0.0356549024581909,293.13690185546875,297.1499938964844,293.1499938964844,0.0602633543312549,-1645.0914306640625,304.1503295898437,0.7241730690002441,0.1116870194673538,0.1065359190106391,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.397216796875,0.5458540916442871,0.050000000745058,0.2289903610944748,291.3975830078125,291.1499938964844,273.6366577148437,271.5468444824219,285.6671447753906,293.8392944335937,291.3959655761719,1.0,0.1567694544792175,0.9568822383880616,0.9568822383880616,1.0,1.0,-0.5583758354187012,0.2418154329061508,0.3165603876113891,0.0811721011996269,0.0,0.0,0.0127596631646156,24.910091400146484,25.0,77.81927490234375,-3246.843505859375,33.55152130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82440185546875,302.3492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.923828125,18000.0,0.0,0.0,0.0707502141594886,0.0,0.0,0.0,0.0,1.0,0.0036901887506246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726386234164238,0.0956367701292038,-0.0229981504380702,0.0,7.180247484939173e-05,0.0,0.0,3.653533458709717,0.0,0.0,0.0,0.2680959105491638,4.0,0.0,1.0
835500,293.2468566894531,297.1499938964844,293.1499938964844,0.0029290893580764,-220.40542602539065,295.36474609375,0.5458656549453735,0.050000000745058,0.0458419322967529,294.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3903503417969,0.5458656549453735,0.050000000745058,0.0482737608253955,293.3639221191406,297.1499938964844,293.1499938964844,0.0051000490784645,-290.6068115234375,298.130615234375,0.5458656549453735,0.050000000745058,0.0356548354029655,293.13653564453125,297.1499938964844,293.1499938964844,0.060518492013216,-1649.9302978515625,304.1498107910156,0.7246460318565369,0.1119229719042778,0.1067546531558036,293.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3903503417969,0.5458656549453735,0.050000000745058,0.2289899438619613,291.3889465332031,291.1499938964844,273.6083374023437,271.5263671875,285.65185546875,293.8354187011719,291.37847900390625,1.0,0.1567917168140411,0.957047164440155,0.957047164440155,1.0,1.0,-0.5586374998092651,0.2419504523277282,0.3166870772838592,0.0811782330274581,0.0,0.0,0.0,24.90917015075684,25.0,-48.52820587158203,-2549.567138671875,33.57563781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052062988281,300.828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.173828125,18000.0,0.0,0.0,0.0716186836361885,0.0,0.0,0.0,0.0,1.0,0.0060381619259715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0376381948590278,0.0798259451985359,-0.0421877466142177,0.0,7.268385525094345e-05,0.0,0.0,3.0294435024261475,0.0,0.0,0.0,0.2650803327560425,4.0,0.0,1.0
835560,293.24530029296875,297.1499938964844,293.1499938964844,0.0029217675328254,-221.7073211669922,295.2526550292969,0.5458803772926331,0.050000000745058,0.0458418242633342,294.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2736511230469,0.5458803772926331,0.050000000745058,0.0482736490666866,293.362548828125,297.1499938964844,293.1499938964844,0.0051045673899352,-293.27862548828125,298.0292053222656,0.5458803772926331,0.050000000745058,0.0356547497212886,293.1361083984375,297.1499938964844,293.1499938964844,0.0621001794934272,-1682.1444091796875,304.1468811035156,0.7251472473144531,0.1121801286935806,0.1069858595728874,293.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2736511230469,0.5458803772926331,0.050000000745058,0.2289893925189972,291.2444152832031,291.1499938964844,273.5799865722656,271.505859375,285.6363220214844,293.8311462402344,291.0187072753906,1.0,0.1568143665790558,0.9572702646255492,0.9572702646255492,1.0,1.0,-0.5589139461517334,0.2420922815799713,0.3168216645717621,0.0811888128519058,0.0,0.0,0.0036267293617129,24.90777015686035,25.0,-1140.0662841796875,-0.0,33.60072326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9011535644531,298.14410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.029296875,18000.0,0.0,0.0,0.0712938979268074,0.0,0.0,0.0,0.0,1.0,0.0108499219641089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004624167631845,0.0646725371479988,-0.0642101243138313,0.0,7.235424709506333e-05,0.0,0.0,2.413102388381958,0.0,0.0,0.0,0.2624800503253937,4.0,0.0,1.0
835620,293.2369079589844,297.1499938964844,293.1499938964844,0.0030128241050988,-231.89244079589844,294.85955810546875,0.5459625720977783,0.050000000745058,0.0458412207663059,294.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6617126464844,0.5459625720977783,0.050000000745058,0.0482730120420455,293.3553466796875,297.1499938964844,293.1499938964844,0.0051908777095377,-301.9876403808594,297.7099609375,0.5459625720977783,0.050000000745058,0.035654280334711,293.13385009765625,297.1499938964844,293.1499938964844,0.0651563927531242,-1743.852783203125,304.1439208984375,0.7266151309013367,0.1129847839474678,0.107647068798542,293.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6617126464844,0.5459625720977783,0.050000000745058,0.228986382484436,290.68914794921875,291.1499938964844,273.5233459472656,271.4647827148437,285.6024475097656,293.8175354003906,290.8640441894531,1.0,0.1568641066551208,0.957716464996338,0.957716464996338,1.0,1.0,-0.5597017407417297,0.2424735575914383,0.3172281682491302,0.0812605619430542,0.0,0.0,0.1305578649044037,24.89655876159668,25.0,294.7813415527344,-3857.742431640625,33.665401458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35223388671875,304.3716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17895.890625,18000.0,0.0,0.0,0.0663970038294792,0.0,0.0,0.0,0.0,1.0,0.0028402300085872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108006902039051,0.1225680038332939,-0.0145611017942428,0.0,6.738452066201717e-05,0.0,0.0,4.734450817108154,0.0,0.0,0.0,0.2719089984893799,4.0,0.0,1.0
835680,293.2369079589844,297.1499938964844,293.1499938964844,0.0030128241050988,-231.89244079589844,294.85955810546875,0.5459625720977783,0.050000000745058,0.0458412207663059,294.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6617126464844,0.5459625720977783,0.050000000745058,0.0482730120420455,293.3553466796875,297.1499938964844,293.1499938964844,0.0051908777095377,-301.9876403808594,297.7099609375,0.5459625720977783,0.050000000745058,0.035654280334711,293.13385009765625,297.1499938964844,293.1499938964844,0.0651563927531242,-1743.852783203125,304.1439208984375,0.7266151309013367,0.1129847839474678,0.107647068798542,293.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6617126464844,0.5459625720977783,0.050000000745058,0.228986382484436,290.68914794921875,291.1499938964844,273.5233459472656,271.4647827148437,285.6024475097656,293.8175354003906,290.8640441894531,1.0,0.1568641066551208,0.957716464996338,0.957716464996338,1.0,1.0,-0.5597017407417297,0.2424735575914383,0.3172281682491302,0.0812605619430542,0.0,0.0,0.1305578649044037,24.89655876159668,25.0,294.7813415527344,-3857.742431640625,33.665401458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35223388671875,304.3716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17895.890625,18000.0,0.0,0.0,0.0663970038294792,0.0,0.0,0.0,0.0,1.0,0.0028402300085872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108006902039051,0.1225680038332939,-0.0145611017942428,0.0,6.738452066201717e-05,0.0,0.0,4.734450817108154,0.0,0.0,0.0,0.2719089984893799,4.0,0.0,1.0
835740,293.2339782714844,297.1499938964844,293.1499938964844,0.0029189737979322,-220.5175170898437,295.2281188964844,0.5460812449455261,0.050000000745058,0.045840349048376,294.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319641113281,0.5460812449455261,0.050000000745058,0.0482720918953418,293.35113525390625,297.1499938964844,293.1499938964844,0.0050094318576157,-287.1556091308594,297.9217224121094,0.5460812449455261,0.050000000745058,0.0356536023318767,293.1316833496094,297.1499938964844,293.1499938964844,0.0626775398850441,-1690.7099609375,304.1497802734375,0.7284958362579346,0.1138393133878707,0.1084938123822212,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319641113281,0.5460812449455261,0.050000000745058,0.2289820313453674,291.25439453125,291.1499938964844,273.4666748046875,271.42364501953125,285.55145263671875,293.775390625,291.3036804199219,1.0,0.1569230109453201,0.9581626653671264,0.9581626653671264,1.0,1.0,-0.5607097148895264,0.2429453134536743,0.317764401435852,0.0813817828893661,0.0,0.0,0.0722428560256958,24.880083084106445,25.0,363.8917846679688,-3613.68408203125,33.74625015258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0532531738281,304.0199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.326171875,18000.0,0.0,0.0,0.0691824108362197,0.0,0.0,0.0,0.0,1.0,0.0022499633487313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935651287436485,0.1029789000749588,-0.0094137713313102,0.0,7.021135388640687e-05,0.0,0.0,3.973911285400391,0.0,0.0,0.0,0.2699173986911773,4.0,0.0,1.0
835800,293.2339782714844,297.1499938964844,293.1499938964844,0.0029189737979322,-220.5175170898437,295.2281188964844,0.5460812449455261,0.050000000745058,0.045840349048376,294.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319641113281,0.5460812449455261,0.050000000745058,0.0482720918953418,293.35113525390625,297.1499938964844,293.1499938964844,0.0050094318576157,-287.1556091308594,297.9217224121094,0.5460812449455261,0.050000000745058,0.0356536023318767,293.1316833496094,297.1499938964844,293.1499938964844,0.0626775398850441,-1690.7099609375,304.1497802734375,0.7284958362579346,0.1138393133878707,0.1084938123822212,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319641113281,0.5460812449455261,0.050000000745058,0.2289820313453674,291.25439453125,291.1499938964844,273.4666748046875,271.42364501953125,285.55145263671875,293.775390625,291.3036804199219,1.0,0.1569230109453201,0.9581626653671264,0.9581626653671264,1.0,1.0,-0.5607097148895264,0.2429453134536743,0.317764401435852,0.0813817828893661,0.0,0.0,0.0722428560256958,24.880083084106445,25.0,363.8917846679688,-3613.68408203125,33.74625015258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0532531738281,304.0199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.326171875,18000.0,0.0,0.0,0.0691824108362197,0.0,0.0,0.0,0.0,1.0,0.0022499633487313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935651287436485,0.1029789000749588,-0.0094137713313102,0.0,7.021135388640687e-05,0.0,0.0,3.973911285400391,0.0,0.0,0.0,0.2699173986911773,4.0,0.0,1.0
835860,293.2326965332031,297.1499938964844,293.1499938964844,0.0028842098545283,-217.3571319580078,295.2672424316406,0.5461293458938599,0.050000000745058,0.0458399951457977,294.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454895019531,0.5461293458938599,0.050000000745058,0.048271719366312,293.3492736816406,297.1499938964844,293.1499938964844,0.0049334508366882,-282.5453186035156,297.9029846191406,0.5461293458938599,0.050000000745058,0.0356533266603946,293.130859375,297.1499938964844,293.1499938964844,0.0627753734588623,-1691.5986328125,304.149658203125,0.7298681735992432,0.1144722253084182,0.1091343984007835,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454895019531,0.5461293458938599,0.050000000745058,0.2289802581071853,291.34722900390625,291.1499938964844,273.4100036621094,271.3824157714844,285.4869079589844,293.7068786621094,291.3484802246094,1.0,0.1569841504096985,0.9583638906478882,0.9583638906478882,1.0,1.0,-0.5614752173423767,0.2433114051818847,0.3181637823581695,0.0814497843384742,0.0,0.0,0.0371755510568618,24.87545394897461,25.0,120.06204986572266,-3390.022705078125,33.81526565551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750915527344,302.8591613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.318359375,18000.0,0.0,0.0,0.0717559903860092,0.0,0.0,0.0,0.0,1.0,0.0031110839918255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795765295624733,0.0967197269201278,-0.0171431992202997,0.0,7.282321166712791e-05,0.0,0.0,3.7054853439331055,0.0,0.0,0.0,0.2685492932796478,4.0,0.0,1.0
835920,293.2326965332031,297.1499938964844,293.1499938964844,0.0028842098545283,-217.3571319580078,295.2672424316406,0.5461293458938599,0.050000000745058,0.0458399951457977,294.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454895019531,0.5461293458938599,0.050000000745058,0.048271719366312,293.3492736816406,297.1499938964844,293.1499938964844,0.0049334508366882,-282.5453186035156,297.9029846191406,0.5461293458938599,0.050000000745058,0.0356533266603946,293.130859375,297.1499938964844,293.1499938964844,0.0627753734588623,-1691.5986328125,304.149658203125,0.7298681735992432,0.1144722253084182,0.1091343984007835,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454895019531,0.5461293458938599,0.050000000745058,0.2289802581071853,291.34722900390625,291.1499938964844,273.4100036621094,271.3824157714844,285.4869079589844,293.7068786621094,291.3484802246094,1.0,0.1569841504096985,0.9583638906478882,0.9583638906478882,1.0,1.0,-0.5614752173423767,0.2433114051818847,0.3181637823581695,0.0814497843384742,0.0,0.0,0.0371755510568618,24.87545394897461,25.0,120.06204986572266,-3390.022705078125,33.81526565551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750915527344,302.8591613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.318359375,18000.0,0.0,0.0,0.0717559903860092,0.0,0.0,0.0,0.0,1.0,0.0031110839918255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795765295624733,0.0967197269201278,-0.0171431992202997,0.0,7.282321166712791e-05,0.0,0.0,3.7054853439331055,0.0,0.0,0.0,0.2685492932796478,4.0,0.0,1.0
835980,293.23095703125,297.1499938964844,293.1499938964844,0.0028678895905613,-216.29527282714844,295.233154296875,0.5461504459381104,0.050000000745058,0.0458398386836051,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.5461504459381104,0.050000000745058,0.0482715554535388,293.3474426269531,297.1499938964844,293.1499938964844,0.0048839407972991,-280.207763671875,297.8323974609375,0.5461504459381104,0.050000000745058,0.0356532074511051,293.13037109375,297.1499938964844,293.1499938964844,0.0633589178323745,-1702.654052734375,304.1487731933594,0.731025755405426,0.1150534376502037,0.1096866503357887,293.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.5461504459381104,0.050000000745058,0.2289794832468032,291.3320617675781,291.1499938964844,273.35333251953125,271.3411560058594,285.4267578125,293.64617919921875,291.3238525390625,1.0,0.1570450216531753,0.9585650563240052,0.9585650563240052,1.0,1.0,-0.5621364712715149,0.2436333745718002,0.3185031116008758,0.0814969539642334,0.0,0.0,0.0134421866387128,24.8752670288086,25.0,-12.047691345214844,-3270.505859375,33.87862014770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.816650390625,302.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6015625,18000.0,0.0,0.0,0.0735885128378868,0.0,0.0,0.0,0.0,1.0,0.0038463564123958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718962326645851,0.096481867134571,-0.0245856344699859,0.0,7.468298281310126e-05,0.0,0.0,3.683159112930298,0.0,0.0,0.0,0.2680944204330444,4.0,0.0,1.0
836040,293.23095703125,297.1499938964844,293.1499938964844,0.0028678895905613,-216.29527282714844,295.233154296875,0.5461504459381104,0.050000000745058,0.0458398386836051,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.5461504459381104,0.050000000745058,0.0482715554535388,293.3474426269531,297.1499938964844,293.1499938964844,0.0048839407972991,-280.207763671875,297.8323974609375,0.5461504459381104,0.050000000745058,0.0356532074511051,293.13037109375,297.1499938964844,293.1499938964844,0.0633589178323745,-1702.654052734375,304.1487731933594,0.731025755405426,0.1150534376502037,0.1096866503357887,293.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339233398437,0.5461504459381104,0.050000000745058,0.2289794832468032,291.3320617675781,291.1499938964844,273.35333251953125,271.3411560058594,285.4267578125,293.64617919921875,291.3238525390625,1.0,0.1570450216531753,0.9585650563240052,0.9585650563240052,1.0,1.0,-0.5621364712715149,0.2436333745718002,0.3185031116008758,0.0814969539642334,0.0,0.0,0.0134421866387128,24.8752670288086,25.0,-12.047691345214844,-3270.505859375,33.87862014770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.816650390625,302.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6015625,18000.0,0.0,0.0,0.0735885128378868,0.0,0.0,0.0,0.0,1.0,0.0038463564123958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718962326645851,0.096481867134571,-0.0245856344699859,0.0,7.468298281310126e-05,0.0,0.0,3.683159112930298,0.0,0.0,0.0,0.2680944204330444,4.0,0.0,1.0
836100,293.2298278808594,297.1499938964844,293.1499938964844,0.002862122375518,-216.06118774414065,295.2066650390625,0.5461621880531311,0.050000000745058,0.045839749276638,294.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127136230469,0.5461621880531311,0.050000000745058,0.0482714660465717,293.3463439941406,297.1499938964844,293.1499938964844,0.0048630801029503,-279.3873291015625,297.7904663085937,0.5461621880531311,0.050000000745058,0.0356531403958797,293.1300964355469,297.1499938964844,293.1499938964844,0.0637488290667533,-1710.204833984375,304.1482849121094,0.7316126823425293,0.1153549328446388,0.1099667847156524,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127136230469,0.5461621880531311,0.050000000745058,0.2289790511131286,291.30963134765625,291.1499938964844,273.32501220703125,271.32049560546875,285.397705078125,293.6176147460937,291.296142578125,1.0,0.1570755392313003,0.958665668964386,0.958665668964386,1.0,1.0,-0.562471866607666,0.243796095252037,0.3186757564544678,0.0815220698714256,0.0,0.0,0.0049952734261751,24.87498664855957,25.0,-74.29774475097656,-3034.625732421875,33.91060256958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8194885253906,301.3924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.8984375,18000.0,0.0,0.0,0.0742274075746536,0.0,0.0,0.0,0.0,1.0,0.0047947857528924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0580095611512661,0.0915349423885345,-0.0335253812372684,0.0,7.533137977588922e-05,0.0,0.0,3.484046697616577,0.0,0.0,0.0,0.2670035064220428,4.0,0.0,1.0
836160,293.2284240722656,297.1499938964844,293.1499938964844,0.0028580187354236,-216.47813415527344,295.1497802734375,0.5461770296096802,0.050000000745058,0.0458396412432193,294.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540283203125,0.5461770296096802,0.050000000745058,0.0482713505625724,293.3450012207031,297.1499938964844,293.1499938964844,0.0048518050462007,-279.74041748046875,297.7268981933594,0.5461770296096802,0.050000000745058,0.0356530547142028,293.1297607421875,297.1499938964844,293.1499938964844,0.0645628273487091,-1726.5802001953125,304.1470947265625,0.7322253584861755,0.1156719177961349,0.1102583929896354,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540283203125,0.5461770296096802,0.050000000745058,0.2289784997701645,291.2423400878906,291.1499938964844,273.2966613769531,271.2998352050781,285.3692626953125,293.59014892578125,291.1683959960937,1.0,0.1571062952280044,0.9588258266448976,0.9588258266448976,1.0,1.0,-0.5628207325935364,0.2439655214548111,0.3188552260398865,0.0815506055951118,0.0,0.0,0.0049564754590392,24.87421226501465,25.0,-406.4707336425781,-2126.120849609375,33.94343566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86944580078125,297.7090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18084.689453125,18000.0,0.0,0.0,0.074353203177452,0.0,0.0,0.0,0.0,1.0,0.0079359421506524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0246553607285022,0.0773601308465004,-0.0527047738432884,0.0,7.54590510041453e-05,0.0,0.0,2.911010980606079,0.0,0.0,0.0,0.2646205723285675,4.0,0.0,1.0
