time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836220,293.2234191894531,297.1499938964844,293.1499938964844,0.0028912920970469,-220.85069274902344,294.94171142578125,0.5462303161621094,0.050000000745058,0.045839250087738,294.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96075439453125,0.5462303161621094,0.050000000745058,0.0482709370553493,293.34039306640625,297.1499938964844,293.1499938964844,0.0048691798001527,-283.0406188964844,297.5323181152344,0.5462303161621094,0.050000000745058,0.0356527492403984,293.1285400390625,297.1499938964844,293.1499938964844,0.0666113942861557,-1767.8719482421875,304.14501953125,0.7336586713790894,0.1164323091506958,0.110932670533657,293.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.96075439453125,0.5462303161621094,0.050000000745058,0.2289765477180481,290.96343994140625,291.1499938964844,273.239990234375,271.2584228515625,285.3185729980469,293.5458984375,291.0134582519531,1.0,0.1571699678897857,0.9591460824012756,0.9591460824012756,1.0,1.0,-0.563626229763031,0.2443523406982422,0.3192738890647888,0.0816239640116691,0.0,0.0,0.0563156828284263,24.868839263916016,25.0,13.761012077331545,-3465.71533203125,34.01588821411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873718261719,302.3882141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17947.498046875,18000.0,0.0,0.0,0.0727277621626854,0.0,0.0,0.0,0.0,1.0,0.0042665312066674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810094401240348,0.1097934693098068,-0.0287840347737073,0.0,7.38094313419424e-05,0.0,0.0,4.200555324554443,0.0,0.0,0.0,0.2695641219615936,4.0,0.0,1.0
836280,293.2234191894531,297.1499938964844,293.1499938964844,0.0028912920970469,-220.85069274902344,294.94171142578125,0.5462303161621094,0.050000000745058,0.045839250087738,294.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96075439453125,0.5462303161621094,0.050000000745058,0.0482709370553493,293.34039306640625,297.1499938964844,293.1499938964844,0.0048691798001527,-283.0406188964844,297.5323181152344,0.5462303161621094,0.050000000745058,0.0356527492403984,293.1285400390625,297.1499938964844,293.1499938964844,0.0666113942861557,-1767.8719482421875,304.14501953125,0.7336586713790894,0.1164323091506958,0.110932670533657,293.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.96075439453125,0.5462303161621094,0.050000000745058,0.2289765477180481,290.96343994140625,291.1499938964844,273.239990234375,271.2584228515625,285.3185729980469,293.5458984375,291.0134582519531,1.0,0.1571699678897857,0.9591460824012756,0.9591460824012756,1.0,1.0,-0.563626229763031,0.2443523406982422,0.3192738890647888,0.0816239640116691,0.0,0.0,0.0563156828284263,24.868839263916016,25.0,13.761012077331545,-3465.71533203125,34.01588821411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0873718261719,302.3882141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17947.498046875,18000.0,0.0,0.0,0.0727277621626854,0.0,0.0,0.0,0.0,1.0,0.0042665312066674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810094401240348,0.1097934693098068,-0.0287840347737073,0.0,7.38094313419424e-05,0.0,0.0,4.200555324554443,0.0,0.0,0.0,0.2695641219615936,4.0,0.0,1.0
836340,293.219970703125,297.1499938964844,293.1499938964844,0.002856298116967,-216.88096618652344,295.0491638183594,0.5463075041770935,0.050000000745058,0.0458386838436126,294.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5463075041770935,0.050000000745058,0.0482703410089015,293.33642578125,297.1499938964844,293.1499938964844,0.0047852797433733,-276.95562744140625,297.5660095214844,0.5463075041770935,0.050000000745058,0.0356523096561431,293.12713623046875,297.1499938964844,293.1499938964844,0.066239520907402,-1758.50927734375,304.1471862792969,0.7353450655937195,0.1172637641429901,0.111720822751522,293.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5463075041770935,0.050000000745058,0.2289737164974212,291.1399841308594,291.1499938964844,273.1833190917969,271.2169494628906,285.2631530761719,293.4946594238281,291.1546325683594,1.0,0.1572384685277938,0.9594663381576538,0.9594663381576538,1.0,1.0,-0.5645667910575867,0.2448004484176635,0.3197663426399231,0.081714928150177,0.0,0.0,0.0439030937850475,24.859766006469727,25.0,90.26834869384766,-3451.554931640625,34.097930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01953125,302.7877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8125,18000.0,0.0,0.0,0.0737787932157516,0.0,0.0,0.0,0.0,1.0,0.0036721213255077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801628157496452,0.1030145809054374,-0.0228517595678567,0.0,7.48760940041393e-05,0.0,0.0,3.9484634399414062,0.0,0.0,0.0,0.269147515296936,4.0,0.0,1.0
836400,293.219970703125,297.1499938964844,293.1499938964844,0.002856298116967,-216.88096618652344,295.0491638183594,0.5463075041770935,0.050000000745058,0.0458386838436126,294.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5463075041770935,0.050000000745058,0.0482703410089015,293.33642578125,297.1499938964844,293.1499938964844,0.0047852797433733,-276.95562744140625,297.5660095214844,0.5463075041770935,0.050000000745058,0.0356523096561431,293.12713623046875,297.1499938964844,293.1499938964844,0.066239520907402,-1758.50927734375,304.1471862792969,0.7353450655937195,0.1172637641429901,0.111720822751522,293.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5463075041770935,0.050000000745058,0.2289737164974212,291.1399841308594,291.1499938964844,273.1833190917969,271.2169494628906,285.2631530761719,293.4946594238281,291.1546325683594,1.0,0.1572384685277938,0.9594663381576538,0.9594663381576538,1.0,1.0,-0.5645667910575867,0.2448004484176635,0.3197663426399231,0.081714928150177,0.0,0.0,0.0439030937850475,24.859766006469727,25.0,90.26834869384766,-3451.554931640625,34.097930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01953125,302.7877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8125,18000.0,0.0,0.0,0.0737787932157516,0.0,0.0,0.0,0.0,1.0,0.0036721213255077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801628157496452,0.1030145809054374,-0.0228517595678567,0.0,7.48760940041393e-05,0.0,0.0,3.9484634399414062,0.0,0.0,0.0,0.269147515296936,4.0,0.0,1.0
836460,293.2172241210937,297.1499938964844,293.1499938964844,0.0028395059052854,-215.4767303466797,295.04998779296875,0.5463637709617615,0.050000000745058,0.0458382703363895,294.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5463637709617615,0.050000000745058,0.0482699088752269,293.3333740234375,297.1499938964844,293.1499938964844,0.0047330427914857,-274.037109375,297.5225524902344,0.5463637709617615,0.050000000745058,0.0356519892811775,293.12615966796875,297.1499938964844,293.1499938964844,0.0667560473084449,-1767.8831787109375,304.1472473144531,0.7369197010993958,0.118041031062603,0.1124663427472114,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5463637709617615,0.050000000745058,0.2289716601371765,291.1649169921875,291.1499938964844,273.1266784667969,271.1754150390625,285.20623779296875,293.4403076171875,291.16473388671875,1.0,0.1573097109794616,0.959782600402832,0.959782600402832,1.0,1.0,-0.5654575824737549,0.2452317774295807,0.3202258050441742,0.0817864462733268,0.0,0.0,0.0394391678273677,24.85422134399414,25.0,31.13435173034668,-3421.5361328125,34.17870330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683532714844,302.5232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.724609375,18000.0,0.0,0.0,0.074927419424057,0.0,0.0,0.0,0.0,1.0,0.0036327193956822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078094370663166,0.1005216613411903,-0.0224272906780242,0.0,7.60418115532957e-05,0.0,0.0,3.847618103027344,0.0,0.0,0.0,0.2687861323356628,4.0,0.0,1.0
836520,293.2172241210937,297.1499938964844,293.1499938964844,0.0028395059052854,-215.4767303466797,295.04998779296875,0.5463637709617615,0.050000000745058,0.0458382703363895,294.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5463637709617615,0.050000000745058,0.0482699088752269,293.3333740234375,297.1499938964844,293.1499938964844,0.0047330427914857,-274.037109375,297.5225524902344,0.5463637709617615,0.050000000745058,0.0356519892811775,293.12615966796875,297.1499938964844,293.1499938964844,0.0667560473084449,-1767.8831787109375,304.1472473144531,0.7369197010993958,0.118041031062603,0.1124663427472114,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5463637709617615,0.050000000745058,0.2289716601371765,291.1649169921875,291.1499938964844,273.1266784667969,271.1754150390625,285.20623779296875,293.4403076171875,291.16473388671875,1.0,0.1573097109794616,0.959782600402832,0.959782600402832,1.0,1.0,-0.5654575824737549,0.2452317774295807,0.3202258050441742,0.0817864462733268,0.0,0.0,0.0394391678273677,24.85422134399414,25.0,31.13435173034668,-3421.5361328125,34.17870330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683532714844,302.5232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.724609375,18000.0,0.0,0.0,0.074927419424057,0.0,0.0,0.0,0.0,1.0,0.0036327193956822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078094370663166,0.1005216613411903,-0.0224272906780242,0.0,7.60418115532957e-05,0.0,0.0,3.847618103027344,0.0,0.0,0.0,0.2687861323356628,4.0,0.0,1.0
836580,293.2144470214844,297.1499938964844,293.1499938964844,0.002828657394275,-214.7073669433593,295.0308532714844,0.5464093685150146,0.050000000745058,0.0458379387855529,294.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5464093685150146,0.050000000745058,0.0482695549726486,293.33056640625,297.1499938964844,293.1499938964844,0.0046887416392564,-271.7631225585937,297.46417236328125,0.5464093685150146,0.050000000745058,0.0356517285108566,293.1253356933594,297.1499938964844,293.1499938964844,0.0674046874046325,-1780.08154296875,304.1470947265625,0.7384386658668518,0.1188079863786697,0.1131911128759384,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5464093685150146,0.050000000745058,0.2289699912071228,291.1597595214844,291.1499938964844,273.07000732421875,271.1338195800781,285.1518859863281,293.3905639648437,291.15771484375,1.0,0.1573826521635055,0.9600988626480104,0.9600988626480104,1.0,1.0,-0.5663242340087891,0.2456542253494262,0.3206700086593628,0.0818502455949783,0.0,0.0,0.0383898131549358,24.85053062438965,25.0,-0.656615138053894,-3419.539306640625,34.259056091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466552734375,302.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.89453125,18000.0,0.0,0.0,0.0759217888116836,0.0,0.0,0.0,0.0,1.0,0.0036359329242259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775972232222557,0.1000493839383125,-0.0224521644413471,0.0,7.70509650465101e-05,0.0,0.0,3.82757830619812,0.0,0.0,0.0,0.2686893045902252,4.0,0.0,1.0
836640,293.2144470214844,297.1499938964844,293.1499938964844,0.002828657394275,-214.7073669433593,295.0308532714844,0.5464093685150146,0.050000000745058,0.0458379387855529,294.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5464093685150146,0.050000000745058,0.0482695549726486,293.33056640625,297.1499938964844,293.1499938964844,0.0046887416392564,-271.7631225585937,297.46417236328125,0.5464093685150146,0.050000000745058,0.0356517285108566,293.1253356933594,297.1499938964844,293.1499938964844,0.0674046874046325,-1780.08154296875,304.1470947265625,0.7384386658668518,0.1188079863786697,0.1131911128759384,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5464093685150146,0.050000000745058,0.2289699912071228,291.1597595214844,291.1499938964844,273.07000732421875,271.1338195800781,285.1518859863281,293.3905639648437,291.15771484375,1.0,0.1573826521635055,0.9600988626480104,0.9600988626480104,1.0,1.0,-0.5663242340087891,0.2456542253494262,0.3206700086593628,0.0818502455949783,0.0,0.0,0.0383898131549358,24.85053062438965,25.0,-0.656615138053894,-3419.539306640625,34.259056091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466552734375,302.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.89453125,18000.0,0.0,0.0,0.0759217888116836,0.0,0.0,0.0,0.0,1.0,0.0036359329242259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775972232222557,0.1000493839383125,-0.0224521644413471,0.0,7.70509650465101e-05,0.0,0.0,3.82757830619812,0.0,0.0,0.0,0.2686893045902252,4.0,0.0,1.0
836700,293.2129821777344,297.1499938964844,293.1499938964844,0.0028238794766366,-214.39324951171875,295.0197448730469,0.5464317202568054,0.050000000745058,0.0458377748727798,294.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5464317202568054,0.050000000745058,0.0482693836092948,293.3291931152344,297.1499938964844,293.1499938964844,0.004667290020734,-270.6869812011719,297.4337463378906,0.5464317202568054,0.050000000745058,0.0356516018509864,293.1249694824219,297.1499938964844,293.1499938964844,0.0677488967776298,-1786.6038818359375,304.1470031738281,0.7392021417617798,0.1191958636045456,0.1135560199618339,293.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5464317202568054,0.050000000745058,0.2289691716432571,291.1543273925781,291.1499938964844,273.0416564941406,271.1130065917969,285.12554931640625,293.3671875,291.1515197753906,1.0,0.157419741153717,0.9602569937705994,0.9602569937705994,1.0,1.0,-0.5667605996131897,0.245865985751152,0.3208946287631988,0.08188446611166,0.0,0.0,0.038638137280941,24.848827362060547,25.0,-10.553125381469728,-3423.029541015625,34.29971694946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430236816406,302.4029235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.673828125,18000.0,0.0,0.0,0.0763691067695617,0.0,0.0,0.0,0.0,1.0,0.0036352074239403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775825306773185,0.100025862455368,-0.0224433317780494,0.0,7.750493386993185e-05,0.0,0.0,3.8263931274414062,0.0,0.0,0.0,0.268680214881897,4.0,0.0,1.0
836760,293.2115173339844,297.1499938964844,293.1499938964844,0.0028195525519549,-214.1249237060547,295.0078125,0.5464545488357544,0.050000000745058,0.0458376072347164,294.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5464545488357544,0.050000000745058,0.0482692085206508,293.3278503417969,297.1499938964844,293.1499938964844,0.0046463743783533,-269.6516418457031,297.40264892578125,0.5464545488357544,0.050000000745058,0.035651471465826,293.12457275390625,297.1499938964844,293.1499938964844,0.0681060701608657,-1793.39892578125,304.1468811035156,0.7399734854698181,0.1195882931351661,0.1139247491955757,293.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5464545488357544,0.050000000745058,0.2289683371782302,291.14727783203125,291.1499938964844,273.0133361816406,271.0921630859375,285.09979248046875,293.3447265625,291.1439208984375,1.0,0.1574572324752807,0.9604132771492004,0.9604132771492004,1.0,1.0,-0.567201554775238,0.2460784614086151,0.3211230635643005,0.0819222182035446,0.0,0.0,0.0395207628607749,24.84711456298828,25.0,-17.374540328979492,-3429.790771484375,34.340843200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94293212890625,302.3982238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.736328125,18000.0,0.0,0.0,0.0767845436930656,0.0,0.0,0.0,0.0,1.0,0.0036245475057512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777490064501762,0.1000825762748718,-0.0223335679620504,0.0,7.792654650984332e-05,0.0,0.0,3.828628540039064,0.0,0.0,0.0,0.2686893939971924,4.0,0.0,1.0
836820,293.20849609375,297.1499938964844,293.1499938964844,0.0028119611088186,-213.68081665039065,294.98345947265625,0.546502411365509,0.050000000745058,0.045837253332138,294.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.546502411365509,0.050000000745058,0.048268835991621,293.3251953125,297.1499938964844,293.1499938964844,0.0046056089922785,-267.6458435058594,297.33990478515625,0.546502411365509,0.050000000745058,0.0356511995196342,293.1238098144531,297.1499938964844,293.1499938964844,0.0688427463173866,-1807.4566650390625,304.1466979980469,0.7415458559989929,0.1203883215785026,0.1146760582923889,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.546502411365509,0.050000000745058,0.2289665788412094,291.131103515625,291.1499938964844,272.9566650390625,271.0504455566406,285.0498962402344,293.30230712890625,291.1276550292969,1.0,0.1575335562229156,0.9607258439064026,0.9607258439064026,1.0,1.0,-0.568099856376648,0.246505007147789,0.3215948641300201,0.0820130258798599,0.0,0.0,0.0431153438985347,24.84355354309082,25.0,-22.633325576782227,-3453.193603515625,34.4246711730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94952392578125,302.4423522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.359375,18000.0,0.0,0.0,0.0775354951620101,0.0,0.0,0.0,0.0,1.0,0.0035600662231445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786568596959114,0.1003303378820419,-0.0216734800487756,0.0,7.868866669014096e-05,0.0,0.0,3.8391950130462646,0.0,0.0,0.0,0.2687503397464752,4.0,0.0,1.0
836880,293.20849609375,297.1499938964844,293.1499938964844,0.0028119611088186,-213.68081665039065,294.98345947265625,0.546502411365509,0.050000000745058,0.045837253332138,294.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.546502411365509,0.050000000745058,0.048268835991621,293.3251953125,297.1499938964844,293.1499938964844,0.0046056089922785,-267.6458435058594,297.33990478515625,0.546502411365509,0.050000000745058,0.0356511995196342,293.1238098144531,297.1499938964844,293.1499938964844,0.0688427463173866,-1807.4566650390625,304.1466979980469,0.7415458559989929,0.1203883215785026,0.1146760582923889,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.546502411365509,0.050000000745058,0.2289665788412094,291.131103515625,291.1499938964844,272.9566650390625,271.0504455566406,285.0498962402344,293.30230712890625,291.1276550292969,1.0,0.1575335562229156,0.9607258439064026,0.9607258439064026,1.0,1.0,-0.568099856376648,0.246505007147789,0.3215948641300201,0.0820130258798599,0.0,0.0,0.0431153438985347,24.84355354309082,25.0,-22.633325576782227,-3453.193603515625,34.4246711730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94952392578125,302.4423522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.359375,18000.0,0.0,0.0,0.0775354951620101,0.0,0.0,0.0,0.0,1.0,0.0035600662231445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786568596959114,0.1003303378820419,-0.0216734800487756,0.0,7.868866669014096e-05,0.0,0.0,3.8391950130462646,0.0,0.0,0.0,0.2687503397464752,4.0,0.0,1.0
836940,293.2054138183594,297.1499938964844,293.1499938964844,0.0028051631525158,-213.27908325195312,294.9615173339844,0.5465538501739502,0.050000000745058,0.0458368770778179,294.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.5465538501739502,0.050000000745058,0.0482684411108493,293.3225402832031,297.1499938964844,293.1499938964844,0.0045652850531041,-265.6322326660156,297.2787780761719,0.5465538501739502,0.050000000745058,0.0356509052217006,293.123046875,297.1499938964844,293.1499938964844,0.0695816874504089,-1821.5599365234373,304.1465759277344,0.7431604266166687,0.1212087273597717,0.1154467090964317,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.5465538501739502,0.050000000745058,0.228964701294899,291.1166381835937,291.1499938964844,272.8999938964844,271.0086364746094,285.0015869140625,293.2621154785156,291.114013671875,1.0,0.1576116979122162,0.9610384106636048,0.9610384106636048,1.0,1.0,-0.5690211653709412,0.2469318956136703,0.322089284658432,0.0821293592453002,0.0,0.0,0.0485729128122329,24.83981132507324,25.0,-19.45743751525879,-3487.2958984375,34.51070022583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,302.54571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.564453125,18000.0,0.0,0.0,0.0782189518213272,0.0,0.0,0.0,0.0,1.0,0.0034354999661445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802186280488967,0.1006204634904861,-0.0204018354415893,0.0,7.93822982814163e-05,0.0,0.0,3.852416038513184,0.0,0.0,0.0,0.2688480317592621,4.0,0.0,1.0
837000,293.2054138183594,297.1499938964844,293.1499938964844,0.0028051631525158,-213.27908325195312,294.9615173339844,0.5465538501739502,0.050000000745058,0.0458368770778179,294.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.5465538501739502,0.050000000745058,0.0482684411108493,293.3225402832031,297.1499938964844,293.1499938964844,0.0045652850531041,-265.6322326660156,297.2787780761719,0.5465538501739502,0.050000000745058,0.0356509052217006,293.123046875,297.1499938964844,293.1499938964844,0.0695816874504089,-1821.5599365234373,304.1465759277344,0.7431604266166687,0.1212087273597717,0.1154467090964317,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.5465538501739502,0.050000000745058,0.228964701294899,291.1166381835937,291.1499938964844,272.8999938964844,271.0086364746094,285.0015869140625,293.2621154785156,291.114013671875,1.0,0.1576116979122162,0.9610384106636048,0.9610384106636048,1.0,1.0,-0.5690211653709412,0.2469318956136703,0.322089284658432,0.0821293592453002,0.0,0.0,0.0485729128122329,24.83981132507324,25.0,-19.45743751525879,-3487.2958984375,34.51070022583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,302.54571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.564453125,18000.0,0.0,0.0,0.0782189518213272,0.0,0.0,0.0,0.0,1.0,0.0034354999661445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802186280488967,0.1006204634904861,-0.0204018354415893,0.0,7.93822982814163e-05,0.0,0.0,3.852416038513184,0.0,0.0,0.0,0.2688480317592621,4.0,0.0,1.0
837060,293.2023010253906,297.1499938964844,293.1499938964844,0.0027986785862594,-212.8606414794922,294.94415283203125,0.5466083288192749,0.050000000745058,0.0458364784717559,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.5466083288192749,0.050000000745058,0.0482680201530456,293.31988525390625,297.1499938964844,293.1499938964844,0.0045249280519783,-263.55767822265625,297.2211303710937,0.5466083288192749,0.050000000745058,0.0356505960226058,293.1222839355469,297.1499938964844,293.1499938964844,0.0703016892075538,-1835.2652587890625,304.1465148925781,0.7448135614395142,0.1220467463135719,0.1162349134683609,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.5466083288192749,0.050000000745058,0.228962704539299,291.10699462890625,291.1499938964844,272.84332275390625,270.966796875,284.95428466796875,293.2230224609375,291.1056213378906,1.0,0.1576917022466659,0.9613482356071472,0.9613482356071472,1.0,1.0,-0.5699633359909058,0.2473572939634323,0.3226060569286346,0.0822727903723716,0.0,0.0,0.0550104305148124,24.836000442504883,25.0,-12.031577110290527,-3527.7109375,34.59885025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,302.6827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.26171875,18000.0,0.0,0.0,0.0788844972848892,0.0,0.0,0.0,0.0,1.0,0.0032629098277539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822004005312919,0.1008551493287086,-0.0186547469347715,0.0,8.005773997865617e-05,0.0,0.0,3.8641653060913086,0.0,0.0,0.0,0.2689613997936249,4.0,0.0,1.0
837120,293.2023010253906,297.1499938964844,293.1499938964844,0.0027986785862594,-212.8606414794922,294.94415283203125,0.5466083288192749,0.050000000745058,0.0458364784717559,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.5466083288192749,0.050000000745058,0.0482680201530456,293.31988525390625,297.1499938964844,293.1499938964844,0.0045249280519783,-263.55767822265625,297.2211303710937,0.5466083288192749,0.050000000745058,0.0356505960226058,293.1222839355469,297.1499938964844,293.1499938964844,0.0703016892075538,-1835.2652587890625,304.1465148925781,0.7448135614395142,0.1220467463135719,0.1162349134683609,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.5466083288192749,0.050000000745058,0.228962704539299,291.10699462890625,291.1499938964844,272.84332275390625,270.966796875,284.95428466796875,293.2230224609375,291.1056213378906,1.0,0.1576917022466659,0.9613482356071472,0.9613482356071472,1.0,1.0,-0.5699633359909058,0.2473572939634323,0.3226060569286346,0.0822727903723716,0.0,0.0,0.0550104305148124,24.836000442504883,25.0,-12.031577110290527,-3527.7109375,34.59885025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,302.6827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.26171875,18000.0,0.0,0.0,0.0788844972848892,0.0,0.0,0.0,0.0,1.0,0.0032629098277539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822004005312919,0.1008551493287086,-0.0186547469347715,0.0,8.005773997865617e-05,0.0,0.0,3.8641653060913086,0.0,0.0,0.0,0.2689613997936249,4.0,0.0,1.0
837180,293.19921875,297.1499938964844,293.1499938964844,0.0027922773733735,-212.4042358398437,294.93170166015625,0.546664297580719,0.050000000745058,0.0458360686898231,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.546664297580719,0.050000000745058,0.048267588019371,293.3172912597656,297.1499938964844,293.1499938964844,0.0044841514900326,-261.39752197265625,297.1671142578125,0.546664297580719,0.050000000745058,0.0356502756476402,293.1215515136719,297.1499938964844,293.1499938964844,0.0709947496652603,-1848.4112548828125,304.1465148925781,0.7464948892593384,0.1228971406817436,0.117036148905754,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.546664297580719,0.050000000745058,0.2289606630802154,291.1029968261719,291.1499938964844,272.7866516113281,270.92486572265625,284.9080810546875,293.1852722167969,291.1027526855469,1.0,0.1577735245227813,0.9616580605506896,0.9616580605506896,1.0,1.0,-0.5709210634231567,0.2477804124355316,0.3231406211853027,0.0824391618371009,0.0,0.0,0.0616025142371654,24.83232307434082,25.0,-3.935044765472412,-3569.982421875,34.688812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,302.8280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30859375,18000.0,0.0,0.0,0.0795707106590271,0.0,0.0,0.0,0.0,1.0,0.0030613280832767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843469575047493,0.1009998843073844,-0.0166529323905706,0.0,8.075415826169774e-05,0.0,0.0,3.87272882461548,0.0,0.0,0.0,0.2690747380256653,4.0,0.0,1.0
837240,293.19921875,297.1499938964844,293.1499938964844,0.0027922773733735,-212.4042358398437,294.93170166015625,0.546664297580719,0.050000000745058,0.0458360686898231,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.546664297580719,0.050000000745058,0.048267588019371,293.3172912597656,297.1499938964844,293.1499938964844,0.0044841514900326,-261.39752197265625,297.1671142578125,0.546664297580719,0.050000000745058,0.0356502756476402,293.1215515136719,297.1499938964844,293.1499938964844,0.0709947496652603,-1848.4112548828125,304.1465148925781,0.7464948892593384,0.1228971406817436,0.117036148905754,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.546664297580719,0.050000000745058,0.2289606630802154,291.1029968261719,291.1499938964844,272.7866516113281,270.92486572265625,284.9080810546875,293.1852722167969,291.1027526855469,1.0,0.1577735245227813,0.9616580605506896,0.9616580605506896,1.0,1.0,-0.5709210634231567,0.2477804124355316,0.3231406211853027,0.0824391618371009,0.0,0.0,0.0616025142371654,24.83232307434082,25.0,-3.935044765472412,-3569.982421875,34.688812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,302.8280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30859375,18000.0,0.0,0.0,0.0795707106590271,0.0,0.0,0.0,0.0,1.0,0.0030613280832767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843469575047493,0.1009998843073844,-0.0166529323905706,0.0,8.075415826169774e-05,0.0,0.0,3.87272882461548,0.0,0.0,0.0,0.2690747380256653,4.0,0.0,1.0
837300,293.1976928710937,297.1499938964844,293.1499938964844,0.002789101563394,-212.1632537841797,294.9271545410156,0.5466922521591187,0.050000000745058,0.0458358637988567,294.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.5466922521591187,0.050000000745058,0.0482673719525337,293.3160705566406,297.1499938964844,293.1499938964844,0.0044636107049882,-260.2882385253906,297.1412658691406,0.5466922521591187,0.050000000745058,0.0356501154601573,293.1212158203125,297.1499938964844,293.1499938964844,0.071331076323986,-1854.77490234375,304.14654541015625,0.7473421096801758,0.1233251243829727,0.1174399778246879,293.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.5466922521591187,0.050000000745058,0.228959634900093,291.1029052734375,291.1499938964844,272.7583312988281,270.9039001464844,284.885498046875,293.1671447753906,291.1031188964844,1.0,0.1578150689601898,0.9618129730224608,0.9618129730224608,1.0,1.0,-0.5714037418365479,0.2479912489652633,0.3234125077724457,0.0825284421443939,0.0,0.0,0.0647574961185455,24.83060646057129,25.0,-0.4159700572490692,-3590.678955078125,34.73434829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,302.8975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.423828125,18000.0,0.0,0.0,0.0799287557601928,0.0,0.0,0.0,0.0,1.0,0.0029554467182606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854123458266258,0.1010370776057243,-0.0156247382983565,0.0,8.111752686090767e-05,0.0,0.0,3.87565541267395,0.0,0.0,0.0,0.2691279351711273,4.0,0.0,1.0
837360,293.1961975097656,297.1499938964844,293.1499938964844,0.0027859464753419,-211.91647338867188,294.92352294921875,0.5467198491096497,0.050000000745058,0.0458356626331806,294.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.5467198491096497,0.050000000745058,0.0482671596109867,293.3148803710937,297.1499938964844,293.1499938964844,0.0044429553672671,-259.161865234375,297.1160888671875,0.5467198491096497,0.050000000745058,0.0356499589979648,293.1208801269531,297.1499938964844,293.1499938964844,0.0716617256402969,-1861.0242919921875,304.1465759277344,0.7481915354728699,0.1237540990114212,0.1178449839353561,293.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.5467198491096497,0.050000000745058,0.2289586216211319,291.1037902832031,291.1499938964844,272.7300109863281,270.8829040527344,284.8631896972656,293.1493835449219,291.1043701171875,1.0,0.1578570008277893,0.961966335773468,0.961966335773468,1.0,1.0,-0.5718879103660583,0.2482017278671264,0.3236861824989319,0.0826201066374778,0.0,0.0,0.0677504613995552,24.828998565673828,25.0,2.475385904312134,-3610.67431640625,34.78017044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9699401855469,302.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.578125,18000.0,0.0,0.0,0.0802977606654167,0.0,0.0,0.0,0.0,1.0,0.0028489569667726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864438563585281,0.1010542288422584,-0.0146103734150528,0.0,8.14920203993097e-05,0.0,0.0,3.877765893936157,0.0,0.0,0.0,0.2691777646541595,4.0,0.0,1.0
837420,293.1932983398437,297.1499938964844,293.1499938964844,0.0027798239607363,-211.42352294921875,294.9181823730469,0.5467736721038818,0.050000000745058,0.0458352677524089,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467736721038818,0.050000000745058,0.0482667461037635,293.3125915527344,297.1499938964844,293.1499938964844,0.0044016651809215,-256.8881530761719,297.0671081542969,0.5467736721038818,0.050000000745058,0.0356496535241603,293.1202697753906,297.1499938964844,293.1499938964844,0.0723115876317024,-1873.301025390625,304.1466369628906,0.7498931288719177,0.1246135979890823,0.1186569109559059,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467736721038818,0.050000000745058,0.2289566546678543,291.1074523925781,291.1499938964844,272.67333984375,270.8408508300781,284.8190002441406,293.1146240234375,291.1084289550781,1.0,0.1579418331384658,0.962273120880127,0.962273120880127,1.0,1.0,-0.5728586316108704,0.2486228793859481,0.3242357075214386,0.0828058719635009,0.0,0.0,0.0731964260339737,24.826122283935547,25.0,6.119734764099121,-3648.1259765625,34.872520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96600341796875,303.0788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.0810646340250969,0.0,0.0,0.0,0.0,1.0,0.0026391411665827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883661806583404,0.1010454595088958,-0.0126792769879102,0.0,8.227030048146844e-05,0.0,0.0,3.8801302909851074,0.0,0.0,0.0,0.2692668735980987,4.0,0.0,1.0
837480,293.1932983398437,297.1499938964844,293.1499938964844,0.0027798239607363,-211.42352294921875,294.9181823730469,0.5467736721038818,0.050000000745058,0.0458352677524089,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467736721038818,0.050000000745058,0.0482667461037635,293.3125915527344,297.1499938964844,293.1499938964844,0.0044016651809215,-256.8881530761719,297.0671081542969,0.5467736721038818,0.050000000745058,0.0356496535241603,293.1202697753906,297.1499938964844,293.1499938964844,0.0723115876317024,-1873.301025390625,304.1466369628906,0.7498931288719177,0.1246135979890823,0.1186569109559059,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5467736721038818,0.050000000745058,0.2289566546678543,291.1074523925781,291.1499938964844,272.67333984375,270.8408508300781,284.8190002441406,293.1146240234375,291.1084289550781,1.0,0.1579418331384658,0.962273120880127,0.962273120880127,1.0,1.0,-0.5728586316108704,0.2486228793859481,0.3242357075214386,0.0828058719635009,0.0,0.0,0.0731964260339737,24.826122283935547,25.0,6.119734764099121,-3648.1259765625,34.872520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96600341796875,303.0788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.0810646340250969,0.0,0.0,0.0,0.0,1.0,0.0026391411665827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883661806583404,0.1010454595088958,-0.0126792769879102,0.0,8.227030048146844e-05,0.0,0.0,3.8801302909851074,0.0,0.0,0.0,0.2692668735980987,4.0,0.0,1.0
837540,293.1904296875,297.1499938964844,293.1499938964844,0.002774161985144,-210.95895385742188,294.91436767578125,0.5468250513076782,0.050000000745058,0.0458348914980888,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468250513076782,0.050000000745058,0.0482663512229919,293.3104248046875,297.1499938964844,293.1499938964844,0.0043606837280094,-254.61648559570312,297.01910400390625,0.5468250513076782,0.050000000745058,0.0356493629515171,293.1197509765625,297.1499938964844,293.1499938964844,0.0729552507400512,-1885.474853515625,304.14666748046875,0.751596212387085,0.1254748553037643,0.1194705665111541,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468250513076782,0.050000000745058,0.2289547771215438,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,284.775390625,293.0810241699219,291.1131286621094,1.0,0.1580278724431991,0.962579905986786,0.962579905986786,1.0,1.0,-0.5738315582275391,0.2490468919277191,0.3247846364974975,0.0829879790544509,0.0,0.0,0.0779298469424247,24.82368469238281,25.0,6.999636650085449,-3682.01318359375,34.9656867980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610900878906,303.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0818596631288528,0.0,0.0,0.0,0.0,1.0,0.0024384597782045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900740996003151,0.1010029539465904,-0.0109288608655333,0.0,8.307715324917808e-05,0.0,0.0,3.8808846473693848,0.0,0.0,0.0,0.2693427801132202,4.0,0.0,1.0
837600,293.1904296875,297.1499938964844,293.1499938964844,0.002774161985144,-210.95895385742188,294.91436767578125,0.5468250513076782,0.050000000745058,0.0458348914980888,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468250513076782,0.050000000745058,0.0482663512229919,293.3104248046875,297.1499938964844,293.1499938964844,0.0043606837280094,-254.61648559570312,297.01910400390625,0.5468250513076782,0.050000000745058,0.0356493629515171,293.1197509765625,297.1499938964844,293.1499938964844,0.0729552507400512,-1885.474853515625,304.14666748046875,0.751596212387085,0.1254748553037643,0.1194705665111541,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468250513076782,0.050000000745058,0.2289547771215438,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,284.775390625,293.0810241699219,291.1131286621094,1.0,0.1580278724431991,0.962579905986786,0.962579905986786,1.0,1.0,-0.5738315582275391,0.2490468919277191,0.3247846364974975,0.0829879790544509,0.0,0.0,0.0779298469424247,24.82368469238281,25.0,6.999636650085449,-3682.01318359375,34.9656867980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610900878906,303.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0818596631288528,0.0,0.0,0.0,0.0,1.0,0.0024384597782045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900740996003151,0.1010029539465904,-0.0109288608655333,0.0,8.307715324917808e-05,0.0,0.0,3.8808846473693848,0.0,0.0,0.0,0.2693427801132202,4.0,0.0,1.0
837660,293.1876525878906,297.1499938964844,293.1499938964844,0.0027691416908055,-210.5470733642578,294.9111022949219,0.5468740463256836,0.050000000745058,0.0458345338702201,294.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468740463256836,0.050000000745058,0.0482659712433815,293.30841064453125,297.1499938964844,293.1499938964844,0.0043202056549489,-252.37062072753903,296.9712829589844,0.5468740463256836,0.050000000745058,0.0356490835547447,293.1192626953125,297.1499938964844,293.1499938964844,0.0736020728945732,-1897.7431640625,304.1466979980469,0.753301203250885,0.1263382732868194,0.1202861294150352,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468740463256836,0.050000000745058,0.2289529889822006,291.1163635253906,291.1499938964844,272.5599975585937,270.7565612792969,284.73248291015625,293.0488586425781,291.1171569824219,1.0,0.1581149101257324,0.9628838896751404,0.9628838896751404,1.0,1.0,-0.5748069286346436,0.249476358294487,0.3253305554389953,0.0831607580184936,0.0,0.0,0.0821198523044586,24.821582794189453,25.0,6.006042003631592,-3713.148193359375,35.05960464477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570617675781,303.2552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.08266431838274,0.0,0.0,0.0,0.0,1.0,0.0022467519156634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091602973639965,0.1009595692157745,-0.0093565946444869,0.0,8.389377762796357e-05,0.0,0.0,3.8813421726226807,0.0,0.0,0.0,0.2694101631641388,4.0,0.0,1.0
837720,293.1876525878906,297.1499938964844,293.1499938964844,0.0027691416908055,-210.5470733642578,294.9111022949219,0.5468740463256836,0.050000000745058,0.0458345338702201,294.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468740463256836,0.050000000745058,0.0482659712433815,293.30841064453125,297.1499938964844,293.1499938964844,0.0043202056549489,-252.37062072753903,296.9712829589844,0.5468740463256836,0.050000000745058,0.0356490835547447,293.1192626953125,297.1499938964844,293.1499938964844,0.0736020728945732,-1897.7431640625,304.1466979980469,0.753301203250885,0.1263382732868194,0.1202861294150352,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468740463256836,0.050000000745058,0.2289529889822006,291.1163635253906,291.1499938964844,272.5599975585937,270.7565612792969,284.73248291015625,293.0488586425781,291.1171569824219,1.0,0.1581149101257324,0.9628838896751404,0.9628838896751404,1.0,1.0,-0.5748069286346436,0.249476358294487,0.3253305554389953,0.0831607580184936,0.0,0.0,0.0821198523044586,24.821582794189453,25.0,6.006042003631592,-3713.148193359375,35.05960464477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9570617675781,303.2552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.08266431838274,0.0,0.0,0.0,0.0,1.0,0.0022467519156634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.091602973639965,0.1009595692157745,-0.0093565946444869,0.0,8.389377762796357e-05,0.0,0.0,3.8813421726226807,0.0,0.0,0.0,0.2694101631641388,4.0,0.0,1.0
837780,293.18487548828125,297.1499938964844,293.1499938964844,0.0027648990508168,-210.20339965820312,294.90789794921875,0.5469210743904114,0.050000000745058,0.0458341911435127,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469210743904114,0.050000000745058,0.0482656098902225,293.3064880371094,297.1499938964844,293.1499938964844,0.0042804731056094,-250.1703491210937,296.9233093261719,0.5469210743904114,0.050000000745058,0.0356488153338432,293.11883544921875,297.1499938964844,293.1499938964844,0.0742574632167816,-1910.21875,304.1466979980469,0.755010187625885,0.1272047907114029,0.1211043894290924,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469210743904114,0.050000000745058,0.2289512753486633,291.1194763183594,291.1499938964844,272.5033264160156,270.71435546875,284.6900939941406,293.0180053710937,291.1199645996094,1.0,0.1582028716802597,0.96318781375885,0.96318781375885,1.0,1.0,-0.5757856965065002,0.2499123215675354,0.3258733451366424,0.0833230316638946,0.0,0.0,0.0859677344560623,24.819730758666992,25.0,4.127571105957031,-3742.66650390625,35.15427780151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550476074219,303.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.466796875,18000.0,0.0,0.0,0.0834608152508735,0.0,0.0,0.0,0.0,1.0,0.0020596461836248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930132865905761,0.1009381264448165,-0.0079248342663049,0.0,8.470211469102651e-05,0.0,0.0,3.882474899291992,0.0,0.0,0.0,0.269474059343338,4.0,0.0,1.0
837840,293.18487548828125,297.1499938964844,293.1499938964844,0.0027648990508168,-210.20339965820312,294.90789794921875,0.5469210743904114,0.050000000745058,0.0458341911435127,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469210743904114,0.050000000745058,0.0482656098902225,293.3064880371094,297.1499938964844,293.1499938964844,0.0042804731056094,-250.1703491210937,296.9233093261719,0.5469210743904114,0.050000000745058,0.0356488153338432,293.11883544921875,297.1499938964844,293.1499938964844,0.0742574632167816,-1910.21875,304.1466979980469,0.755010187625885,0.1272047907114029,0.1211043894290924,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469210743904114,0.050000000745058,0.2289512753486633,291.1194763183594,291.1499938964844,272.5033264160156,270.71435546875,284.6900939941406,293.0180053710937,291.1199645996094,1.0,0.1582028716802597,0.96318781375885,0.96318781375885,1.0,1.0,-0.5757856965065002,0.2499123215675354,0.3258733451366424,0.0833230316638946,0.0,0.0,0.0859677344560623,24.819730758666992,25.0,4.127571105957031,-3742.66650390625,35.15427780151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550476074219,303.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.466796875,18000.0,0.0,0.0,0.0834608152508735,0.0,0.0,0.0,0.0,1.0,0.0020596461836248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930132865905761,0.1009381264448165,-0.0079248342663049,0.0,8.470211469102651e-05,0.0,0.0,3.882474899291992,0.0,0.0,0.0,0.269474059343338,4.0,0.0,1.0
837900,293.1835021972656,297.1499938964844,293.1499938964844,0.0027630815748125,-210.0585327148437,294.9062805175781,0.5469440817832947,0.050000000745058,0.0458340235054492,294.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5469440817832947,0.050000000745058,0.0482654310762882,293.3055419921875,297.1499938964844,293.1499938964844,0.0042608939111232,-249.0883178710937,296.8992919921875,0.5469440817832947,0.050000000745058,0.0356486849486827,293.1186218261719,297.1499938964844,293.1499938964844,0.0745890885591507,-1916.5489501953125,304.1466979980469,0.7558668851852417,0.1276394873857498,0.1215148195624351,293.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5469440817832947,0.050000000745058,0.2289504259824752,291.1204833984375,291.1499938964844,272.4750061035156,270.6932067871094,284.66900634765625,293.0028991699219,291.1208801269531,1.0,0.158247172832489,0.9633398056030272,0.9633398056030272,1.0,1.0,-0.5762766599655151,0.2501323819160461,0.3261442482471466,0.0834014043211937,0.0,0.0,0.0878246128559112,24.818872451782227,25.0,3.125812530517578,-3757.186279296875,35.201908111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549865722656,303.3595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.0838514640927314,0.0,0.0,0.0,0.0,1.0,0.0019655369687825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936952233314514,0.100940465927124,-0.0072452407330274,0.0,8.509858162142336e-05,0.0,0.0,3.883514404296875,0.0,0.0,0.0,0.2695062160491943,4.0,0.0,1.0
837960,293.18212890625,297.1499938964844,293.1499938964844,0.0027614657301455,-209.93118286132807,294.9046630859375,0.5469669699668884,0.050000000745058,0.0458338558673858,294.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469669699668884,0.050000000745058,0.0482652559876441,293.3045654296875,297.1499938964844,293.1499938964844,0.0042415568605065,-248.020751953125,296.875244140625,0.5469669699668884,0.050000000745058,0.0356485545635223,293.1184387207031,297.1499938964844,293.1499938964844,0.0749231278896331,-1922.93603515625,304.1466979980469,0.7567254900932312,0.1280752718448639,0.1219261959195137,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469669699668884,0.050000000745058,0.2289495915174484,291.1212158203125,291.1499938964844,272.4466552734375,270.67205810546875,284.64801025390625,292.9879455566406,291.1214904785156,1.0,0.1582916527986526,0.9634899497032166,0.9634899497032166,1.0,1.0,-0.5767687559127808,0.2503530979156494,0.3264156579971313,0.0834795758128166,0.0,0.0,0.089665800333023,24.81804656982422,25.0,2.1937429904937744,-3771.7177734375,35.24972915649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555053710937,303.3924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.0842357724905014,0.0,0.0,0.0,0.0,1.0,0.0018695112084969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943729802966117,0.1009537503123283,-0.0065807751379907,0.0,8.548860205337405e-05,0.0,0.0,3.8849728107452393,0.0,0.0,0.0,0.269539326429367,4.0,0.0,1.0
