time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838020,293.1794128417969,297.1499938964844,293.1499938964844,0.00275883753784,-209.7279052734375,294.9015808105469,0.5470126271247864,0.050000000745058,0.045833520591259,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470126271247864,0.050000000745058,0.0482649058103561,293.30230712890625,297.1499938964844,293.1499938964844,0.0042046373710036,-245.984619140625,296.82818603515625,0.5470126271247864,0.050000000745058,0.0356482937932014,293.1180725097656,297.1499938964844,293.1499938964844,0.0755979791283607,-1935.8699951171875,304.14666748046875,0.7584494352340698,0.1289503425359726,0.1227521896362304,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470126271247864,0.050000000745058,0.2289479374885559,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.6047058105469,292.9559936523437,291.1219482421875,1.0,0.1583812087774276,0.9637901186943054,0.9637901186943054,1.0,1.0,-0.5777568817138672,0.2507959604263305,0.326960951089859,0.0836373120546341,0.0,0.0,0.0933512598276138,24.816463470458984,25.0,0.5458036661148071,-3801.385009765625,35.34596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580993652344,303.45770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849830210208892,0.0,0.0,0.0,0.0,1.0,0.0016669949982315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957366079092025,0.1010147780179977,-0.0052781710401177,0.0,8.624696056358516e-05,0.0,0.0,3.8892464637756334,0.0,0.0,0.0,0.2696094810962677,4.0,0.0,1.0
838080,293.1794128417969,297.1499938964844,293.1499938964844,0.00275883753784,-209.7279052734375,294.9015808105469,0.5470126271247864,0.050000000745058,0.045833520591259,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470126271247864,0.050000000745058,0.0482649058103561,293.30230712890625,297.1499938964844,293.1499938964844,0.0042046373710036,-245.984619140625,296.82818603515625,0.5470126271247864,0.050000000745058,0.0356482937932014,293.1180725097656,297.1499938964844,293.1499938964844,0.0755979791283607,-1935.8699951171875,304.14666748046875,0.7584494352340698,0.1289503425359726,0.1227521896362304,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470126271247864,0.050000000745058,0.2289479374885559,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.6047058105469,292.9559936523437,291.1219482421875,1.0,0.1583812087774276,0.9637901186943054,0.9637901186943054,1.0,1.0,-0.5777568817138672,0.2507959604263305,0.326960951089859,0.0836373120546341,0.0,0.0,0.0933512598276138,24.816463470458984,25.0,0.5458036661148071,-3801.385009765625,35.34596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580993652344,303.45770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849830210208892,0.0,0.0,0.0,0.0,1.0,0.0016669949982315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957366079092025,0.1010147780179977,-0.0052781710401177,0.0,8.624696056358516e-05,0.0,0.0,3.8892464637756334,0.0,0.0,0.0,0.2696094810962677,4.0,0.0,1.0
838140,293.1766967773437,297.1499938964844,293.1499938964844,0.0027570470701903,-209.59957885742188,294.8984680175781,0.5470583438873291,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470583438873291,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041714352555572,-244.16177368164065,296.78472900390625,0.5470583438873291,0.050000000745058,0.0356480367481708,293.1177062988281,297.1499938964844,293.1499938964844,0.0762858167290687,-1949.1005859375,304.1466369628906,0.7601834535598755,0.1298308372497558,0.1235830262303352,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470583438873291,0.050000000745058,0.2289462685585022,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,284.5541381835937,292.9113464355469,291.1208190917969,1.0,0.1584715098142624,0.9640903472900392,0.9640903472900392,1.0,1.0,-0.5787508487701416,0.2512409687042236,0.3275098800659179,0.0837970599532127,0.0,0.0,0.0972193405032157,24.8149356842041,25.0,-1.91726815700531,-3833.20703125,35.44300842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,303.5223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857049226760864,0.0,0.0,0.0,0.0,1.0,0.0014395423932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971628576517105,0.1011426150798797,-0.0039797630161046,0.0,8.697959856363013e-05,0.0,0.0,3.896206617355346,0.0,0.0,0.0,0.2696894705295563,4.0,0.0,1.0
838200,293.1766967773437,297.1499938964844,293.1499938964844,0.0027570470701903,-209.59957885742188,294.8984680175781,0.5470583438873291,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470583438873291,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041714352555572,-244.16177368164065,296.78472900390625,0.5470583438873291,0.050000000745058,0.0356480367481708,293.1177062988281,297.1499938964844,293.1499938964844,0.0762858167290687,-1949.1005859375,304.1466369628906,0.7601834535598755,0.1298308372497558,0.1235830262303352,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470583438873291,0.050000000745058,0.2289462685585022,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,284.5541381835937,292.9113464355469,291.1208190917969,1.0,0.1584715098142624,0.9640903472900392,0.9640903472900392,1.0,1.0,-0.5787508487701416,0.2512409687042236,0.3275098800659179,0.0837970599532127,0.0,0.0,0.0972193405032157,24.8149356842041,25.0,-1.91726815700531,-3833.20703125,35.44300842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,303.5223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857049226760864,0.0,0.0,0.0,0.0,1.0,0.0014395423932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971628576517105,0.1011426150798797,-0.0039797630161046,0.0,8.697959856363013e-05,0.0,0.0,3.896206617355346,0.0,0.0,0.0,0.2696894705295563,4.0,0.0,1.0
838260,293.1739196777344,297.1499938964844,293.1499938964844,0.0027561991009861,-209.5542907714844,294.89520263671875,0.54710453748703,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.54710453748703,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041401670314371,-242.4550628662109,296.7425842285156,0.54710453748703,0.050000000745058,0.0356477722525596,293.11737060546875,297.1499938964844,293.1499938964844,0.0769881755113601,-1962.658447265625,304.1465759277344,0.7619304656982422,0.1307182013988495,0.1244200095534324,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.54710453748703,0.050000000745058,0.2289445847272873,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.5018005371094,292.86309814453125,291.1183166503906,1.0,0.1585625410079956,0.9643880128860474,0.9643880128860474,1.0,1.0,-0.5797521471977234,0.251688688993454,0.3280634582042694,0.0839591771364212,0.0,0.0,0.101519338786602,24.813390731811523,25.0,-3.4825353622436523,-3867.88232421875,35.54096221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,303.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.486328125,18000.0,0.0,0.0,0.0864124149084091,0.0,0.0,0.0,0.0,1.0,0.0011619653087109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098758541047573,0.1013965457677841,-0.0026380000635981,0.0,8.76976118888706e-05,0.0,0.0,3.908313989639282,0.0,0.0,0.0,0.2697900831699371,4.0,0.0,1.0
838320,293.1739196777344,297.1499938964844,293.1499938964844,0.0027561991009861,-209.5542907714844,294.89520263671875,0.54710453748703,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.54710453748703,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041401670314371,-242.4550628662109,296.7425842285156,0.54710453748703,0.050000000745058,0.0356477722525596,293.11737060546875,297.1499938964844,293.1499938964844,0.0769881755113601,-1962.658447265625,304.1465759277344,0.7619304656982422,0.1307182013988495,0.1244200095534324,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.54710453748703,0.050000000745058,0.2289445847272873,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.5018005371094,292.86309814453125,291.1183166503906,1.0,0.1585625410079956,0.9643880128860474,0.9643880128860474,1.0,1.0,-0.5797521471977234,0.251688688993454,0.3280634582042694,0.0839591771364212,0.0,0.0,0.101519338786602,24.813390731811523,25.0,-3.4825353622436523,-3867.88232421875,35.54096221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,303.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.486328125,18000.0,0.0,0.0,0.0864124149084091,0.0,0.0,0.0,0.0,1.0,0.0011619653087109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098758541047573,0.1013965457677841,-0.0026380000635981,0.0,8.76976118888706e-05,0.0,0.0,3.908313989639282,0.0,0.0,0.0,0.2697900831699371,4.0,0.0,1.0
838380,293.1711730957031,297.1499938964844,293.1499938964844,0.0027561415918171,-209.56825256347656,294.89288330078125,0.5471513867378235,0.050000000745058,0.0458325073122978,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513867378235,0.050000000745058,0.0482638403773307,293.2908935546875,297.1499938964844,293.1499938964844,0.0041100522503256,-240.8075561523437,296.7018737792969,0.5471513867378235,0.050000000745058,0.0356475077569484,293.1170349121094,297.1499938964844,293.1499938964844,0.0776948481798172,-1976.32177734375,304.14654541015625,0.7636919617652893,0.1316128671169281,0.125263899564743,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513867378235,0.050000000745058,0.22894287109375,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4498596191406,292.8155212402344,291.11602783203125,1.0,0.1586543470621109,0.9646856784820556,0.9646856784820556,1.0,1.0,-0.5807616710662842,0.2521395087242126,0.3286221623420715,0.0841239616274833,0.0,0.0,0.1061641871929168,24.81180763244629,25.0,-3.1828413009643555,-3905.111572265625,35.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,303.67120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871221199631691,0.0,0.0,0.0,0.0,1.0,0.00079898070544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005317047238349,0.1018263548612594,-0.0012946515344083,0.0,8.841788076097146e-05,0.0,0.0,3.9275739192962646,0.0,0.0,0.0,0.2699176967144012,4.0,0.0,1.0
838440,293.1711730957031,297.1499938964844,293.1499938964844,0.0027561415918171,-209.56825256347656,294.89288330078125,0.5471513867378235,0.050000000745058,0.0458325073122978,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513867378235,0.050000000745058,0.0482638403773307,293.2908935546875,297.1499938964844,293.1499938964844,0.0041100522503256,-240.8075561523437,296.7018737792969,0.5471513867378235,0.050000000745058,0.0356475077569484,293.1170349121094,297.1499938964844,293.1499938964844,0.0776948481798172,-1976.32177734375,304.14654541015625,0.7636919617652893,0.1316128671169281,0.125263899564743,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513867378235,0.050000000745058,0.22894287109375,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4498596191406,292.8155212402344,291.11602783203125,1.0,0.1586543470621109,0.9646856784820556,0.9646856784820556,1.0,1.0,-0.5807616710662842,0.2521395087242126,0.3286221623420715,0.0841239616274833,0.0,0.0,0.1061641871929168,24.81180763244629,25.0,-3.1828413009643555,-3905.111572265625,35.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,303.67120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871221199631691,0.0,0.0,0.0,0.0,1.0,0.00079898070544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005317047238349,0.1018263548612594,-0.0012946515344083,0.0,8.841788076097146e-05,0.0,0.0,3.9275739192962646,0.0,0.0,0.0,0.2699176967144012,4.0,0.0,1.0
838500,293.1697692871094,297.1499938964844,293.1499938964844,0.0027563525363802,-209.5906524658203,294.892333984375,0.5471750497817993,0.050000000745058,0.045832335948944,294.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471750497817993,0.050000000745058,0.0482636578381061,293.2889404296875,297.1499938964844,293.1499938964844,0.004095341078937,-239.9984893798828,296.6821594238281,0.5471750497817993,0.050000000745058,0.0356473736464977,293.11688232421875,297.1499938964844,293.1499938964844,0.0780474171042442,-1983.141845703125,304.14654541015625,0.7645777463912964,0.1320626735687255,0.1256882697343826,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471750497817993,0.050000000745058,0.2289420068264007,291.1155700683594,291.1499938964844,272.1916809082031,270.4809265136719,284.4241943359375,292.792236328125,291.1152648925781,1.0,0.1587005406618118,0.964834451675415,0.964834451675415,1.0,1.0,-0.5812693238258362,0.2523660063743591,0.3289033472537994,0.0842073410749435,0.0,0.0,0.1085505187511444,24.81100845336914,25.0,-2.556281805038452,-3924.28662109375,35.68971252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681701660156,303.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.36328125,18000.0,0.0,0.0,0.087483026087284,0.0,0.0,0.0,0.0,1.0,0.0005682817427441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014629527926445,0.1021489053964614,-0.0006859540590085,0.0,8.878414519131184e-05,0.0,0.0,3.9414851665496826,0.0,0.0,0.0,0.2699949443340301,4.0,0.0,1.0
838560,293.1683654785156,297.1499938964844,293.1499938964844,0.0027567115612328,-209.62193298339844,294.8922119140625,0.5471987724304199,0.050000000745058,0.0458321645855903,294.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471987724304199,0.050000000745058,0.0482634752988815,293.2869873046875,297.1499938964844,293.1499938964844,0.0040808310732245,-239.1970672607422,296.6629333496094,0.5471987724304199,0.050000000745058,0.0356472395360469,293.11669921875,297.1499938964844,293.1499938964844,0.0783988386392593,-1989.940673828125,304.1465148925781,0.7654663920402527,0.1325139850378036,0.1261141300201416,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471987724304199,0.050000000745058,0.2289411425590515,291.114990234375,291.1499938964844,272.163330078125,270.4596252441406,284.3987731933594,292.7693786621094,291.11480712890625,1.0,0.1587469428777694,0.9649814367294312,0.9649814367294312,1.0,1.0,-0.5817787647247314,0.2525931000709533,0.3291856646537781,0.084291324019432,0.0,0.0,0.1109470352530479,24.81021499633789,25.0,-1.771475076675415,-3943.617431640625,35.73976516723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,303.75152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6640625,18000.0,0.0,0.0,0.0878503397107124,0.0,0.0,0.0,0.0,1.0,0.0002840592642314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024110317230224,0.1026104241609573,-0.0001993921032408,0.0,8.915692160371691e-05,0.0,0.0,3.9608442783355713,0.0,0.0,0.0,0.2700874507427215,4.0,0.0,1.0
838620,293.1656188964844,297.1499938964844,293.1499938964844,0.0027578347362577,-209.70846557617188,294.893310546875,0.5472463369369507,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472463369369507,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040523223578929,-237.61265563964844,296.62579345703125,0.5472463369369507,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.0790978744626045,-2003.4676513671875,304.1465148925781,0.7672504186630249,0.1334200948476791,0.1269694566726684,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472463369369507,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.34869384765625,292.7249755859375,291.1147155761719,1.0,0.1588402688503265,0.9652754068374634,0.9652754068374634,1.0,1.0,-0.5828019976615906,0.253048837184906,0.3297531902790069,0.0844610184431076,0.0,0.0,0.1156927272677421,24.80866813659668,25.0,-0.1338785141706466,-3982.235107421875,35.84049224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654235839844,303.82977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.330078125,18000.0,0.0,0.0,0.0886073485016822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043233573436737,0.1043275743722915,-4.215602530166507e-06,0.0,8.992518996819854e-05,0.0,0.0,4.030694961547852,0.0,0.0,0.0,0.2703534960746765,4.0,0.0,1.0
838680,293.1656188964844,297.1499938964844,293.1499938964844,0.0027578347362577,-209.70846557617188,294.893310546875,0.5472463369369507,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472463369369507,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040523223578929,-237.61265563964844,296.62579345703125,0.5472463369369507,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.0790978744626045,-2003.4676513671875,304.1465148925781,0.7672504186630249,0.1334200948476791,0.1269694566726684,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472463369369507,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.34869384765625,292.7249755859375,291.1147155761719,1.0,0.1588402688503265,0.9652754068374634,0.9652754068374634,1.0,1.0,-0.5828019976615906,0.253048837184906,0.3297531902790069,0.0844610184431076,0.0,0.0,0.1156927272677421,24.80866813659668,25.0,-0.1338785141706466,-3982.235107421875,35.84049224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654235839844,303.82977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.330078125,18000.0,0.0,0.0,0.0886073485016822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043233573436737,0.1043275743722915,-4.215602530166507e-06,0.0,8.992518996819854e-05,0.0,0.0,4.030694961547852,0.0,0.0,0.0,0.2703534960746765,4.0,0.0,1.0
838740,293.162841796875,297.1499938964844,293.1499938964844,0.0027595004066824,-209.8285980224609,294.8960266113281,0.5472936034202576,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936034202576,0.050000000745058,0.0482627488672733,293.2794189453125,297.1499938964844,293.1499938964844,0.0040245158597826,-236.0559539794922,296.5902404785156,0.5472936034202576,0.050000000745058,0.0356466993689537,293.1161193847656,297.1499938964844,293.1499938964844,0.0797919109463691,-2016.903564453125,304.1465148925781,0.769040048122406,0.134329468011856,0.1278282701969146,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936034202576,0.050000000745058,0.2289377003908157,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.299560546875,292.68218994140625,291.1155700683594,1.0,0.1589343249797821,0.9655693769454956,0.9655693769454956,1.0,1.0,-0.583829402923584,0.2535058557987213,0.330323576927185,0.0846327543258667,0.0,0.0,0.1202805265784263,24.807228088378903,25.0,1.2191905975341797,-4020.326171875,35.94194793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96112060546875,303.9036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.0893966257572174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062227040529251,0.1062269210815429,-4.218516551190987e-06,0.0,9.072621469385922e-05,0.0,0.0,4.1082940101623535,0.0,0.0,0.0,0.2706469893455505,4.0,0.0,1.0
838800,293.162841796875,297.1499938964844,293.1499938964844,0.0027595004066824,-209.8285980224609,294.8960266113281,0.5472936034202576,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936034202576,0.050000000745058,0.0482627488672733,293.2794189453125,297.1499938964844,293.1499938964844,0.0040245158597826,-236.0559539794922,296.5902404785156,0.5472936034202576,0.050000000745058,0.0356466993689537,293.1161193847656,297.1499938964844,293.1499938964844,0.0797919109463691,-2016.903564453125,304.1465148925781,0.769040048122406,0.134329468011856,0.1278282701969146,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936034202576,0.050000000745058,0.2289377003908157,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.299560546875,292.68218994140625,291.1155700683594,1.0,0.1589343249797821,0.9655693769454956,0.9655693769454956,1.0,1.0,-0.583829402923584,0.2535058557987213,0.330323576927185,0.0846327543258667,0.0,0.0,0.1202805265784263,24.807228088378903,25.0,1.2191905975341797,-4020.326171875,35.94194793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96112060546875,303.9036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.0893966257572174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062227040529251,0.1062269210815429,-4.218516551190987e-06,0.0,9.072621469385922e-05,0.0,0.0,4.1082940101623535,0.0,0.0,0.0,0.2706469893455505,4.0,0.0,1.0
838860,293.1596374511719,297.1499938964844,293.1499938964844,0.0027630033437162,-210.08316040039065,294.9013671875,0.5473553538322449,0.050000000745058,0.045831024646759,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473553538322449,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.0039988048374652,-234.60861206054688,296.5574951171875,0.5473553538322449,0.050000000745058,0.0356463529169559,293.11541748046875,297.1499938964844,293.1499938964844,0.0805236101150512,-2031.091064453125,304.1464538574219,0.7709543108940125,0.1353310048580169,0.1287412345409393,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473553538322449,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2513427734375,292.6409606933594,291.1169128417969,1.0,0.1590299755334854,0.9658603668212892,0.9658603668212892,1.0,1.0,-0.5849208235740662,0.2539893984794616,0.3309314250946045,0.0848186463117599,0.0,0.0,0.1246491447091102,24.803556442260746,25.0,1.9161913394927976,-4057.538818359375,36.04781723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9558410644531,303.9717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.0902157798409462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080692782998085,0.1080735027790069,-4.221474682708504e-06,0.0,9.15575510589406e-05,0.0,0.0,4.184032440185547,0.0,0.0,0.0,0.2709361016750335,4.0,0.0,1.0
838920,293.1596374511719,297.1499938964844,293.1499938964844,0.0027630033437162,-210.08316040039065,294.9013671875,0.5473553538322449,0.050000000745058,0.045831024646759,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473553538322449,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.0039988048374652,-234.60861206054688,296.5574951171875,0.5473553538322449,0.050000000745058,0.0356463529169559,293.11541748046875,297.1499938964844,293.1499938964844,0.0805236101150512,-2031.091064453125,304.1464538574219,0.7709543108940125,0.1353310048580169,0.1287412345409393,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473553538322449,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2513427734375,292.6409606933594,291.1169128417969,1.0,0.1590299755334854,0.9658603668212892,0.9658603668212892,1.0,1.0,-0.5849208235740662,0.2539893984794616,0.3309314250946045,0.0848186463117599,0.0,0.0,0.1246491447091102,24.803556442260746,25.0,1.9161913394927976,-4057.538818359375,36.04781723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9558410644531,303.9717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.0902157798409462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080692782998085,0.1080735027790069,-4.221474682708504e-06,0.0,9.15575510589406e-05,0.0,0.0,4.184032440185547,0.0,0.0,0.0,0.2709361016750335,4.0,0.0,1.0
838980,293.1557006835937,297.1499938964844,293.1499938964844,0.0027687579859048,-210.5079040527344,294.909912109375,0.5474499464035034,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474499464035034,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.0039757615886628,-233.308334350586,296.5282287597656,0.5474499464035034,0.050000000745058,0.0356458202004432,293.1141357421875,297.1499938964844,293.1499938964844,0.0813581869006156,-2047.3165283203125,304.146240234375,0.7731686234474182,0.1364646852016449,0.1297848969697952,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474499464035034,0.050000000745058,0.228932037949562,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.2044982910156,292.6019897460937,291.1181945800781,1.0,0.1591300666332245,0.9661514163017272,0.9661514163017272,1.0,1.0,-0.5861668586730957,0.2545375525951385,0.3316293060779571,0.0850378051400184,0.0,0.0,0.1288289725780487,24.79488182067871,25.0,1.8529099225997925,-4094.107177734375,36.16448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.0339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.0910584703087806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098608821630477,0.1098651066422462,-4.2243714233336505e-06,0.0,9.241276711691172e-05,0.0,0.0,4.257710933685303,0.0,0.0,0.0,0.271217793226242,4.0,0.0,1.0
839040,293.1557006835937,297.1499938964844,293.1499938964844,0.0027687579859048,-210.5079040527344,294.909912109375,0.5474499464035034,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474499464035034,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.0039757615886628,-233.308334350586,296.5282287597656,0.5474499464035034,0.050000000745058,0.0356458202004432,293.1141357421875,297.1499938964844,293.1499938964844,0.0813581869006156,-2047.3165283203125,304.146240234375,0.7731686234474182,0.1364646852016449,0.1297848969697952,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474499464035034,0.050000000745058,0.228932037949562,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.2044982910156,292.6019897460937,291.1181945800781,1.0,0.1591300666332245,0.9661514163017272,0.9661514163017272,1.0,1.0,-0.5861668586730957,0.2545375525951385,0.3316293060779571,0.0850378051400184,0.0,0.0,0.1288289725780487,24.79488182067871,25.0,1.8529099225997925,-4094.107177734375,36.16448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,304.0339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.0910584703087806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098608821630477,0.1098651066422462,-4.2243714233336505e-06,0.0,9.241276711691172e-05,0.0,0.0,4.257710933685303,0.0,0.0,0.0,0.271217793226242,4.0,0.0,1.0
839100,293.1535339355469,297.1499938964844,293.1499938964844,0.0027724145911633,-210.7799224853516,294.9151916503906,0.5475043654441833,0.050000000745058,0.0458299443125724,294.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475043654441833,0.050000000745058,0.0482611395418643,293.267822265625,297.1499938964844,293.1499938964844,0.0039651654660701,-232.7102203369141,296.51470947265625,0.5475043654441833,0.050000000745058,0.0356455110013484,293.1134033203125,297.1499938964844,293.1499938964844,0.0818047598004341,-2056.0126953125,304.1461181640625,0.7743561863899231,0.1370664536952972,0.1303430050611496,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475043654441833,0.050000000745058,0.2289300709962844,291.1184997558594,291.1499938964844,271.9083251953125,270.2703857421875,284.1816711425781,292.58349609375,291.11871337890625,1.0,0.1591821461915969,0.9662969708442688,0.9662969708442688,1.0,1.0,-0.5868329405784607,0.2548295259475708,0.3320033848285675,0.0851568207144737,0.0,0.0,0.1308691650629043,24.789535522460938,25.0,1.688368558883667,-4112.2568359375,36.226261138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478454589844,304.0635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3125,18000.0,0.0,0.0,0.0914862379431724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107436642050743,0.1107478961348533,-4.225798875268083e-06,0.0,9.28469016798772e-05,0.0,0.0,4.294076919555664,0.0,0.0,0.0,0.2713567614555359,4.0,0.0,1.0
839160,293.1512756347656,297.1499938964844,293.1499938964844,0.0027765322010964,-211.0872039794922,294.92108154296875,0.5475617051124573,0.050000000745058,0.0458295308053493,294.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475617051124573,0.050000000745058,0.0482607036828994,293.2651062011719,297.1499938964844,293.1499938964844,0.0039551090449094,-232.1425170898437,296.5018920898437,0.5475617051124573,0.050000000745058,0.0356451906263828,293.1125793457031,297.1499938964844,293.1499938964844,0.0822661742568016,-2065.006103515625,304.14599609375,0.7755831480026245,0.1376865804195404,0.1309194564819336,293.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475617051124573,0.050000000745058,0.2289279997348785,291.1189880371094,291.1499938964844,271.8800048828125,270.25030517578125,284.1592102050781,292.56561279296875,291.11920166015625,1.0,0.1592355966567993,0.9664396643638612,0.9664396643638612,1.0,1.0,-0.5875208377838135,0.2551305294036865,0.3323903083801269,0.0852806940674781,0.0,0.0,0.1328842341899871,24.783830642700195,25.0,1.5112826824188232,-4130.37646484375,36.28995513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454650878906,304.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.349609375,18000.0,0.0,0.0,0.091916911303997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116217076778411,0.1116259396076202,-4.227218596497551e-06,0.0,9.328398300567642e-05,0.0,0.0,4.330287933349609,0.0,0.0,0.0,0.2714951336383819,4.0,0.0,1.0
839220,293.1464538574219,297.1499938964844,293.1499938964844,0.0027861720882356,-211.80889892578125,294.9346008300781,0.5476828813552856,0.050000000745058,0.0458286553621292,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828813552856,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.0039366506971418,-231.1000823974609,296.4782409667969,0.5476828813552856,0.050000000745058,0.0356445088982582,293.11090087890625,297.1499938964844,293.1499938964844,0.0832307487726211,-2083.830322265625,304.1457214355469,0.7781451940536499,0.1389792114496231,0.1321241855621338,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828813552856,0.050000000745058,0.2289236187934875,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1153564453125,292.5316467285156,291.1200256347656,1.0,0.1593470573425293,0.9667250514030457,0.9667250514030457,1.0,1.0,-0.5889583826065063,0.2557580471038818,0.3332003355026245,0.0855425670742988,0.0,0.0,0.1368416845798492,24.771728515625,25.0,1.2080878019332886,-4166.5673828125,36.42313766479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94140625,304.14874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927845165133476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133650168776512,0.1133692488074302,-4.230043032293906e-06,0.0,9.416449029231444e-05,0.0,0.0,4.402309894561768,0.0,0.0,0.0,0.2717702984809875,4.0,0.0,1.0
839280,293.1464538574219,297.1499938964844,293.1499938964844,0.0027861720882356,-211.80889892578125,294.9346008300781,0.5476828813552856,0.050000000745058,0.0458286553621292,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828813552856,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.0039366506971418,-231.1000823974609,296.4782409667969,0.5476828813552856,0.050000000745058,0.0356445088982582,293.11090087890625,297.1499938964844,293.1499938964844,0.0832307487726211,-2083.830322265625,304.1457214355469,0.7781451940536499,0.1389792114496231,0.1321241855621338,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828813552856,0.050000000745058,0.2289236187934875,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1153564453125,292.5316467285156,291.1200256347656,1.0,0.1593470573425293,0.9667250514030457,0.9667250514030457,1.0,1.0,-0.5889583826065063,0.2557580471038818,0.3332003355026245,0.0855425670742988,0.0,0.0,0.1368416845798492,24.771728515625,25.0,1.2080878019332886,-4166.5673828125,36.42313766479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94140625,304.14874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927845165133476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133650168776512,0.1133692488074302,-4.230043032293906e-06,0.0,9.416449029231444e-05,0.0,0.0,4.402309894561768,0.0,0.0,0.0,0.2717702984809875,4.0,0.0,1.0
839340,293.1413879394531,297.1499938964844,293.1499938964844,0.0027975693810731,-212.6640625,294.950439453125,0.5478096604347229,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096604347229,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039202529005706,-230.1732177734375,296.4571838378906,0.5478096604347229,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842431187629699,-2103.615966796875,304.1454467773437,0.7808277010917664,0.1403329819440841,0.1333887875080108,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096604347229,0.050000000745058,0.2289190590381622,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0727844238281,292.4998779296875,291.1207580566406,1.0,0.1594646275043487,0.9670104384422302,0.9670104384422302,1.0,1.0,-0.5904674530029297,0.2564148902893066,0.3340525329113006,0.0858212783932685,0.0,0.0,0.1407106518745422,24.75920295715332,25.0,1.021084547042847,-4202.75634765625,36.563507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383544921875,304.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936557948589325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11509470641613,0.1150989383459091,-4.232857918395894e-06,0.0,9.504872286925092e-05,0.0,0.0,4.473942279815674,0.0,0.0,0.0,0.2720440626144409,4.0,0.0,1.0
839400,293.1413879394531,297.1499938964844,293.1499938964844,0.0027975693810731,-212.6640625,294.950439453125,0.5478096604347229,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096604347229,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039202529005706,-230.1732177734375,296.4571838378906,0.5478096604347229,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842431187629699,-2103.615966796875,304.1454467773437,0.7808277010917664,0.1403329819440841,0.1333887875080108,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096604347229,0.050000000745058,0.2289190590381622,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0727844238281,292.4998779296875,291.1207580566406,1.0,0.1594646275043487,0.9670104384422302,0.9670104384422302,1.0,1.0,-0.5904674530029297,0.2564148902893066,0.3340525329113006,0.0858212783932685,0.0,0.0,0.1407106518745422,24.75920295715332,25.0,1.021084547042847,-4202.75634765625,36.563507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383544921875,304.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936557948589325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11509470641613,0.1150989383459091,-4.232857918395894e-06,0.0,9.504872286925092e-05,0.0,0.0,4.473942279815674,0.0,0.0,0.0,0.2720440626144409,4.0,0.0,1.0
839460,293.1361389160156,297.1499938964844,293.1499938964844,0.0028106328099966,-213.6451416015625,294.9685363769531,0.5479397773742676,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397773742676,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039057927206158,-229.35476684570312,296.4385986328125,0.5479397773742676,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852968767285347,-2124.236328125,304.1452331542969,0.7836108207702637,0.1417406499385833,0.1347058713436126,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397773742676,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0314025878906,292.4700927734375,291.1214294433594,1.0,0.1595882922410965,0.9672890901565552,0.9672890901565552,1.0,1.0,-0.5920392274856567,0.2570972442626953,0.3349419832229614,0.0861151665449142,0.0,0.0,0.1444929540157318,24.746639251708984,25.0,0.9472503662109376,-4238.95263671875,36.71062088012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,304.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0945260450243949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168111562728881,0.1168153882026672,-4.235666892782319e-06,0.0,9.59319222602062e-05,0.0,0.0,4.545202255249023,0.0,0.0,0.0,0.2723165154457092,4.0,0.0,1.0
839520,293.1361389160156,297.1499938964844,293.1499938964844,0.0028106328099966,-213.6451416015625,294.9685363769531,0.5479397773742676,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397773742676,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039057927206158,-229.35476684570312,296.4385986328125,0.5479397773742676,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852968767285347,-2124.236328125,304.1452331542969,0.7836108207702637,0.1417406499385833,0.1347058713436126,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397773742676,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0314025878906,292.4700927734375,291.1214294433594,1.0,0.1595882922410965,0.9672890901565552,0.9672890901565552,1.0,1.0,-0.5920392274856567,0.2570972442626953,0.3349419832229614,0.0861151665449142,0.0,0.0,0.1444929540157318,24.746639251708984,25.0,0.9472503662109376,-4238.95263671875,36.71062088012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,304.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0945260450243949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168111562728881,0.1168153882026672,-4.235666892782319e-06,0.0,9.59319222602062e-05,0.0,0.0,4.545202255249023,0.0,0.0,0.0,0.2723165154457092,4.0,0.0,1.0
839580,293.1307678222656,297.1499938964844,293.1499938964844,0.0028253223281353,-214.7486724853516,294.98883056640625,0.5480717420578003,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.0482568331062793,293.2411499023437,297.1499938964844,293.1499938964844,0.0038932119496166,-228.6413726806641,296.4224853515625,0.5480717420578003,0.050000000745058,0.0356423296034336,293.1054382324219,297.1499938964844,293.1499938964844,0.0863879472017288,-2145.609375,304.1449890136719,0.786480724811554,0.143197551369667,0.1360706537961959,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.2289096266031265,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9910888671875,292.4421691894531,291.1221008300781,1.0,0.1597180068492889,0.96756774187088,0.96756774187088,1.0,1.0,-0.5936682224273682,0.2578027546405792,0.3358654379844665,0.0864233747124672,0.0,0.0,0.1481841653585434,24.734272003173828,25.0,0.942699372768402,-4275.1083984375,36.86419296264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,304.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0953913480043411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185113713145256,0.1185156106948852,-4.238467226969078e-06,0.0,9.681008668849243e-05,0.0,0.0,4.615966320037842,0.0,0.0,0.0,0.2725872695446014,4.0,0.0,1.0
839640,293.1307678222656,297.1499938964844,293.1499938964844,0.0028253223281353,-214.7486724853516,294.98883056640625,0.5480717420578003,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.0482568331062793,293.2411499023437,297.1499938964844,293.1499938964844,0.0038932119496166,-228.6413726806641,296.4224853515625,0.5480717420578003,0.050000000745058,0.0356423296034336,293.1054382324219,297.1499938964844,293.1499938964844,0.0863879472017288,-2145.609375,304.1449890136719,0.786480724811554,0.143197551369667,0.1360706537961959,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.2289096266031265,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9910888671875,292.4421691894531,291.1221008300781,1.0,0.1597180068492889,0.96756774187088,0.96756774187088,1.0,1.0,-0.5936682224273682,0.2578027546405792,0.3358654379844665,0.0864233747124672,0.0,0.0,0.1481841653585434,24.734272003173828,25.0,0.942699372768402,-4275.1083984375,36.86419296264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,304.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0953913480043411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185113713145256,0.1185156106948852,-4.238467226969078e-06,0.0,9.681008668849243e-05,0.0,0.0,4.615966320037842,0.0,0.0,0.0,0.2725872695446014,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.0028332746587693,-215.3460998535156,294.99981689453125,0.5481381416320801,0.050000000745058,0.0458253771066665,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481381416320801,0.050000000745058,0.048256330192089,293.238037109375,297.1499938964844,293.1499938964844,0.0038876216858625,-228.32383728027344,296.41534423828125,0.5481381416320801,0.050000000745058,0.035641960799694,293.1045227050781,297.1499938964844,293.1499938964844,0.0869466438889503,-2156.56103515625,304.1448974609375,0.7879449725151062,0.1439434289932251,0.1367699205875396,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481381416320801,0.050000000745058,0.2289072424173355,291.122314453125,291.1499938964844,271.625,270.077880859375,283.9713439941406,292.4288635253906,291.1224670410156,1.0,0.1597851514816284,0.9677070379257202,0.9677070379257202,1.0,1.0,-0.594502866268158,0.2581636905670166,0.3363392055034637,0.0865826457738876,0.0,0.0,0.1499938517808914,24.728212356567383,25.0,0.9497972130775452,-4293.14794921875,36.9433479309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354553222656,304.3318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.0958210155367851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193540915846824,0.1193583309650421,-4.239862391841598e-06,0.0,9.724614938022567e-05,0.0,0.0,4.6511077880859375,0.0,0.0,0.0,0.2727217972278595,4.0,0.0,1.0
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.0028416037093847,-215.97186279296875,295.01129150390625,0.5482046604156494,0.050000000745058,0.0458249002695083,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482046604156494,0.050000000745058,0.0482558272778987,293.23486328125,297.1499938964844,293.1499938964844,0.0038824649527668,-228.0305938720703,296.40875244140625,0.5482046604156494,0.050000000745058,0.0356415882706642,293.1036071777344,297.1499938964844,293.1499938964844,0.0875131115317344,-2167.669189453125,304.1448059082031,0.7894256114959717,0.1446996480226516,0.1374791264533996,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482046604156494,0.050000000745058,0.2289048582315445,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.95184326171875,292.4159545898437,291.122802734375,1.0,0.1598536670207977,0.967842936515808,0.967842936515808,1.0,1.0,-0.5953495502471924,0.2585293352603912,0.3368201851844787,0.0867450088262558,0.0,0.0,0.1517808884382248,24.72224807739257,25.0,0.9559953212738036,-4311.1611328125,37.02394485473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356384277344,304.3563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.0962483584880828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201921328902244,0.1201963722705841,-4.24125346398796e-06,0.0,9.767985466169192e-05,0.0,0.0,4.686097145080566,0.0,0.0,0.0,0.2728557884693146,4.0,0.0,1.0
