time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839820,293.1197204589844,297.1499938964844,293.1499938964844,0.0028594329487532,-217.31134033203125,295.0358581542969,0.5483378767967224,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378767967224,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038734914269298,-227.5193634033203,296.3973388671875,0.5483378767967224,0.050000000745058,0.0356408432126045,293.1017761230469,297.1499938964844,293.1499938964844,0.0886694267392158,-2190.354736328125,304.14459228515625,0.7924339175224304,0.1462429463863372,0.1389272809028625,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378767967224,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.91357421875,292.3913879394531,291.1235046386719,1.0,0.1599949896335601,0.9681147933006288,0.9681147933006288,1.0,1.0,-0.5970784425735474,0.2592749297618866,0.3378035426139831,0.0870791971683502,0.0,0.0,0.1552847027778625,24.71064758300781,25.0,0.9535108208656312,-4347.0732421875,37.18951797485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,304.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970946475863456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218521893024444,0.1218564361333847,-4.244022420607507e-06,0.0,9.853872325038536e-05,0.0,0.0,4.755537509918213,0.0,0.0,0.0,0.2731218636035919,4.0,0.0,1.0
839880,293.1197204589844,297.1499938964844,293.1499938964844,0.0028594329487532,-217.31134033203125,295.0358581542969,0.5483378767967224,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378767967224,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038734914269298,-227.5193634033203,296.3973388671875,0.5483378767967224,0.050000000745058,0.0356408432126045,293.1017761230469,297.1499938964844,293.1499938964844,0.0886694267392158,-2190.354736328125,304.14459228515625,0.7924339175224304,0.1462429463863372,0.1389272809028625,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378767967224,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.91357421875,292.3913879394531,291.1235046386719,1.0,0.1599949896335601,0.9681147933006288,0.9681147933006288,1.0,1.0,-0.5970784425735474,0.2592749297618866,0.3378035426139831,0.0870791971683502,0.0,0.0,0.1552847027778625,24.71064758300781,25.0,0.9535108208656312,-4347.0732421875,37.18951797485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,304.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970946475863456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218521893024444,0.1218564361333847,-4.244022420607507e-06,0.0,9.853872325038536e-05,0.0,0.0,4.755537509918213,0.0,0.0,0.0,0.2731218636035919,4.0,0.0,1.0
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.0028787807095795,-218.7649383544922,295.0625,0.5484710931777954,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.0482538156211376,293.22216796875,297.1499938964844,293.1499938964844,0.0038662513252347,-227.1057586669922,296.3881530761719,0.5484710931777954,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.0898547768592834,-2213.619873046875,304.1444396972656,0.7954961657524109,0.1478242725133896,0.1404120177030563,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.876220703125,292.36834716796875,291.1241760253906,1.0,0.1601417064666748,0.9683865904808044,0.9683865904808044,1.0,1.0,-0.5988513231277466,0.2600380480289459,0.3388132750988006,0.0874253064393997,0.0,0.0,0.1587001085281372,24.69950294494629,25.0,0.9224515557289124,-4382.8251953125,37.360626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,304.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979287028312683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234918311238288,0.1234960779547691,-4.246772277838318e-06,0.0,9.938517905538902e-05,0.0,0.0,4.824294090270996,0.0,0.0,0.0,0.2733854949474334,4.0,0.0,1.0
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.0028787807095795,-218.7649383544922,295.0625,0.5484710931777954,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.0482538156211376,293.22216796875,297.1499938964844,293.1499938964844,0.0038662513252347,-227.1057586669922,296.3881530761719,0.5484710931777954,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.0898547768592834,-2213.619873046875,304.1444396972656,0.7954961657524109,0.1478242725133896,0.1404120177030563,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.876220703125,292.36834716796875,291.1241760253906,1.0,0.1601417064666748,0.9683865904808044,0.9683865904808044,1.0,1.0,-0.5988513231277466,0.2600380480289459,0.3388132750988006,0.0874253064393997,0.0,0.0,0.1587001085281372,24.69950294494629,25.0,0.9224515557289124,-4382.8251953125,37.360626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,304.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979287028312683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234918311238288,0.1234960779547691,-4.246772277838318e-06,0.0,9.938517905538902e-05,0.0,0.0,4.824294090270996,0.0,0.0,0.0,0.2733854949474334,4.0,0.0,1.0
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.0028996230103075,-220.330810546875,295.0910949707031,0.5486041307449341,0.050000000745058,0.0458220355212688,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.0482528135180473,293.2158203125,297.1499938964844,293.1499938964844,0.003860711120069,-226.7881622314453,296.3811950683594,0.5486041307449341,0.050000000745058,0.0356393605470657,293.0982971191406,297.1499938964844,293.1499938964844,0.0910674408078193,-2237.425537109375,304.1442565917969,0.798603892326355,0.1494408994913101,0.1419306695461273,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8397827148437,292.3467712402344,291.1247863769531,1.0,0.1602935642004013,0.9686521291732788,0.9686521291732788,1.0,1.0,-0.6006649136543274,0.2608172297477722,0.3398477137088775,0.0877826213836669,0.0,0.0,0.1620342582464218,24.68882942199707,25.0,0.8652653694152832,-4418.41796875,37.5369987487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,304.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.098749816417694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251128017902374,0.1251170486211776,-4.249504399922444e-06,0.0,0.0001002185090328,0.0,0.0,4.892434120178223,0.0,0.0,0.0,0.2736469507217407,4.0,0.0,1.0
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.0028996230103075,-220.330810546875,295.0910949707031,0.5486041307449341,0.050000000745058,0.0458220355212688,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.0482528135180473,293.2158203125,297.1499938964844,293.1499938964844,0.003860711120069,-226.7881622314453,296.3811950683594,0.5486041307449341,0.050000000745058,0.0356393605470657,293.0982971191406,297.1499938964844,293.1499938964844,0.0910674408078193,-2237.425537109375,304.1442565917969,0.798603892326355,0.1494408994913101,0.1419306695461273,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8397827148437,292.3467712402344,291.1247863769531,1.0,0.1602935642004013,0.9686521291732788,0.9686521291732788,1.0,1.0,-0.6006649136543274,0.2608172297477722,0.3398477137088775,0.0877826213836669,0.0,0.0,0.1620342582464218,24.68882942199707,25.0,0.8652653694152832,-4418.41796875,37.5369987487793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,304.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.098749816417694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251128017902374,0.1251170486211776,-4.249504399922444e-06,0.0,0.0001002185090328,0.0,0.0,4.892434120178223,0.0,0.0,0.0,0.2736469507217407,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029219794087111,-222.0103912353516,295.1217041015625,0.5487368702888489,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368702888489,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038568887393921,-226.5677795410156,296.3764038085937,0.5487368702888489,0.050000000745058,0.0356386229395866,293.0966186523437,297.1499938964844,293.1499938964844,0.0923067256808281,-2261.751220703125,304.14410400390625,0.8017509579658508,0.1510913968086242,0.1434817910194397,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368702888489,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8041687011719,292.3266296386719,291.1253662109375,1.0,0.1604504138231277,0.9689176082611084,0.9689176082611084,1.0,1.0,-0.6025174856185913,0.2616118192672729,0.3409056663513183,0.0881509035825729,0.0,0.0,0.1652936488389969,24.67863273620605,25.0,0.7865282297134399,-4453.85205078125,37.71851348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94293212890625,304.5373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995577275753021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267168074846267,0.126721054315567,-4.25222151534399e-06,0.0,0.0001010384366963,0.0,0.0,4.960024833679199,0.0,0.0,0.0,0.2739064693450928,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029219794087111,-222.0103912353516,295.1217041015625,0.5487368702888489,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368702888489,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038568887393921,-226.5677795410156,296.3764038085937,0.5487368702888489,0.050000000745058,0.0356386229395866,293.0966186523437,297.1499938964844,293.1499938964844,0.0923067256808281,-2261.751220703125,304.14410400390625,0.8017509579658508,0.1510913968086242,0.1434817910194397,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368702888489,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8041687011719,292.3266296386719,291.1253662109375,1.0,0.1604504138231277,0.9689176082611084,0.9689176082611084,1.0,1.0,-0.6025174856185913,0.2616118192672729,0.3409056663513183,0.0881509035825729,0.0,0.0,0.1652936488389969,24.67863273620605,25.0,0.7865282297134399,-4453.85205078125,37.71851348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94293212890625,304.5373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995577275753021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267168074846267,0.126721054315567,-4.25222151534399e-06,0.0,0.0001010384366963,0.0,0.0,4.960024833679199,0.0,0.0,0.0,0.2739064693450928,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.0029337350279092,-222.8935089111328,295.13775634765625,0.5488030910491943,0.050000000745058,0.0458206161856651,294.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488030910491943,0.050000000745058,0.0482513159513473,293.20623779296875,297.1499938964844,293.1499938964844,0.0038556293584406,-226.49452209472656,296.3748474121094,0.5488030910491943,0.050000000745058,0.0356382578611373,293.0957946777344,297.1499938964844,293.1499938964844,0.0929362177848815,-2274.10400390625,304.14404296875,0.8033375144004822,0.1519289314746856,0.1442691534757614,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488030910491943,0.050000000745058,0.2288834601640701,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.78668212890625,292.3171081542969,291.1256408691406,1.0,0.160530686378479,0.9690503478050232,0.9690503478050232,1.0,1.0,-0.6034579873085022,0.2620147466659546,0.3414432108402252,0.0883390679955482,0.0,0.0,0.1668976694345474,24.673717498779297,25.0,0.7430936694145203,-4471.5126953125,37.8111686706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442749023437,304.55816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.0999568179249763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275132000446319,0.1275174617767334,-4.253575298207579e-06,0.0,0.0001014434674289,0.0,0.0,4.993645668029785,0.0,0.0,0.0,0.2740356028079986,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.0029458517674356,-223.80368041992188,295.154296875,0.5488691926002502,0.050000000745058,0.0458201430737972,294.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488691926002502,0.050000000745058,0.0482508167624473,293.2030639648437,297.1499938964844,293.1499938964844,0.0038547788280993,-226.44444274902344,296.3738098144531,0.5488691926002502,0.050000000745058,0.0356378890573978,293.0950012207031,297.1499938964844,293.1499938964844,0.0935717076063156,-2286.570556640625,304.1439819335937,0.8049308061599731,0.152773916721344,0.1450636088848114,293.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488691926002502,0.050000000745058,0.2288811057806015,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.7694091796875,292.3078918457031,291.1258850097656,1.0,0.1606120616197586,0.9691800475120544,0.9691800475120544,1.0,1.0,-0.6044069528579712,0.2624209821224212,0.3419859707355499,0.0885296761989593,0.0,0.0,0.1684869676828384,24.668909072875977,25.0,0.7000243067741394,-4489.146484375,37.90499114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456481933594,304.57867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1003530472517013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283069252967834,0.1283111870288849,-4.254927262081765e-06,0.0,0.0001018455877783,0.0,0.0,5.027193546295166,0.0,0.0,0.0,0.2741644978523254,4.0,0.0,1.0
840420,293.0912170410156,297.1499938964844,293.1499938964844,0.0029716717544943,-225.73977661132807,295.1896057128906,0.549004852771759,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.549004852771759,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038546158466488,-226.42822265625,296.37384033203125,0.549004852771759,0.050000000745058,0.0356371365487575,293.09332275390625,297.1499938964844,293.1499938964844,0.0948675647377967,-2311.971435546875,304.1438293457031,0.8081358075141907,0.1545081138610839,0.1466861218214035,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.549004852771759,0.050000000745058,0.2288762778043747,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,292.2999267578125,291.1268005371094,1.0,0.1607784628868103,0.9694394469261168,0.9694394469261168,1.0,1.0,-0.6063450574874878,0.2632496654987335,0.3430953919887543,0.0889212563633918,0.0,0.0,0.17157082259655,24.659059524536133,25.0,1.567821025848389,-4523.21044921875,38.09709930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1011360809206962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298736631870269,0.1298779249191284,-4.257622094883118e-06,0.0,0.0001026402678689,0.0,0.0,5.09355354309082,0.0,0.0,0.0,0.2744196951389313,4.0,0.0,1.0
840480,293.0912170410156,297.1499938964844,293.1499938964844,0.0029716717544943,-225.73977661132807,295.1896057128906,0.549004852771759,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.549004852771759,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038546158466488,-226.42822265625,296.37384033203125,0.549004852771759,0.050000000745058,0.0356371365487575,293.09332275390625,297.1499938964844,293.1499938964844,0.0948675647377967,-2311.971435546875,304.1438293457031,0.8081358075141907,0.1545081138610839,0.1466861218214035,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.549004852771759,0.050000000745058,0.2288762778043747,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,292.2999267578125,291.1268005371094,1.0,0.1607784628868103,0.9694394469261168,0.9694394469261168,1.0,1.0,-0.6063450574874878,0.2632496654987335,0.3430953919887543,0.0889212563633918,0.0,0.0,0.17157082259655,24.659059524536133,25.0,1.567821025848389,-4523.21044921875,38.09709930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1011360809206962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298736631870269,0.1298779249191284,-4.257622094883118e-06,0.0,0.0001026402678689,0.0,0.0,5.09355354309082,0.0,0.0,0.0,0.2744196951389313,4.0,0.0,1.0
840540,293.08502197265625,297.1499938964844,293.1499938964844,0.002999558346346,-227.8218994140625,295.2283630371094,0.5491493344306946,0.050000000745058,0.0458181500434875,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491493344306946,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038562542758882,-226.505615234375,296.3770751953125,0.5491493344306946,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962048768997192,-2338.141845703125,304.1436462402344,0.8113572597503662,0.1563031673431396,0.1483687311410904,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491493344306946,0.050000000745058,0.228871151804924,291.1282653808594,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,292.2955017089844,291.1286315917969,1.0,0.1609501093626022,0.9696988463401794,0.9696988463401794,1.0,1.0,-0.6083546876907349,0.2641076445579529,0.344247043132782,0.0893304646015167,0.0,0.0,0.1743563264608383,24.64824867248535,25.0,2.299818992614746,-4555.7587890625,38.29642868041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33984375,18000.0,0.0,0.0,0.1019032001495361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313302516937255,0.131334513425827,-4.26021870225668e-06,0.0,0.0001034187953337,0.0,0.0,5.155487537384033,0.0,0.0,0.0,0.2746590673923492,4.0,0.0,1.0
840600,293.08502197265625,297.1499938964844,293.1499938964844,0.002999558346346,-227.8218994140625,295.2283630371094,0.5491493344306946,0.050000000745058,0.0458181500434875,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491493344306946,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038562542758882,-226.505615234375,296.3770751953125,0.5491493344306946,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962048768997192,-2338.141845703125,304.1436462402344,0.8113572597503662,0.1563031673431396,0.1483687311410904,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491493344306946,0.050000000745058,0.228871151804924,291.1282653808594,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,292.2955017089844,291.1286315917969,1.0,0.1609501093626022,0.9696988463401794,0.9696988463401794,1.0,1.0,-0.6083546876907349,0.2641076445579529,0.344247043132782,0.0893304646015167,0.0,0.0,0.1743563264608383,24.64824867248535,25.0,2.299818992614746,-4555.7587890625,38.29642868041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33984375,18000.0,0.0,0.0,0.1019032001495361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313302516937255,0.131334513425827,-4.26021870225668e-06,0.0,0.0001034187953337,0.0,0.0,5.155487537384033,0.0,0.0,0.0,0.2746590673923492,4.0,0.0,1.0
840660,293.0787658691406,297.1499938964844,293.1499938964844,0.0030290179420262,-230.0237274169922,295.26934814453125,0.549295961856842,0.050000000745058,0.0458171069622039,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.549295961856842,0.050000000745058,0.0482476204633712,293.183349609375,297.1499938964844,293.1499938964844,0.0038597185630351,-226.6891632080078,296.3825378417969,0.549295961856842,0.050000000745058,0.0356355272233486,293.0898132324219,297.1499938964844,293.1499938964844,0.0975798293948173,-2365.011474609375,304.1434631347656,0.8145629167556763,0.1581361144781112,0.1500917971134185,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.549295961856842,0.050000000745058,0.2288659363985061,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,292.2909240722656,291.12994384765625,1.0,0.1611269563436508,0.9699515104293824,0.9699515104293824,1.0,1.0,-0.6104127764701843,0.2649851143360138,0.3454276621341705,0.0897524207830429,0.0,0.0,0.1769543290138244,24.63753890991211,25.0,1.723962426185608,-4586.9765625,38.50172805786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,304.6895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.689453125,18000.0,0.0,0.0,0.1026489064097404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326799094676971,0.1326841711997985,-4.262623860995518e-06,0.0,0.000104175589513,0.0,0.0,5.212990760803223,0.0,0.0,0.0,0.2748817205429077,4.0,0.0,1.0
840720,293.0787658691406,297.1499938964844,293.1499938964844,0.0030290179420262,-230.0237274169922,295.26934814453125,0.549295961856842,0.050000000745058,0.0458171069622039,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.549295961856842,0.050000000745058,0.0482476204633712,293.183349609375,297.1499938964844,293.1499938964844,0.0038597185630351,-226.6891632080078,296.3825378417969,0.549295961856842,0.050000000745058,0.0356355272233486,293.0898132324219,297.1499938964844,293.1499938964844,0.0975798293948173,-2365.011474609375,304.1434631347656,0.8145629167556763,0.1581361144781112,0.1500917971134185,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.549295961856842,0.050000000745058,0.2288659363985061,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,292.2909240722656,291.12994384765625,1.0,0.1611269563436508,0.9699515104293824,0.9699515104293824,1.0,1.0,-0.6104127764701843,0.2649851143360138,0.3454276621341705,0.0897524207830429,0.0,0.0,0.1769543290138244,24.63753890991211,25.0,1.723962426185608,-4586.9765625,38.50172805786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,304.6895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.689453125,18000.0,0.0,0.0,0.1026489064097404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326799094676971,0.1326841711997985,-4.262623860995518e-06,0.0,0.000104175589513,0.0,0.0,5.212990760803223,0.0,0.0,0.0,0.2748817205429077,4.0,0.0,1.0
840780,293.072509765625,297.1499938964844,293.1499938964844,0.0030602698680013,-232.3648223876953,295.3119812011719,0.5494412779808044,0.050000000745058,0.0458160787820816,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494412779808044,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.0038651057984679,-226.987548828125,296.3898620605469,0.5494412779808044,0.050000000745058,0.0356347262859344,293.0881652832031,297.1499938964844,293.1499938964844,0.0989874154329299,-2392.471435546875,304.143310546875,0.8177431225776672,0.1599976122379303,0.1518436223268509,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494412779808044,0.050000000745058,0.2288607954978943,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,292.2862854003906,291.1304626464844,1.0,0.1613087952136993,0.9702041745185852,0.9702041745185852,1.0,1.0,-0.6125054359436035,0.2658763229846954,0.3466291427612304,0.0901843085885047,0.0,0.0,0.1795153617858886,24.627466201782227,25.0,0.7951129078865051,-4618.119140625,38.71215438842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603576660156,304.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.751953125,18000.0,0.0,0.0,0.1033697873353958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340072602033615,0.1340115219354629,-4.2649371607694775e-06,0.0,0.000104907194327,0.0,0.0,5.269588470458984,0.0,0.0,0.0,0.2751000821590423,4.0,0.0,1.0
840840,293.072509765625,297.1499938964844,293.1499938964844,0.0030602698680013,-232.3648223876953,295.3119812011719,0.5494412779808044,0.050000000745058,0.0458160787820816,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494412779808044,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.0038651057984679,-226.987548828125,296.3898620605469,0.5494412779808044,0.050000000745058,0.0356347262859344,293.0881652832031,297.1499938964844,293.1499938964844,0.0989874154329299,-2392.471435546875,304.143310546875,0.8177431225776672,0.1599976122379303,0.1518436223268509,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494412779808044,0.050000000745058,0.2288607954978943,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,292.2862854003906,291.1304626464844,1.0,0.1613087952136993,0.9702041745185852,0.9702041745185852,1.0,1.0,-0.6125054359436035,0.2658763229846954,0.3466291427612304,0.0901843085885047,0.0,0.0,0.1795153617858886,24.627466201782227,25.0,0.7951129078865051,-4618.119140625,38.71215438842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603576660156,304.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.751953125,18000.0,0.0,0.0,0.1033697873353958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340072602033615,0.1340115219354629,-4.2649371607694775e-06,0.0,0.000104907194327,0.0,0.0,5.269588470458984,0.0,0.0,0.0,0.2751000821590423,4.0,0.0,1.0
840900,293.0693664550781,297.1499938964844,293.1499938964844,0.0030765384435653,-233.5846710205078,295.3339538574219,0.5495131611824036,0.050000000745058,0.0458155684173107,294.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495131611824036,0.050000000745058,0.0482459999620914,293.1733703613281,297.1499938964844,293.1499938964844,0.0038685102481395,-227.1785888671875,296.394287109375,0.5495131611824036,0.050000000745058,0.0356343314051628,293.0873718261719,297.1499938964844,293.1499938964844,0.099701851606369,-2406.385009765625,304.1432189941406,0.8193249702453613,0.1609376221895218,0.1527286320924759,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495131611824036,0.050000000745058,0.2288582473993301,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,292.2839660644531,291.1305236816406,1.0,0.1614014953374862,0.9703304767608644,0.9703304767608644,1.0,1.0,-0.6135627627372742,0.2663262486457824,0.3472365140914917,0.0904035493731498,0.0,0.0,0.1808034479618072,24.62271308898925,25.0,0.3973490595817566,-4633.8544921875,38.81914520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628295898437,304.7362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.720703125,18000.0,0.0,0.0,0.1037215515971183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346769481897354,0.1346812099218368,-4.266093583282782e-06,0.0,0.0001052641891874,0.0,0.0,5.2981719970703125,0.0,0.0,0.0,0.2752101719379425,4.0,0.0,1.0
840960,293.0662536621094,297.1499938964844,293.1499938964844,0.0030931853689253,-234.8331298828125,295.3563537597656,0.5495845079421997,0.050000000745058,0.0458150617778301,294.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495845079421997,0.050000000745058,0.0482454672455787,293.1700439453125,297.1499938964844,293.1499938964844,0.0038723486941307,-227.3948211669922,296.399169921875,0.5495845079421997,0.050000000745058,0.0356339365243911,293.0865783691406,297.1499938964844,293.1499938964844,0.1004223600029945,-2420.3974609375,304.1431579589844,0.8209020495414734,0.1618829816579818,0.1536187976598739,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495845079421997,0.050000000745058,0.2288557291030883,291.1305236816406,291.1499938964844,271.0299987792969,269.7071838378906,283.6347045898437,292.2816162109375,291.1304931640625,1.0,0.1614952385425567,0.9704527258872986,0.9704527258872986,1.0,1.0,-0.6146262884140015,0.2667785584926605,0.3478477299213409,0.0906246826052665,0.0,0.0,0.1821016520261764,24.61813163757324,25.0,0.0752946957945823,-4649.7353515625,38.927188873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652709960937,304.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6640625,18000.0,0.0,0.0,0.1040687710046768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353542655706405,0.1353585422039032,-4.267260919732507e-06,0.0,0.0001056165710906,0.0,0.0,5.327105522155762,0.0,0.0,0.0,0.2753215730190277,4.0,0.0,1.0
841020,293.06005859375,297.1499938964844,293.1499938964844,0.0031276550143957,-237.4179077148437,295.40252685546875,0.5497257113456726,0.050000000745058,0.0458140634000301,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497257113456726,0.050000000745058,0.0482444167137146,293.1634216308594,297.1499938964844,293.1499938964844,0.0038813550490885,-227.9034576416016,296.4105224609375,0.5497257113456726,0.050000000745058,0.035633161664009,293.0851135253906,297.1499938964844,293.1499938964844,0.1018807366490364,-2448.695556640625,304.1430053710937,0.8240472674369812,0.1637893170118332,0.155414268374443,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497257113456726,0.050000000745058,0.2288507372140884,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,292.2768859863281,291.1302795410156,1.0,0.161685824394226,0.9706971645355223,0.9706971645355223,1.0,1.0,-0.6167716979980469,0.2676903307437897,0.3490813374519348,0.0910727083683013,0.0,0.0,0.1847350448369979,24.609495162963867,25.0,-0.3167325556278229,-4681.97509765625,39.14643859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.505859375,18000.0,0.0,0.0,0.1047524064779281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367374807596206,0.1367417424917221,-4.269643795851152e-06,0.0,0.0001063103773049,0.0,0.0,5.386280536651611,0.0,0.0,0.0,0.2755493819713592,4.0,0.0,1.0
841080,293.06005859375,297.1499938964844,293.1499938964844,0.0031276550143957,-237.4179077148437,295.40252685546875,0.5497257113456726,0.050000000745058,0.0458140634000301,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497257113456726,0.050000000745058,0.0482444167137146,293.1634216308594,297.1499938964844,293.1499938964844,0.0038813550490885,-227.9034576416016,296.4105224609375,0.5497257113456726,0.050000000745058,0.035633161664009,293.0851135253906,297.1499938964844,293.1499938964844,0.1018807366490364,-2448.695556640625,304.1430053710937,0.8240472674369812,0.1637893170118332,0.155414268374443,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497257113456726,0.050000000745058,0.2288507372140884,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,292.2768859863281,291.1302795410156,1.0,0.161685824394226,0.9706971645355223,0.9706971645355223,1.0,1.0,-0.6167716979980469,0.2676903307437897,0.3490813374519348,0.0910727083683013,0.0,0.0,0.1847350448369979,24.609495162963867,25.0,-0.3167325556278229,-4681.97509765625,39.14643859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.505859375,18000.0,0.0,0.0,0.1047524064779281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367374807596206,0.1367417424917221,-4.269643795851152e-06,0.0,0.0001063103773049,0.0,0.0,5.386280536651611,0.0,0.0,0.0,0.2755493819713592,4.0,0.0,1.0
841140,293.0539245605469,297.1499938964844,293.1499938964844,0.0031636427156627,-240.1143341064453,295.4506530761719,0.5498650074005127,0.050000000745058,0.0458130799233913,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498650074005127,0.050000000745058,0.0482433810830116,293.1568298339844,297.1499938964844,293.1499938964844,0.0038920801598578,-228.5092010498047,296.4240417480469,0.5498650074005127,0.050000000745058,0.0356323942542076,293.083740234375,297.1499938964844,293.1499938964844,0.103359580039978,-2477.302734375,304.14288330078125,0.8271868228912354,0.1657147854566574,0.1572281867265701,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498650074005127,0.050000000745058,0.2288458198308944,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,292.27215576171875,291.1300048828125,1.0,0.1618802696466446,0.9709416031837464,0.9709416031837464,1.0,1.0,-0.6189393401145935,0.2686107754707336,0.3503285348415375,0.0915279388427734,0.0,0.0,0.1874134093523025,24.601503372192383,25.0,-0.430700808763504,-4714.79638671875,39.36965560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735412597656,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.337890625,18000.0,0.0,0.0,0.1054280698299408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381595283746719,0.1381637901067733,-4.272104433766799e-06,0.0,0.0001069960926542,0.0,0.0,5.44725227355957,0.0,0.0,0.0,0.2757842242717743,4.0,0.0,1.0
841200,293.0539245605469,297.1499938964844,293.1499938964844,0.0031636427156627,-240.1143341064453,295.4506530761719,0.5498650074005127,0.050000000745058,0.0458130799233913,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498650074005127,0.050000000745058,0.0482433810830116,293.1568298339844,297.1499938964844,293.1499938964844,0.0038920801598578,-228.5092010498047,296.4240417480469,0.5498650074005127,0.050000000745058,0.0356323942542076,293.083740234375,297.1499938964844,293.1499938964844,0.103359580039978,-2477.302734375,304.14288330078125,0.8271868228912354,0.1657147854566574,0.1572281867265701,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498650074005127,0.050000000745058,0.2288458198308944,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,292.27215576171875,291.1300048828125,1.0,0.1618802696466446,0.9709416031837464,0.9709416031837464,1.0,1.0,-0.6189393401145935,0.2686107754707336,0.3503285348415375,0.0915279388427734,0.0,0.0,0.1874134093523025,24.601503372192383,25.0,-0.430700808763504,-4714.79638671875,39.36965560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735412597656,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.337890625,18000.0,0.0,0.0,0.1054280698299408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381595283746719,0.1381637901067733,-4.272104433766799e-06,0.0,0.0001069960926542,0.0,0.0,5.44725227355957,0.0,0.0,0.0,0.2757842242717743,4.0,0.0,1.0
841260,293.0478515625,297.1499938964844,293.1499938964844,0.0032011810690164,-242.92333984375,295.50079345703125,0.5500024557113647,0.050000000745058,0.0458121113479137,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500024557113647,0.050000000745058,0.0482423566281795,293.1502685546875,297.1499938964844,293.1499938964844,0.0039045638404786,-229.213134765625,296.4398803710937,0.5500024557113647,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048574149608612,-2506.185791015625,304.14276123046875,0.8303287029266357,0.1676587015390396,0.1590598076581955,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500024557113647,0.050000000745058,0.2288409769535064,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,292.2673645019531,291.1297607421875,1.0,0.1620784252882003,0.9711796045303344,0.9711796045303344,1.0,1.0,-0.6211283802986145,0.2695395052433014,0.3515888750553131,0.091990016400814,0.0,0.0,0.1901257783174514,24.59413146972656,25.0,-0.3763941824436188,-4748.07421875,39.59675979614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.1061031892895698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396165490150451,0.1396208256483078,-4.2746441977215e-06,0.0,0.0001076812477549,0.0,0.0,5.509877681732178,0.0,0.0,0.0,0.2760257124900818,4.0,0.0,1.0
841320,293.0478515625,297.1499938964844,293.1499938964844,0.0032011810690164,-242.92333984375,295.50079345703125,0.5500024557113647,0.050000000745058,0.0458121113479137,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500024557113647,0.050000000745058,0.0482423566281795,293.1502685546875,297.1499938964844,293.1499938964844,0.0039045638404786,-229.213134765625,296.4398803710937,0.5500024557113647,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048574149608612,-2506.185791015625,304.14276123046875,0.8303287029266357,0.1676587015390396,0.1590598076581955,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500024557113647,0.050000000745058,0.2288409769535064,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,292.2673645019531,291.1297607421875,1.0,0.1620784252882003,0.9711796045303344,0.9711796045303344,1.0,1.0,-0.6211283802986145,0.2695395052433014,0.3515888750553131,0.091990016400814,0.0,0.0,0.1901257783174514,24.59413146972656,25.0,-0.3763941824436188,-4748.07421875,39.59675979614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.1061031892895698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396165490150451,0.1396208256483078,-4.2746441977215e-06,0.0,0.0001076812477549,0.0,0.0,5.509877681732178,0.0,0.0,0.0,0.2760257124900818,4.0,0.0,1.0
841380,293.0418395996094,297.1499938964844,293.1499938964844,0.0032401606440544,-245.8358459472656,295.5528869628906,0.550138533115387,0.050000000745058,0.0458111502230167,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.550138533115387,0.050000000745058,0.0482413470745086,293.1437072753906,297.1499938964844,293.1499938964844,0.0039186915382742,-230.0082855224609,296.4578552246094,0.550138533115387,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.1063720732927322,-2535.301513671875,304.14263916015625,0.8334770798683167,0.1696187108755111,0.1609069108963012,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.550138533115387,0.050000000745058,0.2288361936807632,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,292.2625732421875,291.12957763671875,1.0,0.1622798293828964,0.9714176654815674,0.9714176654815674,1.0,1.0,-0.6233360767364502,0.2704754471778869,0.3528606295585632,0.0924584046006202,0.0,0.0,0.1928577721118927,24.587276458740234,25.0,-0.270337164402008,-4781.6728515625,39.82738494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.1067844107747078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411010175943374,0.1411052942276001,-4.277249900042079e-06,0.0,0.0001083726019714,0.0,0.0,5.573843002319336,0.0,0.0,0.0,0.2762726843357086,4.0,0.0,1.0
841440,293.0418395996094,297.1499938964844,293.1499938964844,0.0032401606440544,-245.8358459472656,295.5528869628906,0.550138533115387,0.050000000745058,0.0458111502230167,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.550138533115387,0.050000000745058,0.0482413470745086,293.1437072753906,297.1499938964844,293.1499938964844,0.0039186915382742,-230.0082855224609,296.4578552246094,0.550138533115387,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.1063720732927322,-2535.301513671875,304.14263916015625,0.8334770798683167,0.1696187108755111,0.1609069108963012,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.550138533115387,0.050000000745058,0.2288361936807632,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,292.2625732421875,291.12957763671875,1.0,0.1622798293828964,0.9714176654815674,0.9714176654815674,1.0,1.0,-0.6233360767364502,0.2704754471778869,0.3528606295585632,0.0924584046006202,0.0,0.0,0.1928577721118927,24.587276458740234,25.0,-0.270337164402008,-4781.6728515625,39.82738494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.1067844107747078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411010175943374,0.1411052942276001,-4.277249900042079e-06,0.0,0.0001083726019714,0.0,0.0,5.573843002319336,0.0,0.0,0.0,0.2762726843357086,4.0,0.0,1.0
841500,293.0388488769531,297.1499938964844,293.1499938964844,0.0032602092251181,-247.33209228515625,295.5796813964844,0.5502060651779175,0.050000000745058,0.0458106771111488,294.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502060651779175,0.050000000745058,0.0482408478856086,293.1404724121094,297.1499938964844,293.1499938964844,0.0039263954386115,-230.44129943847656,296.4677124023437,0.5502060651779175,0.050000000745058,0.035630527883768,293.08062744140625,297.1499938964844,293.1499938964844,0.1071356087923049,-2549.944091796875,304.1426086425781,0.835055410861969,0.1706045866012573,0.1618361175060272,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502060651779175,0.050000000745058,0.2288338094949722,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,292.2601623535156,291.1295166015625,1.0,0.1623817384243011,0.9715366959571838,0.9715366959571838,1.0,1.0,-0.6244467496871948,0.2709460854530334,0.3535006940364837,0.092694915831089,0.0,0.0,0.1942285746335983,24.584041595458984,25.0,-0.217243492603302,-4798.56640625,39.94400787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977294921875,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.998046875,18000.0,0.0,0.0,0.1071290597319603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418522000312805,0.1418564915657043,-4.278576398064615e-06,0.0,0.0001087223718059,0.0,0.0,5.606274604797363,0.0,0.0,0.0,0.2763980031013489,4.0,0.0,1.0
841560,293.0358581542969,297.1499938964844,293.1499938964844,0.0032806168310344,-248.8539276123047,295.6069641113281,0.5502732992172241,0.050000000745058,0.0458102039992809,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502732992172241,0.050000000745058,0.0482403486967086,293.13720703125,297.1499938964844,293.1499938964844,0.0039345091208815,-230.89700317382807,296.4781188964844,0.5502732992172241,0.050000000745058,0.0356301590800285,293.0800476074219,297.1499938964844,293.1499938964844,0.1079030185937881,-2564.63818359375,304.1425476074219,0.8366368412971497,0.1715940684080124,0.1627687364816665,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502732992172241,0.050000000745058,0.2288314551115036,291.1294860839844,291.1499938964844,270.7466735839844,269.53033447265625,283.5021057128906,292.2577514648437,291.1294860839844,1.0,0.1624843627214431,0.9716525077819824,0.9716525077819824,1.0,1.0,-0.6255615949630737,0.2714182436466217,0.3541433215141296,0.0929328128695488,0.0,0.0,0.1956014335155487,24.58091926574707,25.0,-0.1707453280687332,-4815.5146484375,40.06144714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,304.9031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94140625,18000.0,0.0,0.0,0.1074769869446754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426086276769638,0.1426129192113876,-4.279916083760327e-06,0.0,0.0001090754813048,0.0,0.0,5.638973712921143,0.0,0.0,0.0,0.2765244245529175,4.0,0.0,1.0
