time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841620,293.02996826171875,297.1499938964844,293.1499938964844,0.0033225361257791,-251.97604370117188,295.6629638671875,0.5504069924354553,0.050000000745058,0.0458092652261257,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504069924354553,0.050000000745058,0.0482393614947795,293.1307373046875,297.1499938964844,293.1499938964844,0.0039520016871392,-231.87828063964844,296.50054931640625,0.5504069924354553,0.050000000745058,0.03562942892313,293.0789794921875,297.1499938964844,293.1499938964844,0.1094495356082916,-2594.18115234375,304.1424560546875,0.8398109674453735,0.1735836118459701,0.1646441519260406,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504069924354553,0.050000000745058,0.2288267612457275,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,292.2528991699219,291.1294250488281,1.0,0.1626917570829391,0.9718841910362244,0.9718841910362244,1.0,1.0,-0.6278034448623657,0.272367388010025,0.3554360568523407,0.0934128686785698,0.0,0.0,0.1983518004417419,24.575000762939453,25.0,-0.1014716327190399,-4849.56982421875,40.298770904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,304.93096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.1081846579909324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441363543272018,0.1441406309604644,-4.282635472918628e-06,0.0,0.000109793676529,0.0,0.0,5.705143928527832,0.0,0.0,0.0,0.2767805159091949,4.0,0.0,1.0
841680,293.02996826171875,297.1499938964844,293.1499938964844,0.0033225361257791,-251.97604370117188,295.6629638671875,0.5504069924354553,0.050000000745058,0.0458092652261257,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504069924354553,0.050000000745058,0.0482393614947795,293.1307373046875,297.1499938964844,293.1499938964844,0.0039520016871392,-231.87828063964844,296.50054931640625,0.5504069924354553,0.050000000745058,0.03562942892313,293.0789794921875,297.1499938964844,293.1499938964844,0.1094495356082916,-2594.18115234375,304.1424560546875,0.8398109674453735,0.1735836118459701,0.1646441519260406,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504069924354553,0.050000000745058,0.2288267612457275,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,292.2528991699219,291.1294250488281,1.0,0.1626917570829391,0.9718841910362244,0.9718841910362244,1.0,1.0,-0.6278034448623657,0.272367388010025,0.3554360568523407,0.0934128686785698,0.0,0.0,0.1983518004417419,24.575000762939453,25.0,-0.1014716327190399,-4849.56982421875,40.298770904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,304.93096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.1081846579909324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441363543272018,0.1441406309604644,-4.282635472918628e-06,0.0,0.000109793676529,0.0,0.0,5.705143928527832,0.0,0.0,0.0,0.2767805159091949,4.0,0.0,1.0
841740,293.0241394042969,297.1499938964844,293.1499938964844,0.0033659092150628,-255.2009429931641,295.7208557128906,0.5505397319793701,0.050000000745058,0.0458083339035511,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505397319793701,0.050000000745058,0.048238381743431,293.1242980957031,297.1499938964844,293.1499938964844,0.0039711617864668,-232.9515838623047,296.525146484375,0.5505397319793701,0.050000000745058,0.0356287024915218,293.0780029296875,297.1499938964844,293.1499938964844,0.1110109686851501,-2623.91748046875,304.1423645019531,0.8430015444755554,0.1755863279104232,0.1665321588516235,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505397319793701,0.050000000745058,0.228822112083435,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,292.248046875,291.1293640136719,1.0,0.1629018485546112,0.9721158146858216,0.9721158146858216,1.0,1.0,-0.6300604939460754,0.2733224034309387,0.3567381203174591,0.0938983187079429,0.0,0.0,0.2011062800884246,24.569480895996094,25.0,-0.0561548508703708,-4883.84228515625,40.53921127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1089096963405609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456827968358993,0.1456870883703231,-4.285405339032877e-06,0.0,0.0001105294941226,0.0,0.0,5.772301197052002,0.0,0.0,0.0,0.2770406603813171,4.0,0.0,1.0
841800,293.0241394042969,297.1499938964844,293.1499938964844,0.0033659092150628,-255.2009429931641,295.7208557128906,0.5505397319793701,0.050000000745058,0.0458083339035511,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505397319793701,0.050000000745058,0.048238381743431,293.1242980957031,297.1499938964844,293.1499938964844,0.0039711617864668,-232.9515838623047,296.525146484375,0.5505397319793701,0.050000000745058,0.0356287024915218,293.0780029296875,297.1499938964844,293.1499938964844,0.1110109686851501,-2623.91748046875,304.1423645019531,0.8430015444755554,0.1755863279104232,0.1665321588516235,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505397319793701,0.050000000745058,0.228822112083435,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,292.248046875,291.1293640136719,1.0,0.1629018485546112,0.9721158146858216,0.9721158146858216,1.0,1.0,-0.6300604939460754,0.2733224034309387,0.3567381203174591,0.0938983187079429,0.0,0.0,0.2011062800884246,24.569480895996094,25.0,-0.0561548508703708,-4883.84228515625,40.53921127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1089096963405609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456827968358993,0.1456870883703231,-4.285405339032877e-06,0.0,0.0001105294941226,0.0,0.0,5.772301197052002,0.0,0.0,0.0,0.2770406603813171,4.0,0.0,1.0
841860,293.01837158203125,297.1499938964844,293.1499938964844,0.0034107193350791,-258.526611328125,295.78057861328125,0.5506717562675476,0.050000000745058,0.0458074063062667,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506717562675476,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.0039919731207191,-234.1156311035156,296.5518493652344,0.5506717562675476,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125866323709487,-2653.8330078125,304.14227294921875,0.846209704875946,0.1776012629270553,0.1684318482875824,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506717562675476,0.050000000745058,0.2288174778223037,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,292.2431640625,291.1293640136719,1.0,0.1631144136190414,0.9723397493362428,0.9723397493362428,1.0,1.0,-0.6323316693305969,0.2742827832698822,0.3580488860607147,0.0943887308239936,0.0,0.0,0.2038622200489044,24.56431579589844,25.0,-0.0195880811661481,-4918.34375,40.78263092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1096530556678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472467631101608,0.1472510546445846,-4.288223408366321e-06,0.0,0.0001112839163397,0.0,0.0,5.840400218963623,0.0,0.0,0.0,0.2773047685623169,4.0,0.0,1.0
841920,293.01837158203125,297.1499938964844,293.1499938964844,0.0034107193350791,-258.526611328125,295.78057861328125,0.5506717562675476,0.050000000745058,0.0458074063062667,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506717562675476,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.0039919731207191,-234.1156311035156,296.5518493652344,0.5506717562675476,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125866323709487,-2653.8330078125,304.14227294921875,0.846209704875946,0.1776012629270553,0.1684318482875824,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506717562675476,0.050000000745058,0.2288174778223037,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,292.2431640625,291.1293640136719,1.0,0.1631144136190414,0.9723397493362428,0.9723397493362428,1.0,1.0,-0.6323316693305969,0.2742827832698822,0.3580488860607147,0.0943887308239936,0.0,0.0,0.2038622200489044,24.56431579589844,25.0,-0.0195880811661481,-4918.34375,40.78263092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1096530556678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472467631101608,0.1472510546445846,-4.288223408366321e-06,0.0,0.0001112839163397,0.0,0.0,5.840400218963623,0.0,0.0,0.0,0.2773047685623169,4.0,0.0,1.0
841980,293.0126647949219,297.1499938964844,293.1499938964844,0.0034570032730698,-261.9550170898437,295.8421630859375,0.5508031845092773,0.050000000745058,0.045806486159563,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508031845092773,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.0040144631639122,-235.3716583251953,296.5807189941406,0.5508031845092773,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141761690378189,-2683.92041015625,304.1422119140625,0.8494361042976379,0.1796278208494186,0.1703425943851471,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508031845092773,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,292.23828125,291.1293334960937,1.0,0.1633293330669403,0.9725636839866638,0.9725636839866638,1.0,1.0,-0.6346161365509033,0.2752483189105987,0.3593677878379822,0.0948840007185936,0.0,0.0,0.2066179364919662,24.559478759765625,25.0,-0.0315776728093624,-4952.87841796875,41.02893829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,305.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1104149296879768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488270610570907,0.1488313525915146,-4.291088771424256e-06,0.0,0.0001120571178034,0.0,0.0,5.909397602081299,0.0,0.0,0.0,0.2775726318359375,4.0,0.0,1.0
842040,293.0126647949219,297.1499938964844,293.1499938964844,0.0034570032730698,-261.9550170898437,295.8421630859375,0.5508031845092773,0.050000000745058,0.045806486159563,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508031845092773,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.0040144631639122,-235.3716583251953,296.5807189941406,0.5508031845092773,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141761690378189,-2683.92041015625,304.1422119140625,0.8494361042976379,0.1796278208494186,0.1703425943851471,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508031845092773,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,292.23828125,291.1293334960937,1.0,0.1633293330669403,0.9725636839866638,0.9725636839866638,1.0,1.0,-0.6346161365509033,0.2752483189105987,0.3593677878379822,0.0948840007185936,0.0,0.0,0.2066179364919662,24.559478759765625,25.0,-0.0315776728093624,-4952.87841796875,41.02893829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,305.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1104149296879768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488270610570907,0.1488313525915146,-4.291088771424256e-06,0.0,0.0001120571178034,0.0,0.0,5.909397602081299,0.0,0.0,0.0,0.2775726318359375,4.0,0.0,1.0
842100,293.00982666015625,297.1499938964844,293.1499938964844,0.0034806714393198,-263.7060546875,295.8736267089844,0.5508686304092407,0.050000000745058,0.0458060279488563,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508686304092407,0.050000000745058,0.0482359565794467,293.1083374023437,297.1499938964844,293.1499938964844,0.0040263384580612,-236.03453063964844,296.595947265625,0.5508686304092407,0.050000000745058,0.0356269106268882,293.07574462890625,297.1499938964844,293.1499938964844,0.1149766072630882,-2699.037841796875,304.1421813964844,0.8510562777519226,0.1806453317403793,0.1713020205497741,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508686304092407,0.050000000745058,0.2288106083869934,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,292.23583984375,291.1292724609375,1.0,0.1634376496076584,0.9726756811141968,0.9726756811141968,1.0,1.0,-0.6357632875442505,0.2757330238819122,0.3600302338600158,0.0951334238052368,0.0,0.0,0.2080024480819702,24.557172775268555,25.0,-0.1577284932136535,-4970.03125,41.153167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96484375,305.022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5,18000.0,0.0,0.0,0.1108022704720497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149625077843666,0.1496293693780899,-4.292539870220935e-06,0.0,0.0001124502232414,0.0,0.0,5.944307804107666,0.0,0.0,0.0,0.2777082622051239,4.0,0.0,1.0
842160,293.00701904296875,297.1499938964844,293.1499938964844,0.0035047323908656,-265.4844665527344,295.905517578125,0.5509340167045593,0.050000000745058,0.0458055734634399,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509340167045593,0.050000000745058,0.0482354722917079,293.10516357421875,297.1499938964844,293.1499938964844,0.0040386556647717,-236.72171020507807,296.6116943359375,0.5509340167045593,0.050000000745058,0.0356265567243099,293.0753479003906,297.1499938964844,293.1499938964844,0.1157806366682052,-2714.201171875,304.1421203613281,0.8526811003684998,0.181665614247322,0.1722640246152877,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509340167045593,0.050000000745058,0.2288083285093307,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,292.2333679199219,291.12921142578125,1.0,0.1635465174913406,0.9727841019630432,0.9727841019630432,1.0,1.0,-0.6369134783744812,0.2762188613414764,0.3606945872306824,0.0953839272260665,0.0,0.0,0.2093971818685531,24.554941177368164,25.0,-0.0781556293368339,-4988.10791015625,41.27809143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96295166015625,305.0350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.1111936420202255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504328250885009,0.1504371166229248,-4.2940077946695965e-06,0.0,0.0001128474104916,0.0,0.0,5.979685783386231,0.0,0.0,0.0,0.2778457105159759,4.0,0.0,1.0
842220,293.0014343261719,297.1499938964844,293.1499938964844,0.0035538205411285,-269.0979309082031,295.9710693359375,0.5510646104812622,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510646104812622,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.004064398817718,-238.1483459472656,296.6451110839844,0.5510646104812622,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173896342515945,-2744.460205078125,304.1420593261719,0.8559435606002808,0.1837136149406433,0.1741952002048492,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510646104812622,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,292.2284545898437,291.1300964355469,1.0,0.1637657582759857,0.9730010032653807,0.9730010032653807,1.0,1.0,-0.6392225027084351,0.277193933725357,0.3620285987854004,0.0958881974220275,0.0,0.0,0.2120683789253235,24.550655364990234,25.0,1.5148353576660156,-5027.05712890625,41.52993392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95855712890625,305.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.1119946166872978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520288437604904,0.1520331501960754,-4.296977294870885e-06,0.0,0.0001136603023041,0.0,0.0,6.0498127937316895,0.0,0.0,0.0,0.2781186699867248,4.0,0.0,1.0
842280,293.0014343261719,297.1499938964844,293.1499938964844,0.0035538205411285,-269.0979309082031,295.9710693359375,0.5510646104812622,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510646104812622,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.004064398817718,-238.1483459472656,296.6451110839844,0.5510646104812622,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173896342515945,-2744.460205078125,304.1420593261719,0.8559435606002808,0.1837136149406433,0.1741952002048492,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510646104812622,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,292.2284545898437,291.1300964355469,1.0,0.1637657582759857,0.9730010032653807,0.9730010032653807,1.0,1.0,-0.6392225027084351,0.277193933725357,0.3620285987854004,0.0958881974220275,0.0,0.0,0.2120683789253235,24.550655364990234,25.0,1.5148353576660156,-5027.05712890625,41.52993392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95855712890625,305.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.1119946166872978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520288437604904,0.1520331501960754,-4.296977294870885e-06,0.0,0.0001136603023041,0.0,0.0,6.0498127937316895,0.0,0.0,0.0,0.2781186699867248,4.0,0.0,1.0
842340,292.99591064453125,297.1499938964844,293.1499938964844,0.0036042321007698,-272.7865600585937,296.03924560546875,0.5511947870254517,0.050000000745058,0.0458037555217742,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511947870254517,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.0040915911085903,-239.6409606933593,296.6814270019531,0.5511947870254517,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189970672130584,-2774.575927734375,304.1420288085937,0.859221875667572,0.1857709139585495,0.1761353313922882,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511947870254517,0.050000000745058,0.2287992388010025,291.1317749023437,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,292.2235107421875,291.1321716308594,1.0,0.1639869660139084,0.9732179045677184,0.9732179045677184,1.0,1.0,-0.641542375087738,0.2781732082366943,0.3633691668510437,0.0963966101408004,0.0,0.0,0.2143632471561432,24.54662322998047,25.0,2.4704370498657227,-5063.3974609375,41.78438186645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,305.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.1128253862261772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534470170736313,0.1534513086080551,-4.299772626836784e-06,0.0,0.0001145034184446,0.0,0.0,6.112488269805908,0.0,0.0,0.0,0.2783648073673248,4.0,0.0,1.0
842400,292.99591064453125,297.1499938964844,293.1499938964844,0.0036042321007698,-272.7865600585937,296.03924560546875,0.5511947870254517,0.050000000745058,0.0458037555217742,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511947870254517,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.0040915911085903,-239.6409606933593,296.6814270019531,0.5511947870254517,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189970672130584,-2774.575927734375,304.1420288085937,0.859221875667572,0.1857709139585495,0.1761353313922882,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511947870254517,0.050000000745058,0.2287992388010025,291.1317749023437,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,292.2235107421875,291.1321716308594,1.0,0.1639869660139084,0.9732179045677184,0.9732179045677184,1.0,1.0,-0.641542375087738,0.2781732082366943,0.3633691668510437,0.0963966101408004,0.0,0.0,0.2143632471561432,24.54662322998047,25.0,2.4704370498657227,-5063.3974609375,41.78438186645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,305.06494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.1128253862261772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534470170736313,0.1534513086080551,-4.299772626836784e-06,0.0,0.0001145034184446,0.0,0.0,6.112488269805908,0.0,0.0,0.0,0.2783648073673248,4.0,0.0,1.0
842460,292.990478515625,297.1499938964844,293.1499938964844,0.0036558634601533,-276.56451416015625,296.1086120605469,0.5513245463371277,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513245463371277,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041203740984201,-241.2271881103516,296.71929931640625,0.5513245463371277,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.12062519043684,-2805.010009765625,304.1419677734375,0.8625136613845825,0.1878366768360138,0.1780835092067718,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513245463371277,0.050000000745058,0.2287947237491607,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,292.2185974121094,291.1330871582031,1.0,0.1642099916934967,0.9734284281730652,0.9734284281730652,1.0,1.0,-0.6438719034194946,0.2791567742824554,0.3647151589393616,0.0969074442982673,0.0,0.0,0.2165315151214599,24.542823791503903,25.0,1.2355852127075195,-5097.20703125,42.041316986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,305.0743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1136692240834236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547446697950363,0.1547489762306213,-4.302280103729572e-06,0.0,0.0001153598059318,0.0,0.0,6.169890880584717,0.0,0.0,0.0,0.2785904109477997,4.0,0.0,1.0
842520,292.990478515625,297.1499938964844,293.1499938964844,0.0036558634601533,-276.56451416015625,296.1086120605469,0.5513245463371277,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513245463371277,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041203740984201,-241.2271881103516,296.71929931640625,0.5513245463371277,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.12062519043684,-2805.010009765625,304.1419677734375,0.8625136613845825,0.1878366768360138,0.1780835092067718,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513245463371277,0.050000000745058,0.2287947237491607,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,292.2185974121094,291.1330871582031,1.0,0.1642099916934967,0.9734284281730652,0.9734284281730652,1.0,1.0,-0.6438719034194946,0.2791567742824554,0.3647151589393616,0.0969074442982673,0.0,0.0,0.2165315151214599,24.542823791503903,25.0,1.2355852127075195,-5097.20703125,42.041316986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,305.0743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1136692240834236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547446697950363,0.1547489762306213,-4.302280103729572e-06,0.0,0.0001153598059318,0.0,0.0,6.169890880584717,0.0,0.0,0.0,0.2785904109477997,4.0,0.0,1.0
842580,292.9850769042969,297.1499938964844,293.1499938964844,0.0037093118298798,-280.4769287109375,296.1789855957031,0.5514539480209351,0.050000000745058,0.0458019524812698,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5514539480209351,0.050000000745058,0.0482316613197326,293.0802001953125,297.1499938964844,293.1499938964844,0.004151168745011,-242.9316864013672,296.75860595703125,0.5514539480209351,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222767978906631,-2835.81494140625,304.14190673828125,0.8658178448677063,0.1899110823869705,0.1800397187471389,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5514539480209351,0.050000000745058,0.2287902235984802,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,292.213623046875,291.1329040527344,1.0,0.1644348055124282,0.973638951778412,0.973638951778412,1.0,1.0,-0.6462111473083496,0.2801453769207001,0.3660657703876495,0.0974192842841148,0.0,0.0,0.218787670135498,24.53923416137696,25.0,-0.3135762512683868,-5129.974609375,42.30073547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.08795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41015625,18000.0,0.0,0.0,0.114513099193573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560841351747512,0.1560884416103363,-4.3047539293183945e-06,0.0,0.0001162162370746,0.0,0.0,6.229104042053223,0.0,0.0,0.0,0.2788213789463043,4.0,0.0,1.0
842640,292.9850769042969,297.1499938964844,293.1499938964844,0.0037093118298798,-280.4769287109375,296.1789855957031,0.5514539480209351,0.050000000745058,0.0458019524812698,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5514539480209351,0.050000000745058,0.0482316613197326,293.0802001953125,297.1499938964844,293.1499938964844,0.004151168745011,-242.9316864013672,296.75860595703125,0.5514539480209351,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222767978906631,-2835.81494140625,304.14190673828125,0.8658178448677063,0.1899110823869705,0.1800397187471389,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5514539480209351,0.050000000745058,0.2287902235984802,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,292.213623046875,291.1329040527344,1.0,0.1644348055124282,0.973638951778412,0.973638951778412,1.0,1.0,-0.6462111473083496,0.2801453769207001,0.3660657703876495,0.0974192842841148,0.0,0.0,0.218787670135498,24.53923416137696,25.0,-0.3135762512683868,-5129.974609375,42.30073547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.08795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41015625,18000.0,0.0,0.0,0.114513099193573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560841351747512,0.1560884416103363,-4.3047539293183945e-06,0.0,0.0001162162370746,0.0,0.0,6.229104042053223,0.0,0.0,0.0,0.2788213789463043,4.0,0.0,1.0
842700,292.982421875,297.1499938964844,293.1499938964844,0.003736681304872,-282.482666015625,296.2144775390625,0.5515185594558716,0.050000000745058,0.0458015017211437,294.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5515185594558716,0.050000000745058,0.0482311882078647,293.0771179199219,297.1499938964844,293.1499938964844,0.0041673122905194,-243.8294372558593,296.7787170410156,0.5515185594558716,0.050000000745058,0.0356233902275562,293.0722351074219,297.1499938964844,293.1499938964844,0.1231138035655021,-2851.404296875,304.141845703125,0.8674744367599487,0.1909516751766204,0.1810209602117538,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5515185594558716,0.050000000745058,0.2287879884243011,291.1324462890625,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,292.2111511230469,291.132080078125,1.0,0.1645478457212448,0.9737442135810852,0.9737442135810852,1.0,1.0,-0.647384524345398,0.2806416451931,0.3667429089546203,0.0976755991578102,0.0,0.0,0.2200147956609726,24.53749656677246,25.0,-1.7432162761688232,-5144.77880859375,42.431373596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,305.09979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.14453125,18000.0,0.0,0.0,0.114930160343647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567979604005813,0.1568022668361663,-4.306039045332e-06,0.0,0.0001166395086329,0.0,0.0,6.2606635093688965,0.0,0.0,0.0,0.2789442539215088,4.0,0.0,1.0
842760,292.979736328125,297.1499938964844,293.1499938964844,0.0037644903641194,-284.52398681640625,296.2500305175781,0.5515832901000977,0.050000000745058,0.0458010546863079,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515832901000977,0.050000000745058,0.0482307150959968,293.07403564453125,297.1499938964844,293.1499938964844,0.0041839866898953,-244.7610321044922,296.7990417480469,0.5515832901000977,0.050000000745058,0.0356230400502681,293.07196044921875,297.1499938964844,293.1499938964844,0.1239605396986007,-2867.1630859375,304.14178466796875,0.8691340684890747,0.1919947415590286,0.182004377245903,293.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515832901000977,0.050000000745058,0.2287857383489608,291.1312255859375,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,292.2086486816406,291.1307067871094,1.0,0.1646612882614135,0.9738458395004272,0.9738458395004272,1.0,1.0,-0.6485605239868164,0.2811391651630401,0.3674213588237762,0.0979321599006652,0.0,0.0,0.2213873565196991,24.53578758239746,25.0,-3.063683032989502,-5160.5244140625,42.56263732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,305.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.625,18000.0,0.0,0.0,0.1153409257531166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575853824615478,0.1575896888971328,-4.3074091991002206e-06,0.0,0.0001170563773484,0.0,0.0,6.295448303222656,0.0,0.0,0.0,0.2790791392326355,4.0,0.0,1.0
842820,292.97442626953125,297.1499938964844,293.1499938964844,0.0038213459774851,-288.6923522949219,296.3220520019531,0.5517129898071289,0.050000000745058,0.0458001531660556,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517129898071289,0.050000000745058,0.048229768872261,293.06787109375,297.1499938964844,293.1499938964844,0.0042187580838799,-246.7035675048828,296.8408508300781,0.5517129898071289,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256693005561828,-2898.90087890625,304.1416931152344,0.8724624514579773,0.1940883100032806,0.1839781105518341,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517129898071289,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,292.20361328125,291.1276550292969,1.0,0.164889395236969,0.9740489721298218,0.9740489721298218,1.0,1.0,-0.6509208083152771,0.282138466835022,0.3687823414802551,0.0984462425112724,0.0,0.0,0.22449891269207,24.53240966796875,25.0,-4.034455299377441,-5194.45849609375,42.82704162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.1535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28515625,18000.0,0.0,0.0,0.1161481365561485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594132333993911,0.1594175547361374,-4.310577423893847e-06,0.0,0.0001178755919681,0.0,0.0,6.376338481903076,0.0,0.0,0.0,0.2793918550014496,4.0,0.0,1.0
842880,292.97442626953125,297.1499938964844,293.1499938964844,0.0038213459774851,-288.6923522949219,296.3220520019531,0.5517129898071289,0.050000000745058,0.0458001531660556,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517129898071289,0.050000000745058,0.048229768872261,293.06787109375,297.1499938964844,293.1499938964844,0.0042187580838799,-246.7035675048828,296.8408508300781,0.5517129898071289,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256693005561828,-2898.90087890625,304.1416931152344,0.8724624514579773,0.1940883100032806,0.1839781105518341,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5517129898071289,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,292.20361328125,291.1276550292969,1.0,0.164889395236969,0.9740489721298218,0.9740489721298218,1.0,1.0,-0.6509208083152771,0.282138466835022,0.3687823414802551,0.0984462425112724,0.0,0.0,0.22449891269207,24.53240966796875,25.0,-4.034455299377441,-5194.45849609375,42.82704162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.1535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28515625,18000.0,0.0,0.0,0.1161481365561485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594132333993911,0.1594175547361374,-4.310577423893847e-06,0.0,0.0001178755919681,0.0,0.0,6.376338481903076,0.0,0.0,0.0,0.2793918550014496,4.0,0.0,1.0
842940,292.9691772460937,297.1499938964844,293.1499938964844,0.0038797012530267,-292.946533203125,296.39630126953125,0.5518434047698975,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434047698975,0.050000000745058,0.0482288151979446,293.06170654296875,297.1499938964844,293.1499938964844,0.0042552286759018,-248.7264099121093,296.8852233886719,0.5518434047698975,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273825764656067,-2930.609375,304.1416015625,0.8758024573326111,0.1961922943592071,0.1859615594148636,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434047698975,0.050000000745058,0.2287767380475998,291.1259155273437,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,292.19854736328125,291.125732421875,1.0,0.1651191413402557,0.9742521643638612,0.9742521643638612,1.0,1.0,-0.6532926559448242,0.2831435799598694,0.3701491057872772,0.0989618599414825,0.0,0.0,0.2278858870267868,24.529071807861328,25.0,-2.254471063613892,-5234.74267578125,43.09402847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.1958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3125,18000.0,0.0,0.0,0.1169484108686447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614843010902404,0.1614886224269867,-4.31431908509694e-06,0.0,0.0001186877707368,0.0,0.0,6.468486309051514,0.0,0.0,0.0,0.2797496914863586,4.0,0.0,1.0
843000,292.9691772460937,297.1499938964844,293.1499938964844,0.0038797012530267,-292.946533203125,296.39630126953125,0.5518434047698975,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434047698975,0.050000000745058,0.0482288151979446,293.06170654296875,297.1499938964844,293.1499938964844,0.0042552286759018,-248.7264099121093,296.8852233886719,0.5518434047698975,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273825764656067,-2930.609375,304.1416015625,0.8758024573326111,0.1961922943592071,0.1859615594148636,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434047698975,0.050000000745058,0.2287767380475998,291.1259155273437,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,292.19854736328125,291.125732421875,1.0,0.1651191413402557,0.9742521643638612,0.9742521643638612,1.0,1.0,-0.6532926559448242,0.2831435799598694,0.3701491057872772,0.0989618599414825,0.0,0.0,0.2278858870267868,24.529071807861328,25.0,-2.254471063613892,-5234.74267578125,43.09402847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.1958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3125,18000.0,0.0,0.0,0.1169484108686447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614843010902404,0.1614886224269867,-4.31431908509694e-06,0.0,0.0001186877707368,0.0,0.0,6.468486309051514,0.0,0.0,0.0,0.2797496914863586,4.0,0.0,1.0
843060,292.9639587402344,297.1499938964844,293.1499938964844,0.0039391773752868,-297.2294616699219,296.47412109375,0.5519742965698242,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519742965698242,0.050000000745058,0.0482278615236282,293.0555725097656,297.1499938964844,293.1499938964844,0.0042929467745125,-250.78045654296875,296.9334716796875,0.5519742965698242,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290715932846069,-2961.710693359375,304.1416015625,0.8791515231132507,0.1983059495687484,0.1879542917013168,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519742965698242,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,292.1934509277344,291.1273498535156,1.0,0.1653504818677902,0.9744485020637512,0.9744485020637512,1.0,1.0,-0.6556757092475891,0.2841541767120361,0.3715215027332306,0.0994789004325866,0.0,0.0,0.2309476286172866,24.52577781677246,25.0,1.950309157371521,-5277.4931640625,43.36356735229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.708984375,18000.0,0.0,0.0,0.1177723109722137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16349658370018,0.1635009050369262,-4.3182881199754775e-06,0.0,0.0001195239237858,0.0,0.0,6.5587968826293945,0.0,0.0,0.0,0.2801039218902588,4.0,0.0,1.0
843120,292.9639587402344,297.1499938964844,293.1499938964844,0.0039391773752868,-297.2294616699219,296.47412109375,0.5519742965698242,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519742965698242,0.050000000745058,0.0482278615236282,293.0555725097656,297.1499938964844,293.1499938964844,0.0042929467745125,-250.78045654296875,296.9334716796875,0.5519742965698242,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290715932846069,-2961.710693359375,304.1416015625,0.8791515231132507,0.1983059495687484,0.1879542917013168,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519742965698242,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,292.1934509277344,291.1273498535156,1.0,0.1653504818677902,0.9744485020637512,0.9744485020637512,1.0,1.0,-0.6556757092475891,0.2841541767120361,0.3715215027332306,0.0994789004325866,0.0,0.0,0.2309476286172866,24.52577781677246,25.0,1.950309157371521,-5277.4931640625,43.36356735229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.708984375,18000.0,0.0,0.0,0.1177723109722137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16349658370018,0.1635009050369262,-4.3182881199754775e-06,0.0,0.0001195239237858,0.0,0.0,6.5587968826293945,0.0,0.0,0.0,0.2801039218902588,4.0,0.0,1.0
843180,292.9588317871094,297.1499938964844,293.1499938964844,0.003999569453299,-301.5497436523437,296.5544128417969,0.5521055459976196,0.050000000745058,0.0457974411547184,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521055459976196,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.0043318970128893,-252.8855743408203,296.98455810546875,0.5521055459976196,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.130759909749031,-2992.693603515625,304.1415710449219,0.8825055956840515,0.2004282027482986,0.1899552941322326,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521055459976196,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,292.1883544921875,291.1296081542969,1.0,0.1655834019184112,0.9746447801589966,0.9746447801589966,1.0,1.0,-0.6580685973167419,0.285169780254364,0.3728988170623779,0.0999973267316818,0.0,0.0,0.2335430085659027,24.5225772857666,25.0,2.680060863494873,-5314.86474609375,43.63559341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.1186207830905914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652035564184188,0.1652078926563263,-4.321841061027953e-06,0.0,0.0001203850188176,0.0,0.0,6.6359148025512695,0.0,0.0,0.0,0.2804102003574371,4.0,0.0,1.0
843240,292.9588317871094,297.1499938964844,293.1499938964844,0.003999569453299,-301.5497436523437,296.5544128417969,0.5521055459976196,0.050000000745058,0.0457974411547184,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521055459976196,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.0043318970128893,-252.8855743408203,296.98455810546875,0.5521055459976196,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.130759909749031,-2992.693603515625,304.1415710449219,0.8825055956840515,0.2004282027482986,0.1899552941322326,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521055459976196,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,292.1883544921875,291.1296081542969,1.0,0.1655834019184112,0.9746447801589966,0.9746447801589966,1.0,1.0,-0.6580685973167419,0.285169780254364,0.3728988170623779,0.0999973267316818,0.0,0.0,0.2335430085659027,24.5225772857666,25.0,2.680060863494873,-5314.86474609375,43.63559341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.1186207830905914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652035564184188,0.1652078926563263,-4.321841061027953e-06,0.0,0.0001203850188176,0.0,0.0,6.6359148025512695,0.0,0.0,0.0,0.2804102003574371,4.0,0.0,1.0
843300,292.956298828125,297.1499938964844,293.1499938964844,0.0040304404683411,-303.75634765625,296.59490966796875,0.5521712303161621,0.050000000745058,0.0457969866693019,294.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521712303161621,0.050000000745058,0.0482264310121536,293.04644775390625,297.1499938964844,293.1499938964844,0.0043521244078874,-253.98057556152344,297.0106201171875,0.5521712303161621,0.050000000745058,0.0356198772788047,293.0695495605469,297.1499938964844,293.1499938964844,0.131612941622734,-3008.324951171875,304.1415710449219,0.8841836452484131,0.2014925330877304,0.1909587681293487,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521712303161621,0.050000000745058,0.2287654280662536,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,292.185791015625,291.1302795410156,1.0,0.1657004356384277,0.9747429490089417,0.9747429490089417,1.0,1.0,-0.6592686772346497,0.2856793999671936,0.3735892474651336,0.1002570763230323,0.0,0.0,0.2347926795482635,24.52101325988769,25.0,2.2637107372283936,-5332.8935546875,43.77253341674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,305.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.005859375,18000.0,0.0,0.0,0.1190480813384056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660105884075164,0.1660149097442627,-4.323469966038829e-06,0.0,0.0001208186731673,0.0,0.0,6.672374248504639,0.0,0.0,0.0,0.2805545628070831,4.0,0.0,1.0
843360,292.9537658691406,297.1499938964844,293.1499938964844,0.0040617319755256,-305.99102783203125,296.6356506347656,0.5522370338439941,0.050000000745058,0.0457965321838855,294.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522370338439941,0.050000000745058,0.0482259541749954,293.0433959960937,297.1499938964844,293.1499938964844,0.0043728435412049,-255.10272216796875,297.0370788574219,0.5522370338439941,0.050000000745058,0.0356195271015167,293.0693054199219,297.1499938964844,293.1499938964844,0.1324716061353683,-3024.0419921875,304.1415405273437,0.8858623504638672,0.2025592029094696,0.1919643431901931,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522370338439941,0.050000000745058,0.2287631630897522,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,292.1832580566406,291.1307067871094,1.0,0.1658178567886352,0.9748374223709106,0.9748374223709106,1.0,1.0,-0.6604712009429932,0.2861902117729187,0.3742810189723968,0.1005171611905098,0.0,0.0,0.2360329926013946,24.519466400146484,25.0,1.750319242477417,-5350.8779296875,43.91010284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.1194757223129272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668115556240081,0.1668158769607544,-4.3250611270195805e-06,0.0,0.0001212526694871,0.0,0.0,6.708568572998047,0.0,0.0,0.0,0.2806974053382873,4.0,0.0,1.0
