time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843420,292.9487609863281,297.1499938964844,293.1499938964844,0.004125494044274,-310.53485107421875,296.71807861328125,0.5523691177368164,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523691177368164,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.0044156317599117,-257.418701171875,297.0911560058594,0.5523691177368164,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1342029273509979,-3055.675537109375,304.1414794921875,0.889220654964447,0.2046992480754852,0.1939817070960998,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523691177368164,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,292.1781311035156,291.13116455078125,1.0,0.1660538017749786,0.9750263690948486,0.9750263690948486,1.0,1.0,-0.6628836989402771,0.2872154712677002,0.3756682276725769,0.1010385900735855,0.0,0.0,0.2385071069002151,24.516395568847656,25.0,0.8058165311813354,-5386.99609375,44.18708038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203301697969436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684146672487259,0.1684190034866333,-4.3282170736347325e-06,0.0,0.0001221198326675,0.0,0.0,6.78110933303833,0.0,0.0,0.0,0.2809832692146301,4.0,0.0,1.0
843480,292.9487609863281,297.1499938964844,293.1499938964844,0.004125494044274,-310.53485107421875,296.71807861328125,0.5523691177368164,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523691177368164,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.0044156317599117,-257.418701171875,297.0911560058594,0.5523691177368164,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1342029273509979,-3055.675537109375,304.1414794921875,0.889220654964447,0.2046992480754852,0.1939817070960998,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523691177368164,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,292.1781311035156,291.13116455078125,1.0,0.1660538017749786,0.9750263690948486,0.9750263690948486,1.0,1.0,-0.6628836989402771,0.2872154712677002,0.3756682276725769,0.1010385900735855,0.0,0.0,0.2385071069002151,24.516395568847656,25.0,0.8058165311813354,-5386.99609375,44.18708038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203301697969436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684146672487259,0.1684190034866333,-4.3282170736347325e-06,0.0,0.0001221198326675,0.0,0.0,6.78110933303833,0.0,0.0,0.0,0.2809832692146301,4.0,0.0,1.0
843540,292.943603515625,297.1499938964844,293.1499938964844,0.0041914414614439,-315.2137451171875,296.8025207519531,0.5525040030479431,0.050000000745058,0.0457946956157684,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525040030479431,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.004460675176233,-259.8489990234375,297.1475830078125,0.5525040030479431,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359527260065078,-3087.56005859375,304.1413879394531,0.8925915360450745,0.2068601250648498,0.1960138827562332,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525040030479431,0.050000000745058,0.2287539839744568,291.1314697265625,291.1499938964844,269.7895202636719,268.864990234375,283.058349609375,292.1810607910156,291.13165283203125,1.0,0.1662913560867309,0.9752152562141418,0.9752152562141418,1.0,1.0,-0.6653138399124146,0.2882488965988159,0.3770649433135986,0.1015634089708328,0.0,0.0,0.2409563064575195,24.513038635253903,25.0,1.0375239849090576,-5422.474609375,44.46708679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,305.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.099609375,18000.0,0.0,0.0,0.1211811080574989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700266450643539,0.1700309813022613,-4.331398940848885e-06,0.0,0.0001229834160767,0.0,0.0,6.854255199432373,0.0,0.0,0.0,0.281271368265152,4.0,0.0,1.0
843600,292.943603515625,297.1499938964844,293.1499938964844,0.0041914414614439,-315.2137451171875,296.8025207519531,0.5525040030479431,0.050000000745058,0.0457946956157684,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525040030479431,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.004460675176233,-259.8489990234375,297.1475830078125,0.5525040030479431,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359527260065078,-3087.56005859375,304.1413879394531,0.8925915360450745,0.2068601250648498,0.1960138827562332,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525040030479431,0.050000000745058,0.2287539839744568,291.1314697265625,291.1499938964844,269.7895202636719,268.864990234375,283.058349609375,292.1810607910156,291.13165283203125,1.0,0.1662913560867309,0.9752152562141418,0.9752152562141418,1.0,1.0,-0.6653138399124146,0.2882488965988159,0.3770649433135986,0.1015634089708328,0.0,0.0,0.2409563064575195,24.513038635253903,25.0,1.0375239849090576,-5422.474609375,44.46708679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,305.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.099609375,18000.0,0.0,0.0,0.1211811080574989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700266450643539,0.1700309813022613,-4.331398940848885e-06,0.0,0.0001229834160767,0.0,0.0,6.854255199432373,0.0,0.0,0.0,0.281271368265152,4.0,0.0,1.0
843660,292.9381103515625,297.1499938964844,293.1499938964844,0.0042596273124217,-320.0177001953125,296.8900756835937,0.5526458621025085,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458621025085,0.050000000745058,0.0482229962944984,293.0248718261719,297.1499938964844,293.1499938964844,0.0045079113915562,-262.3797912597656,297.2071533203125,0.5526458621025085,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377220004796981,-3119.69677734375,304.1413269042969,0.8960006237030029,0.2090509980916977,0.1980748921632766,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458621025085,0.050000000745058,0.2287491261959076,291.1326904296875,291.1499938964844,269.73443603515625,268.8251647949219,283.03863525390625,292.1872253417969,291.1329040527344,1.0,0.166530966758728,0.9753962755203248,0.9753962755203248,1.0,1.0,-0.6677781343460083,0.2892972826957702,0.378480851650238,0.102095253765583,0.0,0.0,0.2431873530149459,24.50878143310547,25.0,1.5105291604995728,-5456.60595703125,44.75139617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,305.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53125,18000.0,0.0,0.0,0.1220223307609558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715403348207473,0.1715446710586547,-4.334508957981598e-06,0.0,0.0001238371478393,0.0,0.0,6.923305988311768,0.0,0.0,0.0,0.2815447151660919,4.0,0.0,1.0
843720,292.9381103515625,297.1499938964844,293.1499938964844,0.0042596273124217,-320.0177001953125,296.8900756835937,0.5526458621025085,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458621025085,0.050000000745058,0.0482229962944984,293.0248718261719,297.1499938964844,293.1499938964844,0.0045079113915562,-262.3797912597656,297.2071533203125,0.5526458621025085,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377220004796981,-3119.69677734375,304.1413269042969,0.8960006237030029,0.2090509980916977,0.1980748921632766,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458621025085,0.050000000745058,0.2287491261959076,291.1326904296875,291.1499938964844,269.73443603515625,268.8251647949219,283.03863525390625,292.1872253417969,291.1329040527344,1.0,0.166530966758728,0.9753962755203248,0.9753962755203248,1.0,1.0,-0.6677781343460083,0.2892972826957702,0.378480851650238,0.102095253765583,0.0,0.0,0.2431873530149459,24.50878143310547,25.0,1.5105291604995728,-5456.60595703125,44.75139617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,305.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53125,18000.0,0.0,0.0,0.1220223307609558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715403348207473,0.1715446710586547,-4.334508957981598e-06,0.0,0.0001238371478393,0.0,0.0,6.923305988311768,0.0,0.0,0.0,0.2815447151660919,4.0,0.0,1.0
843780,292.9324951171875,297.1499938964844,293.1499938964844,0.0043299081735312,-324.94781494140625,296.9797058105469,0.5527909994125366,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909994125366,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.0045573473908007,-265.0217590332031,297.26910400390625,0.5527909994125366,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395183354616165,-3152.24365234375,304.1412048339844,0.8994271755218506,0.2112615406513214,0.2001563459634781,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909994125366,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0190124511719,292.193359375,291.1336669921875,1.0,0.1667728573083877,0.9755772352218628,0.9755772352218628,1.0,1.0,-0.6702668070793152,0.2903565466403961,0.379910260438919,0.1026323363184928,0.0,0.0,0.2453112602233886,24.504222869873047,25.0,1.015557885169983,-5489.71337890625,45.03958511352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,305.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1228452250361442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729630231857299,0.1729673594236374,-4.3374216147640254e-06,0.0,0.0001246722968062,0.0,0.0,6.988348007202148,0.0,0.0,0.0,0.2818027138710022,4.0,0.0,1.0
843840,292.9324951171875,297.1499938964844,293.1499938964844,0.0043299081735312,-324.94781494140625,296.9797058105469,0.5527909994125366,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909994125366,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.0045573473908007,-265.0217590332031,297.26910400390625,0.5527909994125366,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395183354616165,-3152.24365234375,304.1412048339844,0.8994271755218506,0.2112615406513214,0.2001563459634781,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909994125366,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0190124511719,292.193359375,291.1336669921875,1.0,0.1667728573083877,0.9755772352218628,0.9755772352218628,1.0,1.0,-0.6702668070793152,0.2903565466403961,0.379910260438919,0.1026323363184928,0.0,0.0,0.2453112602233886,24.504222869873047,25.0,1.015557885169983,-5489.71337890625,45.03958511352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,305.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1228452250361442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729630231857299,0.1729673594236374,-4.3374216147640254e-06,0.0,0.0001246722968062,0.0,0.0,6.988348007202148,0.0,0.0,0.0,0.2818027138710022,4.0,0.0,1.0
843900,292.9296569824219,297.1499938964844,293.1499938964844,0.0043659345246851,-327.466796875,297.0252380371094,0.5528641939163208,0.050000000745058,0.0457922257483005,294.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528641939163208,0.050000000745058,0.0482214204967021,293.0151062011719,297.1499938964844,293.1499938964844,0.0045829722657799,-266.38873291015625,297.3008728027344,0.5528641939163208,0.050000000745058,0.0356161780655384,293.0667724609375,297.1499938964844,293.1499938964844,0.1404260545969009,-3168.659423828125,304.14117431640625,0.9011431336402892,0.2123731821775436,0.2012032270431518,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528641939163208,0.050000000745058,0.2287416607141494,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,283.0093688964844,292.1966247558594,291.1338806152344,1.0,0.1668946593999862,0.9756677150726318,0.9756677150726318,1.0,1.0,-0.6715185046195984,0.2908895015716553,0.3806290030479431,0.1029025018215179,0.0,0.0,0.2463672459125518,24.50192070007324,25.0,0.7519084811210632,-5506.30078125,45.18503952026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422607421875,305.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.1232481598854065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736704856157302,0.1736748218536377,-4.338849066698458e-06,0.0,0.000125081220176,0.0,0.0,7.020715236663818,0.0,0.0,0.0,0.2819307744503021,4.0,0.0,1.0
843960,292.92681884765625,297.1499938964844,293.1499938964844,0.0044024460949003,-330.012939453125,297.0712280273437,0.5529378056526184,0.050000000745058,0.0457917228341102,294.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529378056526184,0.050000000745058,0.0482208915054798,293.0118408203125,297.1499938964844,293.1499938964844,0.0046091261319816,-267.78131103515625,297.3332214355469,0.5529378056526184,0.050000000745058,0.035615786910057,293.06646728515625,297.1499938964844,293.1499938964844,0.1413390785455703,-3185.14892578125,304.14111328125,0.9028599858283995,0.2134889364242553,0.2022539526224136,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529378056526184,0.050000000745058,0.2287391424179077,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,282.9998474121094,292.2000732421875,291.134033203125,1.0,0.1670170277357101,0.9757540225982666,0.9757540225982666,1.0,1.0,-0.6727747917175293,0.291424423456192,0.3813503384590149,0.1031736508011818,0.0,0.0,0.2474190890789032,24.499616622924805,25.0,0.556556761264801,-5522.93505859375,45.33138656616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,305.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.123645395040512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174378365278244,0.1743827015161514,-4.340275154390838e-06,0.0,0.0001254843518836,0.0,0.0,7.053136825561523,0.0,0.0,0.0,0.282058984041214,4.0,0.0,1.0
844020,292.9211120605469,297.1499938964844,293.1499938964844,0.0044770329259335,-335.19140625,297.1647033691406,0.5530858039855957,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530858039855957,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046630590222775,-270.6434936523437,297.3996276855469,0.5530858039855957,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431794911623001,-3218.317626953125,304.1410217285156,0.9063749313354492,0.2157318592071533,0.2043662667274475,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530858039855957,0.050000000745058,0.228734090924263,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.98114013671875,292.2074890136719,291.1342468261719,1.0,0.167263388633728,0.975926637649536,0.975926637649536,1.0,1.0,-0.6753003001213074,0.2925000786781311,0.3828002214431762,0.103718988597393,0.0,0.0,0.249508261680603,24.495031356811523,25.0,0.3261360824108124,-5556.2646484375,45.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.1244240403175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175793170928955,0.1757975220680236,-4.343135515227914e-06,0.0,0.0001262745790882,0.0,0.0,7.118064880371094,0.0,0.0,0.0,0.2823158800601959,4.0,0.0,1.0
844080,292.9211120605469,297.1499938964844,293.1499938964844,0.0044770329259335,-335.19140625,297.1647033691406,0.5530858039855957,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530858039855957,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046630590222775,-270.6434936523437,297.3996276855469,0.5530858039855957,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431794911623001,-3218.317626953125,304.1410217285156,0.9063749313354492,0.2157318592071533,0.2043662667274475,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530858039855957,0.050000000745058,0.228734090924263,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.98114013671875,292.2074890136719,291.1342468261719,1.0,0.167263388633728,0.975926637649536,0.975926637649536,1.0,1.0,-0.6753003001213074,0.2925000786781311,0.3828002214431762,0.103718988597393,0.0,0.0,0.249508261680603,24.495031356811523,25.0,0.3261360824108124,-5556.2646484375,45.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.1244240403175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175793170928955,0.1757975220680236,-4.343135515227914e-06,0.0,0.0001262745790882,0.0,0.0,7.118064880371094,0.0,0.0,0.0,0.2823158800601959,4.0,0.0,1.0
844140,292.9153747558594,297.1499938964844,293.1499938964844,0.0045537524856626,-340.4844055175781,297.2601928710937,0.5532348155975342,0.050000000745058,0.0457896962761879,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532348155975342,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047192075289785,-273.60888671875,297.4683532714844,0.5532348155975342,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450381726026535,-3251.721923828125,304.1408996582031,0.9100217819213868,0.217989832162857,0.2064928114414215,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532348155975342,0.050000000745058,0.2287290245294571,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.9629821777344,292.215576171875,291.1344299316406,1.0,0.1675119400024414,0.9760992527008056,0.9760992527008056,1.0,1.0,-0.6778428554534912,0.2935833632946014,0.3842595219612121,0.1042684838175773,0.0,0.0,0.2515776753425598,24.49049949645996,25.0,0.2332286089658737,-5589.59716796875,45.925559997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1251828670501709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772056519985199,0.1772100031375885,-4.346006790001411e-06,0.0,0.0001270446955459,0.0,0.0,7.18306303024292,0.0,0.0,0.0,0.282573252916336,4.0,0.0,1.0
844200,292.9153747558594,297.1499938964844,293.1499938964844,0.0045537524856626,-340.4844055175781,297.2601928710937,0.5532348155975342,0.050000000745058,0.0457896962761879,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532348155975342,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047192075289785,-273.60888671875,297.4683532714844,0.5532348155975342,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450381726026535,-3251.721923828125,304.1408996582031,0.9100217819213868,0.217989832162857,0.2064928114414215,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532348155975342,0.050000000745058,0.2287290245294571,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.9629821777344,292.215576171875,291.1344299316406,1.0,0.1675119400024414,0.9760992527008056,0.9760992527008056,1.0,1.0,-0.6778428554534912,0.2935833632946014,0.3842595219612121,0.1042684838175773,0.0,0.0,0.2515776753425598,24.49049949645996,25.0,0.2332286089658737,-5589.59716796875,45.925559997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1251828670501709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772056519985199,0.1772100031375885,-4.346006790001411e-06,0.0,0.0001270446955459,0.0,0.0,7.18306303024292,0.0,0.0,0.0,0.282573252916336,4.0,0.0,1.0
844260,292.9096069335937,297.1499938964844,293.1499938964844,0.0046326606534421,-345.8915405273437,297.35772705078125,0.5533847808837891,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533847808837891,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047776172868907,-276.67742919921875,297.5394592285156,0.5533847808837891,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469143778085708,-3285.345947265625,304.14080810546875,0.913770079612732,0.2202623039484024,0.2086331099271774,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533847808837891,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9453125,292.2243957519531,291.13458251953125,1.0,0.1677626669406891,0.9762646555900574,0.9762646555900574,1.0,1.0,-0.6804019212722778,0.2946737706661224,0.385728120803833,0.10482207685709,0.0,0.0,0.2536265850067138,24.486040115356445,25.0,0.2095901668071746,-5622.85693359375,46.22792816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561462402344,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1259242445230484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786151826381683,0.1786195337772369,-4.348888069216628e-06,0.0,0.0001277971023228,0.0,0.0,7.248104572296143,0.0,0.0,0.0,0.2828310430049896,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.0046326606534421,-345.8915405273437,297.35772705078125,0.5533847808837891,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533847808837891,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047776172868907,-276.67742919921875,297.5394592285156,0.5533847808837891,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469143778085708,-3285.345947265625,304.14080810546875,0.913770079612732,0.2202623039484024,0.2086331099271774,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533847808837891,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9453125,292.2243957519531,291.13458251953125,1.0,0.1677626669406891,0.9762646555900574,0.9762646555900574,1.0,1.0,-0.6804019212722778,0.2946737706661224,0.385728120803833,0.10482207685709,0.0,0.0,0.2536265850067138,24.486040115356445,25.0,0.2095901668071746,-5622.85693359375,46.22792816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561462402344,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1259242445230484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786151826381683,0.1786195337772369,-4.348888069216628e-06,0.0,0.0001277971023228,0.0,0.0,7.248104572296143,0.0,0.0,0.0,0.2828310430049896,4.0,0.0,1.0
844380,292.90380859375,297.1499938964844,293.1499938964844,0.0047138165682554,-351.4126281738281,297.4573059082031,0.5535355806350708,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535355806350708,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.0048383325338363,-279.8490905761719,297.6129455566406,0.5535355806350708,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488074213266372,-3319.17626953125,304.1407165527344,0.917592227458954,0.2225486040115356,0.2107865065336227,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535355806350708,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281921386719,292.2339172363281,291.1347351074219,1.0,0.1680155098438263,0.9764300584793092,0.9764300584793092,1.0,1.0,-0.6829766035079956,0.295771062374115,0.387205570936203,0.105379894375801,0.0,0.0,0.2556544244289398,24.48166847229004,25.0,0.2053229808807373,-5655.97900390625,46.53377914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,305.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1266511231660843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800209730863571,0.1800253242254257,-4.351778443378862e-06,0.0,0.0001285347971133,0.0,0.0,7.313152313232422,0.0,0.0,0.0,0.2830891013145447,4.0,0.0,1.0
844440,292.90380859375,297.1499938964844,293.1499938964844,0.0047138165682554,-351.4126281738281,297.4573059082031,0.5535355806350708,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535355806350708,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.0048383325338363,-279.8490905761719,297.6129455566406,0.5535355806350708,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488074213266372,-3319.17626953125,304.1407165527344,0.917592227458954,0.2225486040115356,0.2107865065336227,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535355806350708,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281921386719,292.2339172363281,291.1347351074219,1.0,0.1680155098438263,0.9764300584793092,0.9764300584793092,1.0,1.0,-0.6829766035079956,0.295771062374115,0.387205570936203,0.105379894375801,0.0,0.0,0.2556544244289398,24.48166847229004,25.0,0.2053229808807373,-5655.97900390625,46.53377914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,305.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1266511231660843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800209730863571,0.1800253242254257,-4.351778443378862e-06,0.0,0.0001285347971133,0.0,0.0,7.313152313232422,0.0,0.0,0.0,0.2830891013145447,4.0,0.0,1.0
844500,292.9009094238281,297.1499938964844,293.1499938964844,0.0047552580945193,-354.21600341796875,297.50787353515625,0.5536112785339355,0.050000000745058,0.0457871370017528,294.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536112785339355,0.050000000745058,0.0482160598039627,292.98193359375,297.1499938964844,293.1499938964844,0.0048695686273276,-281.4736328125,297.6506042480469,0.5536112785339355,0.050000000745058,0.0356122180819511,293.0636901855469,297.1499938964844,293.1499938964844,0.1497601121664047,-3336.165771484375,304.14068603515625,0.9195231199264526,0.2236966788768768,0.2118679136037826,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536112785339355,0.050000000745058,0.2287162393331527,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.9198303222656,292.2389221191406,291.13482666015625,1.0,0.1681427210569381,0.9765127897262572,0.9765127897262572,1.0,1.0,-0.6842696070671082,0.2963221371173858,0.3879474401473999,0.1056604012846946,0.0,0.0,0.2566608190536499,24.47952079772949,25.0,0.201753556728363,-5672.47607421875,46.68799209594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620666503906,305.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.127010092139244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807225197553634,0.180726870894432,-4.353226813691435e-06,0.0,0.0001288990897592,0.0,0.0,7.3456807136535645,0.0,0.0,0.0,0.2832182347774505,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0047972872853279,-357.0479431152344,297.5589294433594,0.5536870956420898,0.050000000745058,0.0457866229116916,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536870956420898,0.050000000745058,0.0482155196368694,292.9785461425781,297.1499938964844,293.1499938964844,0.0049014021642506,-283.1241149902344,297.6888427734375,0.5536870956420898,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1507168114185333,-3353.202880859375,304.140625,0.9214632511138916,0.2248479127883911,0.2129522711038589,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536870956420898,0.050000000745058,0.2287136614322662,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.9115905761719,292.2441101074219,291.1348876953125,1.0,0.1682704538106918,0.9765918254852296,0.9765918254852296,1.0,1.0,-0.6855661273002625,0.2968747317790985,0.3886914253234863,0.1059418991208076,0.0,0.0,0.2576626241207123,24.47740364074707,25.0,0.1963006108999252,-5688.927734375,46.843055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,305.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1273665875196457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814233809709549,0.1814277470111847,-4.354677002993412e-06,0.0,0.0001292609085794,0.0,0.0,7.378221988677978,0.0,0.0,0.0,0.283347487449646,4.0,0.0,1.0
844620,292.8921813964844,297.1499938964844,293.1499938964844,0.004883146379143,-362.79779052734375,297.66265869140625,0.5538392066955566,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538392066955566,0.050000000745058,0.0482144355773925,292.9718322753906,297.1499938964844,293.1499938964844,0.0049668806605041,-286.5028076171875,297.7671203613281,0.5538392066955566,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.15264193713665,-3387.414306640625,304.1405334472656,0.9253610968589784,0.2271593958139419,0.2151296138763427,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538392066955566,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8955383300781,292.2549743652344,291.1350402832031,1.0,0.1685274094343185,0.9767499566078186,0.9767499566078186,1.0,1.0,-0.688169538974762,0.2979842722415924,0.3901852667331695,0.1065080687403678,0.0,0.0,0.2596535086631775,24.473257064819336,25.0,0.18112413585186,-5721.693359375,47.15569305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280737221240997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828237473964691,0.1828280985355377,-4.357586476544384e-06,0.0,0.0001299785362789,0.0,0.0,7.44337272644043,0.0,0.0,0.0,0.2836063802242279,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.004883146379143,-362.79779052734375,297.66265869140625,0.5538392066955566,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538392066955566,0.050000000745058,0.0482144355773925,292.9718322753906,297.1499938964844,293.1499938964844,0.0049668806605041,-286.5028076171875,297.7671203613281,0.5538392066955566,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.15264193713665,-3387.414306640625,304.1405334472656,0.9253610968589784,0.2271593958139419,0.2151296138763427,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538392066955566,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8955383300781,292.2549743652344,291.1350402832031,1.0,0.1685274094343185,0.9767499566078186,0.9767499566078186,1.0,1.0,-0.688169538974762,0.2979842722415924,0.3901852667331695,0.1065080687403678,0.0,0.0,0.2596535086631775,24.473257064819336,25.0,0.18112413585186,-5721.693359375,47.15569305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280737221240997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828237473964691,0.1828280985355377,-4.357586476544384e-06,0.0,0.0001299785362789,0.0,0.0,7.44337272644043,0.0,0.0,0.0,0.2836063802242279,4.0,0.0,1.0
844740,292.8863525390625,297.1499938964844,293.1499938964844,0.0049714650958776,-368.6619567871094,297.7684020996094,0.5539917945861816,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917945861816,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050348178483545,-289.98492431640625,297.8478088378906,0.5539917945861816,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.154582068324089,-3421.796630859375,304.1404724121094,0.9292656779289246,0.2294820845127105,0.2173176258802414,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917945861816,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8799743652344,292.2664794921875,291.1351623535156,1.0,0.1687863171100616,0.9769080281257628,0.9769080281257628,1.0,1.0,-0.6907857656478882,0.2990992665290832,0.3916864693164825,0.107078418135643,0.0,0.0,0.2616289258003235,24.46924591064453,25.0,0.1659049540758133,-5754.27490234375,47.47161483764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1287753283977508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842232942581176,0.1842276453971862,-4.36050868302118e-06,0.0,0.0001306905905948,0.0,0.0,7.508664131164551,0.0,0.0,0.0,0.2838660478591919,4.0,0.0,1.0
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.0049714650958776,-368.6619567871094,297.7684020996094,0.5539917945861816,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917945861816,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050348178483545,-289.98492431640625,297.8478088378906,0.5539917945861816,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.154582068324089,-3421.796630859375,304.1404724121094,0.9292656779289246,0.2294820845127105,0.2173176258802414,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917945861816,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8799743652344,292.2664794921875,291.1351623535156,1.0,0.1687863171100616,0.9769080281257628,0.9769080281257628,1.0,1.0,-0.6907857656478882,0.2990992665290832,0.3916864693164825,0.107078418135643,0.0,0.0,0.2616289258003235,24.46924591064453,25.0,0.1659049540758133,-5754.27490234375,47.47161483764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1287753283977508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842232942581176,0.1842276453971862,-4.36050868302118e-06,0.0,0.0001306905905948,0.0,0.0,7.508664131164551,0.0,0.0,0.0,0.2838660478591919,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.0050623286515474,-374.64068603515625,297.876220703125,0.5541447997093201,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447997093201,0.050000000745058,0.0482122600078582,292.958251953125,297.1499938964844,293.1499938964844,0.0051052761264145,-293.5706787109375,297.9308776855469,0.5541447997093201,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565363705158233,-3456.333740234375,304.140380859375,0.9331594109535216,0.2318149656057357,0.2195154130458831,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447997093201,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.864990234375,292.2786560058594,291.13525390625,1.0,0.1690471172332763,0.9770576357841492,0.9770576357841492,1.0,1.0,-0.6934136748313904,0.3002190291881561,0.3931946158409118,0.1076527759432792,0.0,0.0,0.2635897099971771,24.465389251708984,25.0,0.1579740047454834,-5786.67041015625,47.79073333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,305.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1294738799333572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856226325035095,0.1856269985437393,-4.363445896160556e-06,0.0,0.0001313995308009,0.0,0.0,7.574126720428467,0.0,0.0,0.0,0.2841266095638275,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.0050623286515474,-374.64068603515625,297.876220703125,0.5541447997093201,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447997093201,0.050000000745058,0.0482122600078582,292.958251953125,297.1499938964844,293.1499938964844,0.0051052761264145,-293.5706787109375,297.9308776855469,0.5541447997093201,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565363705158233,-3456.333740234375,304.140380859375,0.9331594109535216,0.2318149656057357,0.2195154130458831,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447997093201,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.864990234375,292.2786560058594,291.13525390625,1.0,0.1690471172332763,0.9770576357841492,0.9770576357841492,1.0,1.0,-0.6934136748313904,0.3002190291881561,0.3931946158409118,0.1076527759432792,0.0,0.0,0.2635897099971771,24.465389251708984,25.0,0.1579740047454834,-5786.67041015625,47.79073333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,305.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1294738799333572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856226325035095,0.1856269985437393,-4.363445896160556e-06,0.0,0.0001313995308009,0.0,0.0,7.574126720428467,0.0,0.0,0.0,0.2841266095638275,4.0,0.0,1.0
844980,292.8746032714844,297.1499938964844,293.1499938964844,0.0051558227278292,-380.73388671875,297.9861145019531,0.5542979836463928,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542979836463928,0.050000000745058,0.0482111722230911,292.9514465332031,297.1499938964844,293.1499938964844,0.0051783183589577,-297.2600402832031,298.0163879394531,0.5542979836463928,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585038751363754,-3491.0078125,304.14031982421875,0.9370266795158386,0.2341569662094116,0.2217219322919845,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542979836463928,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8505249023437,292.2914733886719,291.1353759765625,1.0,0.1693097203969955,0.9772072434425354,0.9772072434425354,1.0,1.0,-0.696052074432373,0.3013430833816528,0.3947089910507202,0.1082312017679214,0.0,0.0,0.265535295009613,24.46170234680176,25.0,0.1598851531744003,-5818.8740234375,48.11295318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1301713436841964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870214790105819,0.1870258599519729,-4.366398570709862e-06,0.0,0.0001321073650615,0.0,0.0,7.639748573303223,0.0,0.0,0.0,0.28438800573349,4.0,0.0,1.0
845040,292.8746032714844,297.1499938964844,293.1499938964844,0.0051558227278292,-380.73388671875,297.9861145019531,0.5542979836463928,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542979836463928,0.050000000745058,0.0482111722230911,292.9514465332031,297.1499938964844,293.1499938964844,0.0051783183589577,-297.2600402832031,298.0163879394531,0.5542979836463928,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585038751363754,-3491.0078125,304.14031982421875,0.9370266795158386,0.2341569662094116,0.2217219322919845,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542979836463928,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8505249023437,292.2914733886719,291.1353759765625,1.0,0.1693097203969955,0.9772072434425354,0.9772072434425354,1.0,1.0,-0.696052074432373,0.3013430833816528,0.3947089910507202,0.1082312017679214,0.0,0.0,0.265535295009613,24.46170234680176,25.0,0.1598851531744003,-5818.8740234375,48.11295318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1301713436841964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870214790105819,0.1870258599519729,-4.366398570709862e-06,0.0,0.0001321073650615,0.0,0.0,7.639748573303223,0.0,0.0,0.0,0.28438800573349,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.005203585140407,-383.8233947753906,298.0418395996094,0.554374635219574,0.050000000745058,0.0457819774746894,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.554374635219574,0.050000000745058,0.0482106283307075,292.94805908203125,297.1499938964844,293.1499938964844,0.0052158283069729,-299.1434936523437,298.0600280761719,0.554374635219574,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594922393560409,-3508.390380859375,304.1402893066406,0.9389459490776062,0.2353309839963913,0.2228281497955322,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.554374635219574,0.050000000745058,0.2286904603242874,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8434753417969,292.298095703125,291.13543701171875,1.0,0.1694416552782058,0.9772821068763732,0.9772821068763732,1.0,1.0,-0.6973748207092285,0.3019065260887146,0.3954682648181915,0.1085219159722328,0.0,0.0,0.2665019631385803,24.45992851257324,25.0,0.1644886434078216,-5834.9013671875,48.27518844604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,305.5430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1305201351642608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877204328775406,0.1877247989177703,-4.367880592326401e-06,0.0,0.0001324613549513,0.0,0.0,7.672606468200684,0.0,0.0,0.0,0.2845189869403839,4.0,0.0,1.0
845160,292.86871337890625,297.1499938964844,293.1499938964844,0.005252041388303,-386.9415283203125,298.0980834960937,0.5544512867927551,0.050000000745058,0.0457814633846282,294.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544512867927551,0.050000000745058,0.0482100844383239,292.94464111328125,297.1499938964844,293.1499938964844,0.0052540120668709,-301.05291748046875,298.1042785644531,0.5544512867927551,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604834944009781,-3525.79931640625,304.1402282714844,0.9408535361289978,0.2365068346261978,0.2239360809326172,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544512867927551,0.050000000745058,0.2286878824234008,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8365783691406,292.3049011230469,291.135498046875,1.0,0.1695740222930908,0.977352738380432,0.977352738380432,1.0,1.0,-0.6986995935440063,0.302470713853836,0.3962289094924927,0.1088135465979576,0.0,0.0,0.267464280128479,24.45820617675781,25.0,0.1717308312654495,-5850.8759765625,48.43815612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737243652344,305.5507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1308691501617431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188418835401535,0.188423216342926,-4.369365342427045e-06,0.0,0.000132815548568,0.0,0.0,7.705484867095947,0.0,0.0,0.0,0.2846500873565674,4.0,0.0,1.0
