time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.005351083818823,-393.2634887695313,298.2121276855469,0.5546044707298279,0.050000000745058,0.0457804314792156,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044707298279,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053324280306696,-304.9491577148437,298.194580078125,0.5546044707298279,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624740660190582,-3560.686767578125,304.1401672363281,0.9446277022361756,0.2388632446527481,0.2261566072702407,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044707298279,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8231811523437,292.31890869140625,291.1356506347656,1.0,0.1698399186134338,0.9774940609931946,0.9774940609931946,1.0,1.0,-0.7013548612594604,0.3036012351512909,0.3977536261081695,0.1093996986746788,0.0,0.0,0.2693744003772735,24.45492172241211,25.0,0.1925986111164093,-5882.66162109375,48.766212463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,305.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1315681040287017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898130029439926,0.1898173838853836,-4.372343937575352e-06,0.0,0.0001335248962277,0.0,0.0,7.771258354187012,0.0,0.0,0.0,0.2849125564098358,4.0,0.0,1.0
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.005351083818823,-393.2634887695313,298.2121276855469,0.5546044707298279,0.050000000745058,0.0457804314792156,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044707298279,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053324280306696,-304.9491577148437,298.194580078125,0.5546044707298279,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624740660190582,-3560.686767578125,304.1401672363281,0.9446277022361756,0.2388632446527481,0.2261566072702407,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044707298279,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8231811523437,292.31890869140625,291.1356506347656,1.0,0.1698399186134338,0.9774940609931946,0.9774940609931946,1.0,1.0,-0.7013548612594604,0.3036012351512909,0.3977536261081695,0.1093996986746788,0.0,0.0,0.2693744003772735,24.45492172241211,25.0,0.1925986111164093,-5882.66162109375,48.766212463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,305.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1315681040287017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898130029439926,0.1898173838853836,-4.372343937575352e-06,0.0,0.0001335248962277,0.0,0.0,7.771258354187012,0.0,0.0,0.0,0.2849125564098358,4.0,0.0,1.0
845340,292.8569030761719,297.1499938964844,293.1499938964844,0.0054530575871467,-399.6997680664063,298.3282775878906,0.5547573566436768,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547573566436768,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054136454127728,-308.9488220214844,298.2873229980469,0.5547573566436768,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644743233919143,-3595.648193359375,304.1401062011719,0.948338508605957,0.2412247359752655,0.2283821702003479,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547573566436768,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.810302734375,292.3335266113281,291.13580322265625,1.0,0.1701073050498962,0.9776353240013124,0.9776353240013124,1.0,1.0,-0.7040162086486816,0.3047339022159576,0.3992822766304016,0.1099896132946014,0.0,0.0,0.2712628841400146,24.451875686645508,25.0,0.218327134847641,-5914.21337890625,49.09696578979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322684437036514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912018060684204,0.1912061870098114,-4.37532889918657e-06,0.0,0.0001342356554232,0.0,0.0,7.836966037750244,0.0,0.0,0.0,0.2851749658584595,4.0,0.0,1.0
845400,292.8569030761719,297.1499938964844,293.1499938964844,0.0054530575871467,-399.6997680664063,298.3282775878906,0.5547573566436768,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547573566436768,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054136454127728,-308.9488220214844,298.2873229980469,0.5547573566436768,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644743233919143,-3595.648193359375,304.1401062011719,0.948338508605957,0.2412247359752655,0.2283821702003479,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547573566436768,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.810302734375,292.3335266113281,291.13580322265625,1.0,0.1701073050498962,0.9776353240013124,0.9776353240013124,1.0,1.0,-0.7040162086486816,0.3047339022159576,0.3992822766304016,0.1099896132946014,0.0,0.0,0.2712628841400146,24.451875686645508,25.0,0.218327134847641,-5914.21337890625,49.09696578979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322684437036514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912018060684204,0.1912061870098114,-4.37532889918657e-06,0.0,0.0001342356554232,0.0,0.0,7.836966037750244,0.0,0.0,0.0,0.2851749658584595,4.0,0.0,1.0
845460,292.8509826660156,297.1499938964844,293.1499938964844,0.0055580795742571,-406.25048828125,298.4465026855469,0.5549097061157227,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054977489635348,-313.0518798828125,298.3824768066406,0.5549097061157227,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.166482925415039,-3630.659912109375,304.1400756835937,0.9519766569137572,0.243589699268341,0.2306112945079803,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7979431152344,292.34869384765625,291.135986328125,1.0,0.1703760623931884,0.9777685403823853,0.9777685403823853,1.0,1.0,-0.7066818475723267,0.3058677911758423,0.4008140563964844,0.1105830296874046,0.0,0.0,0.2731269598007202,24.44908905029297,25.0,0.2474167644977569,-5945.51318359375,49.43025207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.5946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329698264598846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925829499959945,0.1925873309373855,-4.378316589281894e-06,0.0,0.0001349474623566,0.0,0.0,7.902498722076416,0.0,0.0,0.0,0.2854369282722473,4.0,0.0,1.0
845520,292.8509826660156,297.1499938964844,293.1499938964844,0.0055580795742571,-406.25048828125,298.4465026855469,0.5549097061157227,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054977489635348,-313.0518798828125,298.3824768066406,0.5549097061157227,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.166482925415039,-3630.659912109375,304.1400756835937,0.9519766569137572,0.243589699268341,0.2306112945079803,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7979431152344,292.34869384765625,291.135986328125,1.0,0.1703760623931884,0.9777685403823853,0.9777685403823853,1.0,1.0,-0.7066818475723267,0.3058677911758423,0.4008140563964844,0.1105830296874046,0.0,0.0,0.2731269598007202,24.44908905029297,25.0,0.2474167644977569,-5945.51318359375,49.43025207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.5946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329698264598846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925829499959945,0.1925873309373855,-4.378316589281894e-06,0.0,0.0001349474623566,0.0,0.0,7.902498722076416,0.0,0.0,0.0,0.2854369282722473,4.0,0.0,1.0
845580,292.8450622558594,297.1499938964844,293.1499938964844,0.0056662764400243,-412.9157409667969,298.5668029785156,0.555061399936676,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.555061399936676,0.050000000745058,0.0482057742774486,292.9172058105469,297.1499938964844,293.1499938964844,0.0055848313495516,-317.2584228515625,298.4800720214844,0.555061399936676,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684984266757965,-3665.6962890625,304.1400146484375,0.9555339813232422,0.2459564357995987,0.2328424006700515,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.555061399936676,0.050000000745058,0.2286674380302429,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7861328125,292.3643798828125,291.1361694335937,1.0,0.1706460267305374,0.9779017567634584,0.9779017567634584,1.0,1.0,-0.7093499302864075,0.3070020377635956,0.4023478925228119,0.1111799702048301,0.0,0.0,0.2749636173248291,24.446590423583984,25.0,0.2769708633422851,-5976.54052734375,49.7658805847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1336714476346969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939539015293121,0.1939582824707031,-4.381300641398411e-06,0.0,0.0001356595166726,0.0,0.0,7.967733860015869,0.0,0.0,0.0,0.2856979072093963,4.0,0.0,1.0
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.0056662764400243,-412.9157409667969,298.5668029785156,0.555061399936676,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.555061399936676,0.050000000745058,0.0482057742774486,292.9172058105469,297.1499938964844,293.1499938964844,0.0055848313495516,-317.2584228515625,298.4800720214844,0.555061399936676,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684984266757965,-3665.6962890625,304.1400146484375,0.9555339813232422,0.2459564357995987,0.2328424006700515,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.555061399936676,0.050000000745058,0.2286674380302429,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7861328125,292.3643798828125,291.1361694335937,1.0,0.1706460267305374,0.9779017567634584,0.9779017567634584,1.0,1.0,-0.7093499302864075,0.3070020377635956,0.4023478925228119,0.1111799702048301,0.0,0.0,0.2749636173248291,24.446590423583984,25.0,0.2769708633422851,-5976.54052734375,49.7658805847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1336714476346969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939539015293121,0.1939582824707031,-4.381300641398411e-06,0.0,0.0001356595166726,0.0,0.0,7.967733860015869,0.0,0.0,0.0,0.2856979072093963,4.0,0.0,1.0
845700,292.8420715332031,297.1499938964844,293.1499938964844,0.0057216067798435,-416.2914123535156,298.6277770996094,0.5551368594169617,0.050000000745058,0.0457768663763999,294.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551368594169617,0.050000000745058,0.0482052452862262,292.91375732421875,297.1499938964844,293.1499938964844,0.0056295194663107,-319.4005126953125,298.52978515625,0.5551368594169617,0.050000000745058,0.0356042273342609,293.05889892578125,297.1499938964844,293.1499938964844,0.1695082783699035,-3683.2158203125,304.1399841308594,0.957280158996582,0.247139886021614,0.2339581698179245,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551368594169617,0.050000000745058,0.2286649197340011,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.7803955078125,292.3724060058594,291.13629150390625,1.0,0.1707814186811447,0.9779683947563172,0.9779683947563172,1.0,1.0,-0.7106842398643494,0.3075689971446991,0.4031152427196502,0.1114797294139862,0.0,0.0,0.2758708596229553,24.445459365844727,25.0,0.2913596928119659,-5991.94677734375,49.93450546264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1340219974517822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194634810090065,0.194639191031456,-4.382789938972564e-06,0.0,0.0001360152818961,0.0,0.0,8.000203132629395,0.0,0.0,0.0,0.2858278751373291,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.005777783691883,-419.6958312988281,298.6892395019531,0.5552120804786682,0.050000000745058,0.0457763634622097,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552120804786682,0.050000000745058,0.0482047162950038,292.9103088378906,297.1499938964844,293.1499938964844,0.0056749922223389,-321.5686340332031,298.5801086425781,0.5552120804786682,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.1705192476511001,-3700.73095703125,304.1399841308594,0.9590035676956176,0.2483230829238891,0.2350737601518631,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552120804786682,0.050000000745058,0.2286624163389206,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7748107910156,292.3805847167969,291.1363830566406,1.0,0.1709170639514923,0.9780315160751344,0.9780315160751344,1.0,1.0,-0.7120183706283569,0.3081355988979339,0.403882771730423,0.1117802634835243,0.0,0.0,0.2767702341079712,24.44441032409668,25.0,0.305801659822464,-6007.27734375,50.103633880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,305.6223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1343721449375152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953122764825821,0.195316657423973,-4.384276053315261e-06,0.0,0.0001363706396659,0.0,0.0,8.03255558013916,0.0,0.0,0.0,0.2859574556350708,4.0,0.0,1.0
845820,292.8343505859375,297.1499938964844,293.1499938964844,0.0058694728650152,-425.20263671875,298.7886962890625,0.5553210377693176,0.050000000745058,0.0457756370306015,294.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.0482039488852024,292.9041748046875,297.1499938964844,293.1499938964844,0.0057517294771969,-325.2007751464844,298.6634826660156,0.5553210377693176,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1721135675907135,-3728.29248046875,304.1399841308594,0.9616554379463196,0.2501405477523803,0.2368287146091461,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7662658691406,292.39410400390625,291.1365966796875,1.0,0.1711340099573135,0.9781324863433838,0.9781324863433838,1.0,1.0,-0.7141177654266357,0.3090265989303589,0.4050911664962768,0.1122554987668991,0.0,0.0,0.2781909704208374,24.444494247436523,25.0,0.3805045485496521,-6031.48681640625,50.372745513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,305.63336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1349310129880905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963880509138107,0.1963924318552017,-4.386646196508082e-06,0.0,0.0001369378151139,0.0,0.0,8.084022521972656,0.0,0.0,0.0,0.2861636579036712,4.0,0.0,1.0
845880,292.8331298828125,297.1499938964844,293.1499938964844,0.0058927442878484,-426.59027099609375,298.81378173828125,0.5553382635116577,0.050000000745058,0.0457755215466022,294.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.0482038259506225,292.9023132324219,297.1499938964844,293.1499938964844,0.0057721068151295,-326.15948486328125,298.6854553222656,0.5553382635116577,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1724883466958999,-3734.752197265625,304.1400451660156,0.9622560739517212,0.2505547106266022,0.2372396737337112,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.7642517089844,292.3976745605469,291.1366882324219,1.0,0.1711877584457397,0.9781576991081238,0.9781576991081238,1.0,1.0,-0.7146099209785461,0.3092353343963623,0.4053745865821838,0.1123674735426902,0.0,0.0,0.2785404026508331,24.44599342346192,25.0,0.4606564342975616,-6037.3701171875,50.43777847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,305.6361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1350702792406082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966546922922134,0.1966590732336044,-4.387236913316883e-06,0.0,0.0001370791724184,0.0,0.0,8.096799850463867,0.0,0.0,0.0,0.2862148880958557,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9406433105469,0.5553628206253052,0.0,0.0457753464579582,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8013610839844,0.5553628206253052,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648616909980774,0.0,0.2391018271446228,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.2286573499441146,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7548217773437,292.4164428710937,291.1376037597656,0.0,0.0,0.978283941745758,0.978283941745758,1.0,1.0,-0.7168432474136353,0.3101818859577179,0.4066613316535949,0.1128782555460929,0.0,0.0,0.0,24.46228790283203,60.0,1.3576502799987793,-6065.24658203125,50.74525833129883,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.154296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197936862707138,0.1979412585496902,-4.3901391109102406e-06,0.0,0.0,0.0,0.0,8.158434867858887,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9406433105469,0.5553628206253052,0.0,0.0457753464579582,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8013610839844,0.5553628206253052,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648616909980774,0.0,0.2391018271446228,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.2286573499441146,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7548217773437,292.4164428710937,291.1376037597656,0.0,0.0,0.978283941745758,0.978283941745758,1.0,1.0,-0.7168432474136353,0.3101818859577179,0.4066613316535949,0.1128782555460929,0.0,0.0,0.0,24.46228790283203,60.0,1.3576502799987793,-6065.24658203125,50.74525833129883,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.154296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197936862707138,0.1979412585496902,-4.3901391109102406e-06,0.0,0.0,0.0,0.0,8.158434867858887,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.63299560546875,0.0,0.0,0.0002572554803919,293.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0002709024120122,292.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5528564453125,0.0,0.0,0.0002000876120291,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.740478515625,0.0,0.0,0.0009701767121441,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0012850444763898,291.1434020996094,294.1499938964844,268.7041931152344,268.0342102050781,281.1107788085937,288.9156799316406,291.1416015625,0.0,0.0,0.586970329284668,0.586970329284668,1.0,1.0,-0.0035269879736006,0.0054676588624715,-0.0019406707724556,-0.0103696510195732,0.0,0.0,0.0,-0.0193262007087469,60.0,-75.20281982421875,-0.0,-8.739705776861229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.020599726428253e-18,-3.023845996742217e-18,3.246150154671274e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.63299560546875,0.0,0.0,0.0002572554803919,293.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0002709024120122,292.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5528564453125,0.0,0.0,0.0002000876120291,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.740478515625,0.0,0.0,0.0009701767121441,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0012850444763898,291.1434020996094,294.1499938964844,268.7041931152344,268.0342102050781,281.1107788085937,288.9156799316406,291.1416015625,0.0,0.0,0.586970329284668,0.586970329284668,1.0,1.0,-0.0035269879736006,0.0054676588624715,-0.0019406707724556,-0.0103696510195732,0.0,0.0,0.0,-0.0193262007087469,60.0,-75.20281982421875,-0.0,-8.739705776861229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.020599726428253e-18,-3.023845996742217e-18,3.246150154671274e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.591552734375,0.0,0.0,9.897381096379831e-05,293.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001042241856339,292.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5121459960937,0.0,0.0,7.697963155806065e-05,292.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.663818359375,0.0,0.0,0.000125192120322,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004943946842104,291.1435241699219,294.1499938964844,268.6827087402344,268.0166015625,280.9215087890625,286.47882080078125,291.14031982421875,0.0,0.0,0.3913135826587677,0.3913135826587677,1.0,1.0,-0.0010797455906867,0.0024649943225085,-0.0013852487318217,-0.0126792686060071,0.0,0.0,0.0,-0.0074146850965917,60.0,-46.11745834350586,-0.0,-7.948988667294543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3719456081091128e-20,-1.6426971706754907e-20,2.7075158276121707e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5633850097656,0.0,0.0,9.413938096258788e-05,293.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.913329995470122e-05,292.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.4844970703125,0.0,0.0,7.321951852645725e-05,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6402893066406,0.0,0.0,9.955021960195154e-05,293.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004702456935774,291.14361572265625,294.1499938964844,268.6621398925781,267.9997863769531,280.8100280761719,284.25848388671875,291.1394958496094,0.0,0.0,0.1956567913293838,0.1956567913293838,1.0,1.0,-0.0010035841260105,0.0006191344000399,0.0003844496677629,-0.0144106755033135,0.0,0.0,0.0,-0.0076313321478664,60.0,-26.835166931152344,-0.0,-6.866982005249156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.810604157724596e-21,7.284648459392067e-21,-2.4740443016674708e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.53582763671875,0.0,0.0,9.401199349667876e-05,293.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.899916040012612e-05,292.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4574279785156,0.0,0.0,7.312044181162491e-05,292.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.61846923828125,0.0,0.0,9.9008742836304e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004696093674283,291.1436767578125,294.1499938964844,268.6424865722656,267.9837341308594,280.7015991210937,282.30816650390625,291.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018461616709,2.7827919524270328e-08,0.0010018182219937,-0.0149367852136492,0.0,0.0,0.0,-0.0078193238005042,60.0,-19.54923820495605,-0.0,-6.841737842933071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.786393776729648e-21,7.309043017320279e-21,-2.5226492405906306e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5084533691406,0.0,0.0,9.3980721430853e-05,293.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.896622214000672e-05,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4305114746094,0.0,0.0,7.30961182853207e-05,292.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5968017578125,0.0,0.0,9.896665142150596e-05,292.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004694531671702,291.14373779296875,294.1499938964844,268.6236877441406,267.96844482421875,280.5940856933594,280.5953063964844,291.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013921419158,6.027546017861596e-09,0.0010013860883191,-0.014841447584331,0.0,0.0,0.0,-0.0078005418181419,60.0,-16.914091110229492,-0.0,-6.837033339479603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.785838014755589e-21,7.309593124739369e-21,-2.5237549080353884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4541931152344,0.0,0.0,9.391718049300836e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.889931243378668e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.37725830078125,0.0,0.0,7.304669270524755e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5539245605469,0.0,0.0,9.889951616059987e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004691357607953,291.14385986328125,294.1499938964844,268.58856201171875,267.9400939941406,280.3815002441406,277.76708984375,291.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.619956016540527,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858238783681665e-21,7.309605241642873e-21,-2.5237811613263138e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4541931152344,0.0,0.0,9.391718049300836e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.889931243378668e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.37725830078125,0.0,0.0,7.304669270524755e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5539245605469,0.0,0.0,9.889951616059987e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004691357607953,291.14385986328125,294.1499938964844,268.58856201171875,267.9400939941406,280.3815002441406,277.76708984375,291.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.619956016540527,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858238783681665e-21,7.309605241642873e-21,-2.5237811613263138e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.40069580078125,0.0,0.0,9.38475932343863e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.882602898869663e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.32470703125,0.0,0.0,7.299257413251325e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5115966796875,0.0,0.0,9.882623271550985e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004687881446443,291.1439819335937,294.1499938964844,268.5566101074219,267.9144897460937,280.1722412109375,275.57818603515625,291.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459270477294922,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.40069580078125,0.0,0.0,9.38475932343863e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.882602898869663e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.32470703125,0.0,0.0,7.299257413251325e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5115966796875,0.0,0.0,9.882623271550985e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004687881446443,291.1439819335937,294.1499938964844,268.5566101074219,267.9144897460937,280.1722412109375,275.57818603515625,291.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459270477294922,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3478698730469,0.0,0.0,9.377288370160386e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.874736133497208e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2728271484375,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4698181152344,0.0,0.0,9.874755778582768e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004684149753302,291.14410400390625,294.1499938964844,268.5275573730469,267.8914794921875,279.96630859375,273.8792419433594,291.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444499969482422,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3478698730469,0.0,0.0,9.377288370160386e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.874736133497208e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2728271484375,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4698181152344,0.0,0.0,9.874755778582768e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004684149753302,291.14410400390625,294.1499938964844,268.5275573730469,267.8914794921875,279.96630859375,273.8792419433594,291.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444499969482422,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2957458496094,0.0,0.0,9.369399776915088e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.866429172689096e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2216186523437,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4286193847656,0.0,0.0,9.866449545370416e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004680209385696,291.14422607421875,294.1499938964844,268.5011901855469,267.870849609375,279.763671875,272.5561218261719,291.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445893287658691,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2957458496094,0.0,0.0,9.369399776915088e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.866429172689096e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2216186523437,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4286193847656,0.0,0.0,9.866449545370416e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004680209385696,291.14422607421875,294.1499938964844,268.5011901855469,267.870849609375,279.763671875,272.5561218261719,291.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445893287658691,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2699279785156,0.0,0.0,9.365328151034193e-05,293.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.862141450867055e-05,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1962890625,0.0,0.0,7.284144521690905e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.408203125,0.0,0.0,9.862161095952616e-05,292.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004678175318986,291.144287109375,294.1499938964844,268.4889831542969,267.8613586425781,279.66363525390625,272.007568359375,291.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446660041809082,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2442932128906,0.0,0.0,9.361185948364437e-05,293.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.857779514277354e-05,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1711120605469,0.0,0.0,7.280922727659345e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.387939453125,0.0,0.0,9.857799159362912e-05,292.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004676106327679,291.1443176269531,294.1499938964844,268.47735595703125,267.8524169921875,279.5643920898437,271.5220031738281,291.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.44693374633789,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.19354248046875,0.0,0.0,9.35273346840404e-05,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.848878835327925e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1212463378906,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3477783203125,0.0,0.0,9.84889775281772e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004671883943956,291.1444091796875,294.1499938964844,268.4557800292969,267.8360290527344,279.3683776855469,270.70953369140625,291.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445793151855469,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.19354248046875,0.0,0.0,9.35273346840404e-05,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.848878835327925e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1212463378906,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3477783203125,0.0,0.0,9.84889775281772e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004671883943956,291.1444091796875,294.1499938964844,268.4557800292969,267.8360290527344,279.3683776855469,270.70953369140625,291.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445793151855469,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1434631347656,0.0,0.0,9.344123827759176e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.83981226454489e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0720520019531,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.30816650390625,0.0,0.0,9.839831182034686e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004667583270929,291.1445007324219,294.1499938964844,268.436279296875,267.82147216796875,279.1756591796875,270.0687255859375,291.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442509651184082,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1434631347656,0.0,0.0,9.344123827759176e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.83981226454489e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0720520019531,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.30816650390625,0.0,0.0,9.839831182034686e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004667583270929,291.1445007324219,294.1499938964844,268.436279296875,267.82147216796875,279.1756591796875,270.0687255859375,291.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442509651184082,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0940246582031,0.0,0.0,9.33543487917632e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.830662747845054e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0235290527344,0.0,0.0,7.260894199134782e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2690734863281,0.0,0.0,9.83068166533485e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004663243016693,291.1445617675781,294.1499938964844,268.41864013671875,267.8085632324219,278.9861755371094,269.5607604980469,291.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437352180480955,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
