time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852000,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5723876953125,0.0,0.0,9.291592868976296e-05,293.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.784494613995776e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5287780761719,0.0,0.0,7.22679469618015e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623474121094,0.0,0.0,9.784506255527958e-05,292.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0004641342966351,291.1255798339844,294.1499938964844,267.369873046875,267.0027160644531,273.5149841308594,266.618896484375,290.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.803622245788574,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5412902832031,0.0,0.0,9.300802048528568e-05,293.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.79419273789972e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49822998046875,0.0,0.0,7.233957148855552e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375366210937,0.0,0.0,9.794203651836142e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0004645943117793,291.12420654296875,294.1499938964844,267.3297119140625,266.968994140625,273.40679931640625,266.5726318359375,290.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.838950157165527,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5412902832031,0.0,0.0,9.300802048528568e-05,293.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.79419273789972e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49822998046875,0.0,0.0,7.233957148855552e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375366210937,0.0,0.0,9.794203651836142e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0004645943117793,291.12420654296875,294.1499938964844,267.3297119140625,266.968994140625,273.40679931640625,266.5726318359375,290.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.838950157165527,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5104675292969,0.0,0.0,9.310634050052612e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.804545697988942e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.46795654296875,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.012939453125,0.0,0.0,9.804556611925364e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0004650854389183,291.1227722167969,294.1499938964844,267.29083251953125,266.93609619140625,273.2997131347656,266.5263366699219,290.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874537467956545,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5104675292969,0.0,0.0,9.310634050052612e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.804545697988942e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.46795654296875,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.012939453125,0.0,0.0,9.804556611925364e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,0.0004650854389183,291.1227722167969,294.1499938964844,267.29083251953125,266.93609619140625,273.2997131347656,266.5263366699219,290.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874537467956545,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.49517822265625,0.0,0.0,9.315786883234978e-05,293.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.8099721071776e-05,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.45294189453125,0.0,0.0,7.245611777761951e-05,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.000732421875,0.0,0.0,9.809983021114022e-05,292.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0004653428331948,291.1220397949219,294.1499938964844,267.2719421386719,266.91998291015625,273.2466125488281,266.50323486328125,290.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999612279732446e-09,0.0009926016209647,-0.0121505819261074,0.0,0.0,0.0,-0.0072913356125354,60.0,-15.892395973205566,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.47998046875,0.0,0.0,9.321104880655184e-05,293.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.815572411753236e-05,292.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43798828125,0.0,0.0,7.249748159665614e-05,291.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98858642578125,0.0,0.0,9.81558332568966e-05,292.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0004656084929592,291.12127685546875,294.1499938964844,267.25347900390625,266.9041748046875,273.1938171386719,266.4802551269531,290.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.910273551940918,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44976806640625,0.0,0.0,9.332207264378668e-05,293.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.827264148043469e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4082946777344,0.0,0.0,7.258383266162127e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9644470214844,0.0,0.0,9.82727506197989e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0004661630955524,291.1197204589844,294.1499938964844,267.2178039550781,266.8734130859375,273.0890197753906,266.4346618652344,290.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946036338806152,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44976806640625,0.0,0.0,9.332207264378668e-05,293.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.827264148043469e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4082946777344,0.0,0.0,7.258383266162127e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9644470214844,0.0,0.0,9.82727506197989e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0004661630955524,291.1197204589844,294.1499938964844,267.2178039550781,266.8734130859375,273.0890197753906,266.4346618652344,290.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946036338806152,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198303222656,0.0,0.0,9.34396666707471e-05,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.839646372711286e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3788757324219,0.0,0.0,7.267529144883156e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405212402344,0.0,0.0,9.839657286647709e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0004667504690587,291.1181030273437,294.1499938964844,267.1839904785156,266.84393310546875,272.9852905273437,266.38983154296875,290.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981722831726074,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198303222656,0.0,0.0,9.34396666707471e-05,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.839646372711286e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3788757324219,0.0,0.0,7.267529144883156e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405212402344,0.0,0.0,9.839657286647709e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0004667504690587,291.1181030273437,294.1499938964844,267.1839904785156,266.84393310546875,272.9852905273437,266.38983154296875,290.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981722831726074,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901672363281,0.0,0.0,9.356381633551793e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.852719813352452e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497009277344,0.0,0.0,7.2771857958287e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9167785644531,0.0,0.0,9.852730727288872e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0004673706134781,291.1164245605469,294.1499938964844,267.1522827148437,266.81591796875,272.8826904296875,266.3460693359375,290.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.0172061920166,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901672363281,0.0,0.0,9.356381633551793e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.852719813352452e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497009277344,0.0,0.0,7.2771857958287e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9167785644531,0.0,0.0,9.852730727288872e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0004673706134781,291.1164245605469,294.1499938964844,267.1522827148437,266.81591796875,272.8826904296875,266.3460693359375,290.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.0172061920166,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,9.369454346597196e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.866486652754249e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32080078125,0.0,0.0,7.287353946594521e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8932189941406,0.0,0.0,9.866497566690668e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0004680236743297,291.1146850585937,294.1499938964844,267.122802734375,266.7894897460937,272.7812194824219,266.3036499023437,290.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05236053466797,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,9.369454346597196e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.866486652754249e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32080078125,0.0,0.0,7.287353946594521e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8932189941406,0.0,0.0,9.866497566690668e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0004680236743297,291.1146850585937,294.1499938964844,267.122802734375,266.7894897460937,272.7812194824219,266.3036499023437,290.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05236053466797,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3461608886719,0.0,0.0,9.376242087455466e-05,293.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,9.87363455351442e-05,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.0,0.0,7.292632653843611e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.88153076171875,0.0,0.0,9.873645467450842e-05,292.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0004683627048507,291.1138000488281,294.1499938964844,267.1090087890625,266.77691650390625,272.7309265136719,266.2831115722656,290.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.7526832186738375e-09,0.0009990411344915,-0.0141234751790761,0.0,0.0,0.0,-0.0076646651141345,60.0,-16.069766998291016,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316345214844,0.0,0.0,9.383187716593966e-05,293.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.880948346108198e-05,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2921447753906,0.0,0.0,7.298035052372143e-05,291.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8699035644531,0.0,0.0,9.88095926004462e-05,292.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0004687096516136,291.1128845214844,294.1499938964844,267.0958251953125,266.7648010253906,272.6809387207031,266.26300048828125,290.6552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.8392037871612964e-09,0.0009997809538617,-0.0143501302227377,0.0,0.0,0.0,-0.0077075571753084,60.0,-16.087045669555664,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,9.397572284797208e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.896096162265168e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637634277344,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.84674072265625,0.0,0.0,9.896106348605826e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0004694281960837,291.11102294921875,294.1499938964844,267.0715026855469,266.7420349121094,272.581787109375,266.2242736816406,290.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12114715576172,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,9.397572284797208e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.896096162265168e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637634277344,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.84674072265625,0.0,0.0,9.896106348605826e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0004694281960837,291.11102294921875,294.1499938964844,267.0715026855469,266.7420349121094,272.581787109375,266.2242736816406,290.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12114715576172,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740783691406,0.0,0.0,9.412606596015394e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,9.911927918437868e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.235595703125,0.0,0.0,7.320916483877227e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8237609863281,0.0,0.0,9.911938104778528e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0004701791913248,291.10906982421875,294.1499938964844,267.04998779296875,266.7213134765625,272.4838256835937,266.1878967285156,290.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205677749449023e-09,0.0010029146214947,-0.01531015150249,0.0,0.0,0.0,-0.0078892335295677,60.0,-16.15449333190918,-0.0,-6.857933243509251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740783691406,0.0,0.0,9.412606596015394e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,9.911927918437868e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.235595703125,0.0,0.0,7.320916483877227e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8237609863281,0.0,0.0,9.911938104778528e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0004701791913248,291.10906982421875,294.1499938964844,267.04998779296875,266.7213134765625,272.4838256835937,266.1878967285156,290.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205677749449023e-09,0.0010029146214947,-0.01531015150249,0.0,0.0,0.0,-0.0078892335295677,60.0,-16.15449333190918,-0.0,-6.857933243509251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24566650390625,0.0,0.0,9.429941565031186e-05,293.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.930182568496092e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076416015625,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80096435546875,0.0,0.0,9.930192754836752e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0004710451175924,291.1070861816406,294.1499938964844,267.0375061035156,266.70904541015625,272.3871459960937,266.1546630859375,290.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186445236206055,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24566650390625,0.0,0.0,9.429941565031186e-05,293.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.930182568496092e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076416015625,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80096435546875,0.0,0.0,9.930192754836752e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0004710451175924,291.1070861816406,294.1499938964844,267.0375061035156,266.70904541015625,272.3871459960937,266.1546630859375,290.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186445236206055,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21746826171875,0.0,0.0,9.451414371142164e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.952794789569452e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1799621582031,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7783508300781,0.0,0.0,9.952804975910112e-05,292.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,0.00047211771016,291.1050109863281,294.1499938964844,267.039306640625,266.7108154296875,272.2919006347656,266.1270446777344,290.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.0165765602141618,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21584129333496,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21746826171875,0.0,0.0,9.451414371142164e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.952794789569452e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1799621582031,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7783508300781,0.0,0.0,9.952804975910112e-05,292.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,0.00047211771016,291.1050109863281,294.1499938964844,267.039306640625,266.7108154296875,272.2919006347656,266.1270446777344,290.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.0165765602141618,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.21584129333496,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0,9.463794413022696e-05,293.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,9.965831122826783e-05,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661682128906,0.0,0.0,7.360729068750516e-05,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76708984375,0.0,0.0,9.965841309167443e-05,292.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0004727361374534,291.1039428710937,294.1499938964844,267.0452575683594,266.7166748046875,272.2449035644531,266.1161499023437,290.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.843366318065591e-09,0.0010083671659231,-0.0169805493205785,0.0,0.0,0.0,-0.0082053625956177,60.0,-16.229652404785156,-0.0,-6.932717866448004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18951416015625,0.0,0.0,9.477380808675662e-05,293.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.980138565879316e-05,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,7.371295941993594e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7558898925781,0.0,0.0,9.980148752219976e-05,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0004734148096758,291.1028747558594,294.1499938964844,267.0544128417969,266.72564697265625,272.1983642578125,266.1077880859375,290.5994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098214261233,7.0126282558646835e-09,0.001009814441204,-0.0174238998442888,0.0,0.0,0.0,-0.0082892719656229,60.0,-16.2430477142334,-0.0,-6.95263580041683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,9.507945651421323e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0001001232449198,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251525878906,0.0,0.0,7.395068678306416e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7335510253906,0.0,0.0,0.0001001233467832,292.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0004749415675178,291.1006774902344,294.1499938964844,267.0817565917969,266.75250244140625,272.1064758300781,266.0975341796875,290.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130779119208,7.393413881118249e-09,0.0010130704613402,-0.0184212625026702,0.0,0.0,0.0,-0.0084780436009168,60.0,-16.269245147705078,-0.0,-6.99754991728696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,9.507945651421323e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0001001232449198,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251525878906,0.0,0.0,7.395068678306416e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7335510253906,0.0,0.0,0.0001001233467832,292.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0004749415675178,291.1006774902344,294.1499938964844,267.0817565917969,266.75250244140625,272.1064758300781,266.0975341796875,290.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130779119208,7.393413881118249e-09,0.0010130704613402,-0.0184212625026702,0.0,0.0,0.0,-0.0084780436009168,60.0,-16.269245147705078,-0.0,-6.99754991728696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341552734375,0.0,0.0,9.543644409859552e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0001004991718218,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979919433594,0.0,0.0,7.422834460157901e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113647460937,0.0,0.0,0.0001004992664093,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0004767247883137,291.098388671875,294.1499938964844,267.120361328125,266.7904052734375,272.0166015625,266.0991516113281,290.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168810840696,7.838161231177311e-09,0.001016873284243,-0.0195860862731933,0.0,0.0,0.0,-0.0086985230445861,60.0,-16.29547882080078,-0.0,-7.050191186408483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341552734375,0.0,0.0,9.543644409859552e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0001004991718218,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979919433594,0.0,0.0,7.422834460157901e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113647460937,0.0,0.0,0.0001004992664093,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0004767247883137,291.098388671875,294.1499938964844,267.120361328125,266.7904052734375,272.0166015625,266.0991516113281,290.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168810840696,7.838161231177311e-09,0.001016873284243,-0.0195860862731933,0.0,0.0,0.0,-0.0086985230445861,60.0,-16.29547882080078,-0.0,-7.050191186408483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067199707031,0.0,0.0,9.58483142312616e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0001009328843792,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710144042969,0.0,0.0,7.454869046341628e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.68927001953125,0.0,0.0,0.0001009329862426,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0004787821671925,291.0960388183594,294.1499938964844,267.169189453125,266.8383483886719,271.9287414550781,266.11309814453125,290.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.32295799255371,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067199707031,0.0,0.0,9.58483142312616e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0001009328843792,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710144042969,0.0,0.0,7.454869046341628e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.68927001953125,0.0,0.0,0.0001009329862426,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0004787821671925,291.0960388183594,294.1499938964844,267.169189453125,266.8383483886719,271.9287414550781,266.11309814453125,290.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.32295799255371,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,9.631848661229014e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.000101427998743,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.044189453125,0.0,0.0,7.491437281714752e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66729736328125,0.0,0.0,0.0001014281006064,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0004811307589989,291.0935974121094,294.1499938964844,267.22723388671875,266.89532470703125,271.8430480957031,266.1402282714844,290.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35289192199707,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,9.631848661229014e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.000101427998743,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.044189453125,0.0,0.0,7.491437281714752e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66729736328125,0.0,0.0,0.0001014281006064,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0004811307589989,291.0935974121094,294.1499938964844,267.22723388671875,266.89532470703125,271.8430480957031,266.1402282714844,290.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.35289192199707,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658264160156,0.0,0.0,9.657648479333147e-05,293.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,0.0001016996902762,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,7.51150437281467e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6563415527344,0.0,0.0,0.0001016997848637,292.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0004824195348192,291.09234619140625,294.1499938964844,267.2593688964844,266.9268798828125,271.8010559082031,266.1589660644531,290.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.369171142578125,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,9.685022087069228e-05,293.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.000101987941889,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174865722656,0.0,0.0,7.532794552389532e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454162597656,0.0,0.0,0.0001019880364765,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.0004837868909817,291.091064453125,294.1499938964844,267.2934265136719,266.9603271484375,271.7596435546875,266.1809997558594,290.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.386465072631836,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02520751953125,0.0,0.0,9.744588169269264e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0001026152094709,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908752441406,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.62359619140625,0.0,0.0,0.0001026153040584,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0004867623792961,291.0884704589844,294.1499938964844,267.3667907714844,267.0323486328125,271.6785583496094,266.2344665527344,290.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.42453384399414,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02520751953125,0.0,0.0,9.744588169269264e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0001026152094709,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908752441406,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.62359619140625,0.0,0.0,0.0001026153040584,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0004867623792961,291.0884704589844,294.1499938964844,267.3667907714844,267.0323486328125,271.6785583496094,266.2344665527344,290.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.42453384399414,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
