time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854340,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99822998046875,0.0,0.0,9.810647316044196e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96435546875,0.0,0.0,7.630503387190402e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6018371582031,0.0,0.0,0.000103310936538,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0004900621715933,291.0857849121094,294.1499938964844,267.4462890625,267.1103820800781,271.5998229980469,266.3002014160156,290.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468059539794922,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99822998046875,0.0,0.0,9.810647316044196e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96435546875,0.0,0.0,7.630503387190402e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6018371582031,0.0,0.0,0.000103310936538,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0004900621715933,291.0857849121094,294.1499938964844,267.4462890625,267.1103820800781,271.5998229980469,266.3002014160156,290.52032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468059539794922,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97137451171875,0.0,0.0,9.88307292573154e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,0.0001040735151036,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9379272460937,0.0,0.0,7.686834578635171e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5801086425781,0.0,0.0,0.0001040736096911,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.000493679952342,291.0830078125,294.1499938964844,267.5309143066406,267.1934509277344,271.5235290527344,266.3769836425781,290.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.517528533935547,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97137451171875,0.0,0.0,9.88307292573154e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,0.0001040735151036,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9379272460937,0.0,0.0,7.686834578635171e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5801086425781,0.0,0.0,0.0001040736096911,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.000493679952342,291.0830078125,294.1499938964844,267.5309143066406,267.1934509277344,271.5235290527344,266.3769836425781,290.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.517528533935547,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9445495605469,0.0,0.0,9.961435716832057e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.0001048987105605,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115295410156,0.0,0.0,7.747783092781901e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5584411621094,0.0,0.0,0.0001048988051479,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,0.0004975943593308,291.08013916015625,294.1499938964844,267.6195983886719,267.280517578125,271.44976806640625,266.4631652832031,290.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043452540273393e-08,0.0010613809572532,-0.033212024718523,0.0,0.0,0.0,-0.0112789971753954,60.0,-16.573036193847656,-0.0,-7.680949209998289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9445495605469,0.0,0.0,9.961435716832057e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.0001048987105605,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115295410156,0.0,0.0,7.747783092781901e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5584411621094,0.0,0.0,0.0001048988051479,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,0.0004975943593308,291.08013916015625,294.1499938964844,267.6195983886719,267.280517578125,271.44976806640625,266.4631652832031,290.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043452540273393e-08,0.0010613809572532,-0.033212024718523,0.0,0.0,0.0,-0.0112789971753954,60.0,-16.573036193847656,-0.0,-7.680949209998289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93115234375,0.0,0.0,0.0001000260162982,293.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0001053322121151,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983764648437,0.0,0.0,7.779800944263116e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.547607421875,0.0,0.0,0.0001053322994266,292.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0004996506613679,291.07867431640625,294.1499938964844,267.6651611328125,267.3252258300781,271.41375732421875,266.5090637207031,290.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657800594344,1.3556357814081821e-08,0.0010657665552571,-0.034553799778223,0.0,0.0,0.0,-0.0115332650020718,60.0,-16.602853775024414,-0.0,-7.744561969502683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9177551269531,0.0,0.0,0.0001004490841296,293.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0001057777262758,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851928710937,0.0,0.0,7.81270646257326e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367736816406,0.0,0.0,0.0001057778208632,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0005017640069127,291.0771789550781,294.1499938964844,267.7113647460937,267.3705749511719,271.3783874511719,266.5566101074219,290.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083489041638586e-08,0.0010702736908569,-0.0359325967729091,0.0,0.0,0.0,-0.0117945848032832,60.0,-16.63401222229004,-0.0,-7.810211855030502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910217285156,0.0,0.0,0.0001013219589367,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0001066968980012,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85888671875,0.0,0.0,7.880596240283921e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151062011719,0.0,0.0,0.0001066969925886,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0005061241681687,291.0740966796875,294.1499938964844,267.80517578125,267.462646484375,271.3095397949219,266.6554260253906,290.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795878479257,1.517105729931245e-08,0.0010795727139338,-0.038776658475399,0.0,0.0,0.0,-0.0123337358236312,60.0,-16.699386596679688,-0.0,-7.946534452685229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910217285156,0.0,0.0,0.0001013219589367,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0001066968980012,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85888671875,0.0,0.0,7.880596240283921e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151062011719,0.0,0.0,0.0001066969925886,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0005061241681687,291.0740966796875,294.1499938964844,267.80517578125,267.462646484375,271.3095397949219,266.6554260253906,290.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795878479257,1.517105729931245e-08,0.0010795727139338,-0.038776658475399,0.0,0.0,0.0,-0.0123337358236312,60.0,-16.699386596679688,-0.0,-7.946534452685229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86431884765625,0.0,0.0,0.0001022157593979,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0001076381158782,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8326110839844,0.0,0.0,7.950114377308637e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.49346923828125,0.0,0.0,0.0001076382104656,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0005105888703837,291.0709228515625,294.1499938964844,267.8999938964844,267.55572509765625,271.2432556152344,266.7576904296875,290.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891110869124,1.6284717574421848e-08,0.0010890947887673,-0.0416880026459693,0.0,0.0,0.0,-0.0128858219832181,60.0,-16.767358779907227,-0.0,-8.087348390972694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86431884765625,0.0,0.0,0.0001022157593979,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0001076381158782,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8326110839844,0.0,0.0,7.950114377308637e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.49346923828125,0.0,0.0,0.0001076382104656,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0005105888703837,291.0709228515625,294.1499938964844,267.8999938964844,267.55572509765625,271.2432556152344,266.7576904296875,290.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891110869124,1.6284717574421848e-08,0.0010890947887673,-0.0416880026459693,0.0,0.0,0.0,-0.0128858219832181,60.0,-16.767358779907227,-0.0,-8.087348390972694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.837646484375,0.0,0.0,0.0001031085848808,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0001085783005692,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8063659667969,0.0,0.0,8.019556844374165e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718322753906,0.0,0.0,0.0001085783951566,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,0.0005150487413629,291.0676574707031,294.1499938964844,267.9948425292969,267.6487731933594,271.17950439453125,266.861328125,290.451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397175255950973e-08,0.0010986066190525,-0.0445951558649539,0.0,0.0,0.0,-0.0134373111650347,60.0,-16.83534812927246,-0.0,-8.229243064761249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.837646484375,0.0,0.0,0.0001031085848808,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0001085783005692,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8063659667969,0.0,0.0,8.019556844374165e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718322753906,0.0,0.0,0.0001085783951566,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,0.0005150487413629,291.0676574707031,294.1499938964844,267.9948425292969,267.6487731933594,271.17950439453125,266.861328125,290.451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397175255950973e-08,0.0010986066190525,-0.0445951558649539,0.0,0.0,0.0,-0.0134373111650347,60.0,-16.83534812927246,-0.0,-8.229243064761249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8110046386719,0.0,0.0,0.0001039810304064,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,0.0001094970357371,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7801818847656,0.0,0.0,8.087413880275562e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502258300781,0.0,0.0,0.0001094971230486,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0005194068071432,291.06427001953125,294.1499938964844,268.088623046875,267.7408447265625,271.11834716796875,266.9646301269531,290.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079197283834,1.848425412731558e-08,0.0011079012183472,-0.0474349148571491,0.0,0.0,0.0,-0.0139762181788682,60.0,-16.900529861450195,-0.0,-8.36909066492808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8110046386719,0.0,0.0,0.0001039810304064,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,0.0001094970357371,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7801818847656,0.0,0.0,8.087413880275562e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502258300781,0.0,0.0,0.0001094971230486,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0005194068071432,291.06427001953125,294.1499938964844,268.088623046875,267.7408447265625,271.11834716796875,266.9646301269531,290.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079197283834,1.848425412731558e-08,0.0011079012183472,-0.0474349148571491,0.0,0.0,0.0,-0.0139762181788682,60.0,-16.900529861450195,-0.0,-8.36909066492808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976989746094,0.0,0.0,0.0001044268356054,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.0001099664805224,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76708984375,0.0,0.0,8.122086728690192e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4394226074219,0.0,0.0,0.0001099665751098,292.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.0005216336576268,291.0625305175781,294.1499938964844,268.13482666015625,267.7861633300781,271.08868408203125,267.0157165527344,290.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126694735139,1.9039731569137075e-08,0.0011126503814011,-0.0488855503499507,0.0,0.0,0.0,-0.0142515888437628,60.0,-16.932533264160156,-0.0,-8.44100469521436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.784423828125,0.0,0.0,0.0001048706035362,293.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0001104337934521,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7539978027344,0.0,0.0,8.156602416420355e-05,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4286193847656,0.0,0.0,0.0001104338880395,292.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,0.0005238503799773,291.060791015625,294.1499938964844,268.1803894042969,267.83087158203125,271.0597229003906,267.066162109375,290.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173979146406,1.9592679478819264e-08,0.0011173782404512,-0.0503292791545391,0.0,0.0,0.0,-0.0145257078111171,60.0,-16.965377807617188,-0.0,-8.512896698675831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75787353515625,0.0,0.0,0.0001056509645422,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.000111255547381,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7278747558594,0.0,0.0,8.217296999646351e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40704345703125,0.0,0.0,0.0001112556419684,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,0.0005277484306134,291.05718994140625,294.1499938964844,268.26910400390625,267.9179077148437,271.0035705566406,267.1646423339844,290.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257129954174,2.0565032343711213e-08,0.0011256923899054,-0.05286730453372,0.0,0.0,0.0,-0.0150077426806092,60.0,-17.024288177490234,-0.0,-8.64005542666746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75787353515625,0.0,0.0,0.0001056509645422,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.000111255547381,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7278747558594,0.0,0.0,8.217296999646351e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40704345703125,0.0,0.0,0.0001112556419684,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,0.0005277484306134,291.05718994140625,294.1499938964844,268.26910400390625,267.9179077148437,271.0035705566406,267.1646423339844,290.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257129954174,2.0565032343711213e-08,0.0011256923899054,-0.05286730453372,0.0,0.0,0.0,-0.0150077426806092,60.0,-17.024288177490234,-0.0,-8.64005542666746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7314147949219,0.0,0.0,0.0001062328665284,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0001118683212553,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,8.262556366389617e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.385498046875,0.0,0.0,0.0001118684158427,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0005306551465764,291.053466796875,294.1499938964844,268.35369873046875,268.0009155273437,270.949951171875,267.2583312988281,290.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319133918732,2.1290102125703925e-08,0.0011318920878693,-0.0547592230141162,0.0,0.0,0.0,-0.0153671894222497,60.0,-17.059038162231445,-0.0,-8.7354884215074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7314147949219,0.0,0.0,0.0001062328665284,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0001118683212553,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,8.262556366389617e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.385498046875,0.0,0.0,0.0001118684158427,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0005306551465764,291.053466796875,294.1499938964844,268.35369873046875,268.0009155273437,270.949951171875,267.2583312988281,290.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319133918732,2.1290102125703925e-08,0.0011318920878693,-0.0547592230141162,0.0,0.0,0.0,-0.0153671894222497,60.0,-17.059038162231445,-0.0,-8.7354884215074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.70513916015625,0.0,0.0,0.0001066343320417,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,0.0001122910907724,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.67596435546875,0.0,0.0,8.293781866086647e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36407470703125,0.0,0.0,0.0001122911780839,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.0005326605751179,291.0496520996094,294.1499938964844,268.4331970214844,268.07891845703125,270.8988342285156,267.3463134765625,290.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361914221197,2.179033842253375e-08,0.0011361696524545,-0.0560641512274742,0.0,0.0,0.0,-0.0156151782721281,60.0,-17.067399978637695,-0.0,-8.801634265864777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.70513916015625,0.0,0.0,0.0001066343320417,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,0.0001122910907724,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.67596435546875,0.0,0.0,8.293781866086647e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36407470703125,0.0,0.0,0.0001122911780839,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.0005326605751179,291.0496520996094,294.1499938964844,268.4331970214844,268.07891845703125,270.8988342285156,267.3463134765625,290.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361914221197,2.179033842253375e-08,0.0011361696524545,-0.0560641512274742,0.0,0.0,0.0,-0.0156151782721281,60.0,-17.067399978637695,-0.0,-8.801634265864777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67901611328125,0.0,0.0,0.0001068509664037,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0001125192138715,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502685546875,0.0,0.0,8.310630801133811e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3427734375,0.0,0.0,0.000112519301183,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0005337427137419,291.0457458496094,294.1499938964844,268.5065612792969,268.1509094238281,270.85009765625,267.4278259277344,290.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384998215362,2.206024873885326e-08,0.0011384778190404,-0.0567681305110454,0.0,0.0,0.0,-0.0157489851117134,60.0,-17.04996681213379,-0.0,-8.837427856178692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67901611328125,0.0,0.0,0.0001068509664037,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0001125192138715,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502685546875,0.0,0.0,8.310630801133811e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3427734375,0.0,0.0,0.000112519301183,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0005337427137419,291.0457458496094,294.1499938964844,268.5065612792969,268.1509094238281,270.85009765625,267.4278259277344,290.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384998215362,2.206024873885326e-08,0.0011384778190404,-0.0567681305110454,0.0,0.0,0.0,-0.0157489851117134,60.0,-17.04996681213379,-0.0,-8.837427856178692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6660461425781,0.0,0.0,0.0001069162535713,293.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0001125879571191,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.63751220703125,0.0,0.0,8.31570869195275e-05,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3321838378906,0.0,0.0,0.0001125880444305,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0005340687930583,291.04376220703125,294.1499938964844,268.5406188964844,268.184326171875,270.82666015625,267.4656982421875,290.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391954030841,2.2141584565815723e-08,0.001139173284173,-0.0569802522659301,0.0,0.0,0.0,-0.0157893057912588,60.0,-17.033138275146484,-0.0,-8.848228105762247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65313720703125,0.0,0.0,0.0001069727804861,293.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0001126474890043,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6247863769531,0.0,0.0,8.320105553139001e-05,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216552734375,0.0,0.0,0.0001126475763157,292.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0005343512166291,291.0417785644531,294.1499938964844,268.5727844238281,268.2158508300781,270.8038024902344,267.5016784667969,290.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397977359592,2.221201356178426e-08,0.0011397755006328,-0.0571639239788055,0.0,0.0,0.0,-0.0158242210745811,60.0,-17.01412582397461,-0.0,-8.85758524304947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62744140625,0.0,0.0,0.0001070697908289,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0001127496434492,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995178222656,0.0,0.0,8.32765072118491e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006591796875,0.0,0.0,0.0001127497307606,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,0.0005348357954062,291.0376892089844,294.1499938964844,268.6307983398437,268.2727966308594,270.7594299316406,267.56854248046875,290.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408311547711,2.2332862670282345e-08,0.0011408088030293,-0.0574790760874748,0.0,0.0,0.0,-0.015884131193161,60.0,-16.975078582763672,-0.0,-8.87365345647595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62744140625,0.0,0.0,0.0001070697908289,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0001127496434492,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995178222656,0.0,0.0,8.32765072118491e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006591796875,0.0,0.0,0.0001127497307606,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,0.0005348357954062,291.0376892089844,294.1499938964844,268.6307983398437,268.2727966308594,270.7594299316406,267.56854248046875,290.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408311547711,2.2332862670282345e-08,0.0011408088030293,-0.0574790760874748,0.0,0.0,0.0,-0.015884131193161,60.0,-16.975078582763672,-0.0,-8.87365345647595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6020202636719,0.0,0.0,0.000107113890408,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0001127960858866,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5744934082031,0.0,0.0,8.331080607604235e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27984619140625,0.0,0.0,0.0001127961659221,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0005350560531951,291.0335388183594,294.1499938964844,268.6796264648437,268.3207092285156,270.71710205078125,267.626220703125,290.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413008905947,2.2387782294686086e-08,0.0011412785388529,-0.0576222911477088,0.0,0.0,0.0,-0.0159113574773073,60.0,-16.9354190826416,-0.0,-8.880960677970506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6020202636719,0.0,0.0,0.000107113890408,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0001127960858866,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5744934082031,0.0,0.0,8.331080607604235e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27984619140625,0.0,0.0,0.0001127961659221,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0005350560531951,291.0335388183594,294.1499938964844,268.6796264648437,268.3207092285156,270.71710205078125,267.626220703125,290.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413008905947,2.2387782294686086e-08,0.0011412785388529,-0.0576222911477088,0.0,0.0,0.0,-0.0159113574773073,60.0,-16.9354190826416,-0.0,-8.880960677970506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5768127441406,0.0,0.0,0.0001071188453352,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0001128013027482,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5496826171875,0.0,0.0,8.331466233357787e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592163085937,0.0,0.0,0.0001128013900597,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0005350808496586,291.029296875,294.1499938964844,268.7182312011719,268.35858154296875,270.67645263671875,267.6746826171875,290.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413535103201,2.2393932042064083e-08,0.0011413311585783,-0.0576383210718631,0.0,0.0,0.0,-0.0159144066274166,60.0,-16.895944595336914,-0.0,-8.881778512659366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5768127441406,0.0,0.0,0.0001071188453352,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0001128013027482,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5496826171875,0.0,0.0,8.331466233357787e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592163085937,0.0,0.0,0.0001128013900597,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0005350808496586,291.029296875,294.1499938964844,268.7182312011719,268.35858154296875,270.67645263671875,267.6746826171875,290.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413535103201,2.2393932042064083e-08,0.0011413311585783,-0.0576383210718631,0.0,0.0,0.0,-0.0159144066274166,60.0,-16.895944595336914,-0.0,-8.881778512659366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5518493652344,0.0,0.0,0.0001071055667125,293.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0001127873183577,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251159667969,0.0,0.0,8.330433047376573e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23876953125,0.0,0.0,0.0001127873983932,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0005350144929252,291.02496337890625,294.1499938964844,268.74560546875,268.3854064941406,270.6372985839844,267.7125244140625,290.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377347974611442e-08,0.0011411893647164,-0.0575950816273689,0.0,0.0,0.0,-0.015906186774373,60.0,-16.86027717590332,-0.0,-8.879571566922095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5518493652344,0.0,0.0,0.0001071055667125,293.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0001127873183577,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251159667969,0.0,0.0,8.330433047376573e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23876953125,0.0,0.0,0.0001127873983932,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0005350144929252,291.02496337890625,294.1499938964844,268.74560546875,268.3854064941406,270.6372985839844,267.7125244140625,290.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377347974611442e-08,0.0011411893647164,-0.0575950816273689,0.0,0.0,0.0,-0.015906186774373,60.0,-16.86027717590332,-0.0,-8.879571566922095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394897460937,0.0,0.0,0.000107097926957,293.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0001127792711486,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5129089355469,0.0,0.0,8.329838601639494e-05,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2286071777344,0.0,0.0,0.0001127793511841,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0005349763086996,291.02276611328125,294.1499938964844,268.7547302246094,268.3943786621094,270.6181945800781,267.727294921875,290.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411302257329,2.23678107147407e-08,0.0011411077575758,-0.0575702078640461,0.0,0.0,0.0,-0.0159014575183391,60.0,-16.844993591308594,-0.0,-8.878302537596029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52716064453125,0.0,0.0,0.0001070935686584,293.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0001127746872953,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5007629394531,0.0,0.0,8.329500269610435e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2184753417969,0.0,0.0,0.0001127747673308,292.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,0.0005349545390345,291.02056884765625,294.1499938964844,268.7606811523437,268.40020751953125,270.5993957519531,267.7388610839844,290.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410836596041,2.236237328645529e-08,0.0011410613078624,-0.0575560294091701,0.0,0.0,0.0,-0.0158987622708082,60.0,-16.832355499267578,-0.0,-8.877579205091025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5026550292969,0.0,0.0,0.0001071000806405,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0001127815412473,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4766540527344,0.0,0.0,8.33000594866462e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1983642578125,0.0,0.0,0.0001127816212829,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0005349870771169,291.0160827636719,294.1499938964844,268.76251220703125,268.4020080566406,270.5623474121094,267.7538146972656,290.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575770996510982,0.0,0.0,0.0,-0.015902766957879,60.0,-16.814903259277344,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7858230705746e-21,7.309604433849306e-21,-2.5237809593779224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
