time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,0.0001058663256117,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,0.0001114823389798,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,8.234047709265724e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,0.0001114823389798,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897827148437,0.0,0.0,0.0005288242246024,293.0700988769531,294.1499938964844,270.3500061035156,269.6131286621094,275.4891967773437,268.3500061035156,292.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279914760962,2.083134376107409e-08,0.0011279706377536,-0.0535622499883174,0.0,0.0,0.0,-0.0151397697627544,60.0,-17.017534255981445,-0.0,-8.675046103689965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,0.0001058663256117,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884704589844,0.0,0.0,0.0001114823389798,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,8.234047709265724e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,0.0001114823389798,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897827148437,0.0,0.0,0.0005288242246024,293.0700988769531,294.1499938964844,270.3500061035156,269.6131286621094,275.4891967773437,268.3500061035156,292.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279914760962,2.083134376107409e-08,0.0011279706377536,-0.0535622499883174,0.0,0.0,0.0,-0.0151397697627544,60.0,-17.017534255981445,-0.0,-8.675046103689965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,0.0001059849382727,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08709716796875,0.0,0.0,0.0001116072453442,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,8.243272895924747e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.087646484375,0.0,0.0,0.0001116072453442,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884094238281,0.0,0.0,0.0005294167203828,293.0683288574219,294.1499938964844,270.3500061035156,269.6131286621094,275.4377746582031,268.3500061035156,292.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292551644146,2.09791366501122e-08,0.0011292342096567,-0.0539478957653045,0.0,0.0,0.0,-0.0152130369096994,60.0,-17.031139373779297,-0.0,-8.69449507945319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,0.0001061085713445,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857238769531,0.0,0.0,0.0001117374340537,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,8.252888801507652e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,0.0001117374340537,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,0.0005300343036651,293.0665588378906,294.1499938964844,270.3500061035156,269.6131286621094,275.3868408203125,268.3500061035156,292.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305725201964,2.1133189420652343e-08,0.0011305513326078,-0.0543498396873474,0.0,0.0,0.0,-0.0152894062921404,60.0,-17.045541763305664,-0.0,-8.714791732700179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,0.0001063672389136,291.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829162597656,0.0,0.0,0.0001120098240789,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,8.27300755190663e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834045410156,0.0,0.0,0.0001120098240789,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,0.0005313263391144,293.0629272460937,294.1499938964844,270.3500061035156,269.6131286621094,275.2862548828125,268.3500061035156,292.4197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113332842011,2.145550048737732e-08,0.0011333069996908,-0.0551907159388065,0.0,0.0,0.0,-0.0154491877183318,60.0,-17.07624626159668,-0.0,-8.757331215747399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,0.0001063672389136,291.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829162597656,0.0,0.0,0.0001120098240789,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,8.27300755190663e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834045410156,0.0,0.0,0.0001120098240789,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,0.0005313263391144,293.0629272460937,294.1499938964844,270.3500061035156,269.6131286621094,275.2862548828125,268.3500061035156,292.4197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113332842011,2.145550048737732e-08,0.0011333069996908,-0.0551907159388065,0.0,0.0,0.0,-0.0154491877183318,60.0,-17.07624626159668,-0.0,-8.757331215747399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804748535156,0.0,0.0,0.0001066414333763,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800170898437,0.0,0.0,0.0001122985631809,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804748535156,0.0,0.0,8.294333383673802e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,0.0001122985631809,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,0.0005326960235834,293.0592041015625,294.1499938964844,270.3500061035156,269.6131286621094,275.1873474121094,268.3500061035156,292.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362498626112,2.179716496186757e-08,0.0011362280929461,-0.0560819581151008,0.0,0.0,0.0,-0.0156185636296868,60.0,-17.10945701599121,-0.0,-8.8025387867674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804748535156,0.0,0.0,0.0001066414333763,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800170898437,0.0,0.0,0.0001122985631809,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804748535156,0.0,0.0,8.294333383673802e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,0.0001122985631809,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,0.0005326960235834,293.0592041015625,294.1499938964844,270.3500061035156,269.6131286621094,275.1873474121094,268.3500061035156,292.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362498626112,2.179716496186757e-08,0.0011362280929461,-0.0560819581151008,0.0,0.0,0.0,-0.0156185636296868,60.0,-17.10945701599121,-0.0,-8.8025387867674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,0.00010692988144,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,0.0001126023125834,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,8.316768071381375e-05,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,0.0001126023125834,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,0.0005341368960216,293.05535888671875,294.1499938964844,270.3500061035156,269.6131286621094,275.0902709960937,268.3500061035156,292.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393232271075,2.215658767568129e-08,0.001139300991781,-0.0570193827152252,0.0,0.0,0.0,-0.0157967414706945,60.0,-17.145124435424805,-0.0,-8.850221178136054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,0.00010692988144,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,0.0001126023125834,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,8.316768071381375e-05,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,0.0001126023125834,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,0.0005341368960216,293.05535888671875,294.1499938964844,270.3500061035156,269.6131286621094,275.0902709960937,268.3500061035156,292.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393232271075,2.215658767568129e-08,0.001139300991781,-0.0570193827152252,0.0,0.0,0.0,-0.0157967414706945,60.0,-17.145124435424805,-0.0,-8.850221178136054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,0.0001072301238309,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.073974609375,0.0,0.0,0.0001129184820456,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,8.340120257344097e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,0.0001129184820456,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,0.0005356366746127,293.05145263671875,294.1499938964844,270.3500061035156,269.6131286621094,274.9947204589844,268.3500061035156,292.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142522203736,2.25307115186979e-08,0.0011424996191635,-0.0579949878156185,0.0,0.0,0.0,-0.0159822087734937,60.0,-17.182693481445312,-0.0,-8.899990433519633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,0.0001072301238309,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.073974609375,0.0,0.0,0.0001129184820456,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,8.340120257344097e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,0.0001129184820456,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751647949219,0.0,0.0,0.0005356366746127,293.05145263671875,294.1499938964844,270.3500061035156,269.6131286621094,274.9947204589844,268.3500061035156,292.383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142522203736,2.25307115186979e-08,0.0011424996191635,-0.0579949878156185,0.0,0.0,0.0,-0.0159822087734937,60.0,-17.182693481445312,-0.0,-8.899990433519633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,0.0001073840612662,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0724182128906,0.0,0.0,0.0001130805903812,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728454589844,0.0,0.0,8.352093573193997e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729064941406,0.0,0.0,0.0001130805903812,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736083984375,0.0,0.0,0.000536405656021,293.0494689941406,294.1499938964844,270.3500061035156,269.6131286621094,274.9476318359375,268.3500061035156,292.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441623792052,2.2722536741071053e-08,0.0011441395618021,-0.0584951527416706,0.0,0.0,0.0,-0.0160773023962974,60.0,-17.202226638793945,-0.0,-8.92556286657964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712890625,0.0,0.0,0.0001075402833521,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708312988281,0.0,0.0,0.0001132450997829,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712890625,0.0,0.0,8.364244422409683e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713195800781,0.0,0.0,0.0001132450997829,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.072021484375,0.0,0.0,0.0005371859879232,293.0474548339844,294.1499938964844,270.3500061035156,269.6131286621094,274.9009704589844,268.3500061035156,292.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458268854767,2.2917202358030412e-08,0.0011458039516583,-0.0590026751160621,0.0,0.0,0.0,-0.0161738060414791,60.0,-17.222143173217773,-0.0,-8.951551677682802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,0.0001078584464266,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.067626953125,0.0,0.0,0.0001135801430791,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,8.388990681851283e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,0.0001135801430791,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687866210937,0.0,0.0,0.0005387752898968,293.0433349609375,294.1499938964844,270.3500061035156,269.6131286621094,274.8088684082031,268.3500061035156,292.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492167832329,2.3313658559231963e-08,0.0011491935001686,-0.0600361675024032,0.0,0.0,0.0,-0.0163703449070453,60.0,-17.262922286987305,-0.0,-9.004596535078235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,0.0001078584464266,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.067626953125,0.0,0.0,0.0001135801430791,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,8.388990681851283e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,0.0001135801430791,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687866210937,0.0,0.0,0.0005387752898968,293.0433349609375,294.1499938964844,270.3500061035156,269.6131286621094,274.8088684082031,268.3500061035156,292.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492167832329,2.3313658559231963e-08,0.0011491935001686,-0.0600361675024032,0.0,0.0,0.0,-0.0163703449070453,60.0,-17.262922286987305,-0.0,-9.004596535078235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06475830078125,0.0,0.0,0.0001081816881196,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643005371094,0.0,0.0,0.0001139205342042,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647277832031,0.0,0.0,8.414131298195571e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647888183594,0.0,0.0,0.0001139205342042,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,0.0005403899704106,293.0391540527344,294.1499938964844,270.3500061035156,269.6131286621094,274.7182922363281,268.3500061035156,292.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526608141139,2.3716447472565964e-08,0.0011526370653882,-0.0610859654843807,0.0,0.0,0.0,-0.0165700204670429,60.0,-17.3046817779541,-0.0,-9.05864894207298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06475830078125,0.0,0.0,0.0001081816881196,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643005371094,0.0,0.0,0.0001139205342042,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647277832031,0.0,0.0,8.414131298195571e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647888183594,0.0,0.0,0.0001139205342042,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,0.0005403899704106,293.0391540527344,294.1499938964844,270.3500061035156,269.6131286621094,274.7182922363281,268.3500061035156,292.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526608141139,2.3716447472565964e-08,0.0011526370653882,-0.0610859654843807,0.0,0.0,0.0,-0.0165700204670429,60.0,-17.3046817779541,-0.0,-9.05864894207298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613708496094,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609130859375,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614013671875,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,0.0005420168163254,293.0348205566406,294.1499938964844,270.3500061035156,269.6131286621094,274.6293640136719,268.3500061035156,292.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.347023010253906,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613708496094,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609130859375,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614013671875,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,0.0005420168163254,293.0348205566406,294.1499938964844,270.3500061035156,269.6131286621094,274.6293640136719,268.3500061035156,292.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.347023010253906,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574645996094,0.0,0.0,0.0001146058857557,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.057861328125,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,0.0005436409846879,293.0304260253906,294.1499938964844,270.3500061035156,269.6131286621094,274.5419616699219,268.3500061035156,292.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527443187594145e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.38947105407715,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574645996094,0.0,0.0,0.0001146058857557,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.057861328125,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,0.0005436409846879,293.0304260253906,294.1499938964844,270.3500061035156,269.6131286621094,274.5419616699219,268.3500061035156,292.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527443187594145e-08,0.0011595707619562,-0.0631990954279899,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.38947105407715,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0561218261719,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556945800781,0.0,0.0,0.000114775779366,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560913085937,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05615234375,0.0,0.0,0.000114775779366,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567932128906,0.0,0.0,0.0005444468697533,293.0281982421875,294.1499938964844,270.3500061035156,269.6131286621094,274.49884033203125,268.3500061035156,292.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728480596536432e-08,0.0011612895177677,-0.0637227818369865,0.0,0.0,0.0,-0.0170717220753431,60.0,-17.41057777404785,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543212890625,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05389404296875,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543212890625,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543518066406,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,0.0005452462937682,293.02593994140625,294.1499938964844,270.3500061035156,269.6131286621094,274.45611572265625,268.3500061035156,292.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927897968041186e-08,0.0011629944201558,-0.0642422065138816,0.0,0.0,0.0,-0.0171705801039934,60.0,-17.4315242767334,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.0,0.0,0.0001094683393603,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507202148437,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513610839844,0.0,0.0,0.000546817027498,293.0213317871094,294.1499938964844,270.3500061035156,269.6131286621094,274.3717346191406,268.3500061035156,292.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319737417817123e-08,0.0011663443874567,-0.0652626827359199,0.0,0.0,0.0,-0.0173648297786712,60.0,-17.472721099853516,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.0,0.0,0.0001094683393603,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506896972656,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507202148437,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513610839844,0.0,0.0,0.000546817027498,293.0213317871094,294.1499938964844,270.3500061035156,269.6131286621094,274.3717346191406,268.3500061035156,292.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319737417817123e-08,0.0011663443874567,-0.0652626827359199,0.0,0.0,0.0,-0.0173648297786712,60.0,-17.472721099853516,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469665527344,0.0,0.0,0.0001097722415579,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0465393066406,0.0,0.0,0.000115595459647,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04693603515625,0.0,0.0,8.537840767530724e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469970703125,0.0,0.0,0.000115595459647,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476379394531,0.0,0.0,0.0005483350832946,293.0166320800781,294.1499938964844,270.3500061035156,269.6131286621094,274.2889099121094,268.3500061035156,292.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696077417582,2.5698437156052023e-08,0.0011695821303874,-0.066248744726181,0.0,0.0,0.0,-0.0175525639206171,60.0,-17.51242446899414,-0.0,-9.326974748091744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469665527344,0.0,0.0,0.0001097722415579,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0465393066406,0.0,0.0,0.000115595459647,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04693603515625,0.0,0.0,8.537840767530724e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469970703125,0.0,0.0,0.000115595459647,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476379394531,0.0,0.0,0.0005483350832946,293.0166320800781,294.1499938964844,270.3500061035156,269.6131286621094,274.2889099121094,268.3500061035156,292.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696077417582,2.5698437156052023e-08,0.0011695821303874,-0.066248744726181,0.0,0.0,0.0,-0.0175525639206171,60.0,-17.51242446899414,-0.0,-9.326974748091744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04315185546875,0.0,0.0,0.0001100632434827,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0427551269531,0.0,0.0,0.0001159019011538,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04315185546875,0.0,0.0,8.560474816476926e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431823730469,0.0,0.0,0.0001159019011538,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438232421875,0.0,0.0,0.0005497887032106,293.0118408203125,294.1499938964844,270.3500061035156,269.6131286621094,274.2074584960937,268.3500061035156,292.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172708463855,2.60610626412472e-08,0.0011726823868229,-0.0671927854418754,0.0,0.0,0.0,-0.0177323315292596,60.0,-17.550376892089844,-0.0,-9.376491050261393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04315185546875,0.0,0.0,0.0001100632434827,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0427551269531,0.0,0.0,0.0001159019011538,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.04315185546875,0.0,0.0,8.560474816476926e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431823730469,0.0,0.0,0.0001159019011538,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438232421875,0.0,0.0,0.0005497887032106,293.0118408203125,294.1499938964844,270.3500061035156,269.6131286621094,274.2074584960937,268.3500061035156,292.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172708463855,2.60610626412472e-08,0.0011726823868229,-0.0671927854418754,0.0,0.0,0.0,-0.0177323315292596,60.0,-17.550376892089844,-0.0,-9.376491050261393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03924560546875,0.0,0.0,0.0001103380564018,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,0.000116191287816,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03924560546875,0.0,0.0,8.581848669564351e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0392761230469,0.0,0.0,0.000116191287816,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399169921875,0.0,0.0,0.0005511614144779,293.0069580078125,294.1499938964844,270.3500061035156,269.6131286621094,274.1275329589844,268.3500061035156,292.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756365420296,2.6403510489103613e-08,0.0011756101157516,-0.0680841282010078,0.0,0.0,0.0,-0.0179020948708057,60.0,-17.585790634155273,-0.0,-9.423371949424109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03924560546875,0.0,0.0,0.0001103380564018,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,0.000116191287816,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03924560546875,0.0,0.0,8.581848669564351e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0392761230469,0.0,0.0,0.000116191287816,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399169921875,0.0,0.0,0.0005511614144779,293.0069580078125,294.1499938964844,270.3500061035156,269.6131286621094,274.1275329589844,268.3500061035156,292.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756365420296,2.6403510489103613e-08,0.0011756101157516,-0.0680841282010078,0.0,0.0,0.0,-0.0179020948708057,60.0,-17.585790634155273,-0.0,-9.423371949424109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03729248046875,0.0,0.0,0.0001104684633901,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368957519531,0.0,0.0,0.00011632861424,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372619628906,0.0,0.0,8.591991354478523e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,0.00011632861424,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379333496094,0.0,0.0,0.0005518128746189,293.0044860839844,294.1499938964844,270.3500061035156,269.6131286621094,274.08819580078125,268.3500061035156,292.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770259588956,2.6566013389128784e-08,0.0011769994162023,-0.068507045507431,0.0,0.0,0.0,-0.0179826524108648,60.0,-17.6024112701416,-0.0,-9.445659543416697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352783203125,0.0,0.0,0.0001105943520087,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348815917969,0.0,0.0,0.0001164611821877,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352783203125,0.0,0.0,8.601783338235691e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0353088378906,0.0,0.0,0.0001164611821877,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359191894531,0.0,0.0,0.0005524416919797,293.0019836425781,294.1499938964844,270.3500061035156,269.6131286621094,274.0491638183594,268.3500061035156,292.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783672962337,2.6722890567043578e-08,0.001178340637125,-0.0689152851700782,0.0,0.0,0.0,-0.0180604234337806,60.0,-17.61836814880371,-0.0,-9.467199646451264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312194824219,0.0,0.0,0.0001108305805246,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,0.0001167099399026,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312194824219,0.0,0.0,8.620155858807266e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.0,0.0,0.0001167099399026,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318603515625,0.0,0.0,0.0005536216776818,292.99688720703125,294.1499938964844,270.3500061035156,269.6131286621094,273.97222900390625,268.3500061035156,292.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808843119069,2.701725598797111e-08,0.0011808573035523,-0.0696812272071838,0.0,0.0,0.0,-0.018206350505352,60.0,-17.6479434967041,-0.0,-9.50768566099214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312194824219,0.0,0.0,0.0001108305805246,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,0.0001167099399026,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312194824219,0.0,0.0,8.620155858807266e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.0,0.0,0.0001167099399026,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318603515625,0.0,0.0,0.0005536216776818,292.99688720703125,294.1499938964844,270.3500061035156,269.6131286621094,273.97222900390625,268.3500061035156,292.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808843119069,2.701725598797111e-08,0.0011808573035523,-0.0696812272071838,0.0,0.0,0.0,-0.018206350505352,60.0,-17.6479434967041,-0.0,-9.50768566099214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270690917969,0.0,0.0,0.0001110459852498,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267028808594,0.0,0.0,0.0001169367751572,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270690917969,0.0,0.0,8.636910206405446e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.027099609375,0.0,0.0,0.0001169367751572,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277099609375,0.0,0.0,0.0005546977045014,292.99169921875,294.1499938964844,270.3500061035156,269.6131286621094,273.8966979980469,268.3500061035156,292.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831794399768,2.7285683046329723e-08,0.0011831521987915,-0.0703795701265335,0.0,0.0,0.0,-0.0183394197374582,60.0,-17.674297332763672,-0.0,-9.544678647444017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270690917969,0.0,0.0,0.0001110459852498,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267028808594,0.0,0.0,0.0001169367751572,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270690917969,0.0,0.0,8.636910206405446e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.027099609375,0.0,0.0,0.0001169367751572,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277099609375,0.0,0.0,0.0005546977045014,292.99169921875,294.1499938964844,270.3500061035156,269.6131286621094,273.8966979980469,268.3500061035156,292.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831794399768,2.7285683046329723e-08,0.0011831521987915,-0.0703795701265335,0.0,0.0,0.0,-0.0183394197374582,60.0,-17.674297332763672,-0.0,-9.544678647444017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228576660156,0.0,0.0,0.0001112410027417,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224914550781,0.0,0.0,0.0001171421317849,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228576660156,0.0,0.0,8.652077667647973e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228881835937,0.0,0.0,0.0001171421317849,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234680175781,0.0,0.0,0.0005556718679144,292.9864196777344,294.1499938964844,270.3500061035156,269.6131286621094,273.8226928710937,268.3500061035156,292.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852573370561,2.752869576738704e-08,0.0011852297466248,-0.0710117071866989,0.0,0.0,0.0,-0.018459890037775,60.0,-17.69709014892578,-0.0,-9.578231185969345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228576660156,0.0,0.0,0.0001112410027417,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224914550781,0.0,0.0,0.0001171421317849,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228576660156,0.0,0.0,8.652077667647973e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228881835937,0.0,0.0,0.0001171421317849,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234680175781,0.0,0.0,0.0005556718679144,292.9864196777344,294.1499938964844,270.3500061035156,269.6131286621094,273.8226928710937,268.3500061035156,292.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852573370561,2.752869576738704e-08,0.0011852297466248,-0.0710117071866989,0.0,0.0,0.0,-0.018459890037775,60.0,-17.69709014892578,-0.0,-9.578231185969345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,0.0001114171609515,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0181884765625,0.0,0.0,0.0001173276323243,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185546875,0.0,0.0,8.665779023431242e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185852050781,0.0,0.0,0.0001173276323243,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191345214844,0.0,0.0,0.0005565517931245,292.9810791015625,294.1499938964844,270.3500061035156,269.6131286621094,273.7500305175781,268.3500061035156,292.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871343012899,2.7748209063815924e-08,0.0011871064780279,-0.0715826377272605,0.0,0.0,0.0,-0.0185687094926834,60.0,-17.71693992614746,-0.0,-9.60858983489743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
