time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,0.000108496795292,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.62158203125,0.0,0.0,0.0001142523469752,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,0.0001142523469752,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219787597656,0.0,0.0,0.0005419639637693,292.5111083984375,294.1499938964844,269.8500061035156,269.27642822265625,270.99005126953125,267.8500061035156,291.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108816276680045e-08,0.0011559934355318,-0.0621084198355674,0.0,0.0,0.0,-0.0167645420879125,60.0,-17.067794799804688,-0.0,-9.11145789928014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,0.000108496795292,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.62158203125,0.0,0.0,0.0001142523469752,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,0.0001142523469752,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219787597656,0.0,0.0,0.0005419639637693,292.5111083984375,294.1499938964844,269.8500061035156,269.27642822265625,270.99005126953125,267.8500061035156,291.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108816276680045e-08,0.0011559934355318,-0.0621084198355674,0.0,0.0,0.0,-0.0167645420879125,60.0,-17.067794799804688,-0.0,-9.11145789928014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137084960937,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61358642578125,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137084960937,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137390136719,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61395263671875,0.0,0.0,0.0005407328135333,292.5019836425781,294.1499938964844,269.8500061035156,269.27642822265625,270.9668884277344,267.8500061035156,291.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.380169483728877e-08,0.001153367687948,-0.0613081231713295,0.0,0.0,0.0,-0.0166122894734144,60.0,-17.01899528503418,-0.0,-9.070108575315317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137084960937,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61358642578125,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137084960937,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137390136719,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61395263671875,0.0,0.0,0.0005407328135333,292.5019836425781,294.1499938964844,269.8500061035156,269.27642822265625,270.9668884277344,267.8500061035156,291.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.380169483728877e-08,0.001153367687948,-0.0613081231713295,0.0,0.0,0.0,-0.0166122894734144,60.0,-17.01899528503418,-0.0,-9.070108575315317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60552978515625,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058959960937,0.0,0.0,0.0005395002663135,292.4927978515625,294.1499938964844,269.8500061035156,269.27642822265625,270.9442443847656,267.8500061035156,291.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494227008313828e-08,0.0011507390299811,-0.06050680950284,0.0,0.0,0.0,-0.0164598673582077,60.0,-16.970394134521484,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60552978515625,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058959960937,0.0,0.0,0.0005395002663135,292.4927978515625,294.1499938964844,269.8500061035156,269.27642822265625,270.9442443847656,267.8500061035156,291.38922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494227008313828e-08,0.0011507390299811,-0.06050680950284,0.0,0.0,0.0,-0.0164598673582077,60.0,-16.970394134521484,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,0.0001077564884326,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,0.0001134727717726,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,8.381059888051823e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976257324219,0.0,0.0,0.0001134727717726,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59783935546875,0.0,0.0,0.0005382659728638,292.4836120605469,294.1499938964844,269.8500061035156,269.27642822265625,270.9221496582031,267.8500061035156,291.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481296969577,2.3186320419199543e-08,0.0011481065303087,-0.0597042366862297,0.0,0.0,0.0,-0.0163072273135185,60.0,-16.92184066772461,-0.0,-8.987541377791788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,0.0001077564884326,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,0.0001134727717726,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,8.381059888051823e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5976257324219,0.0,0.0,0.0001134727717726,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59783935546875,0.0,0.0,0.0005382659728638,292.4836120605469,294.1499938964844,269.8500061035156,269.27642822265625,270.9221496582031,267.8500061035156,291.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481296969577,2.3186320419199543e-08,0.0011481065303087,-0.0597042366862297,0.0,0.0,0.0,-0.0163072273135185,60.0,-16.92184066772461,-0.0,-8.987541377791788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59356689453125,0.0,0.0,0.000107632818981,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5934143066406,0.0,0.0,0.0001133425466832,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.59356689453125,0.0,0.0,8.371441799681634e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59356689453125,0.0,0.0,0.0001133425466832,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5937805175781,0.0,0.0,0.0005376482149586,292.47900390625,294.1499938964844,269.8500061035156,269.27642822265625,270.9112548828125,267.8500061035156,291.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468121083453,2.303222146338157e-08,0.0011467890581116,-0.0593025274574756,0.0,0.0,0.0,-0.0162308346480131,60.0,-16.897565841674805,-0.0,-8.96692426977097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895080566406,0.0,0.0,0.0001075078907888,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5893859863281,0.0,0.0,0.0001132109828176,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895080566406,0.0,0.0,8.361724758287892e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895080566406,0.0,0.0,0.0001132109828176,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5897521972656,0.0,0.0,0.0005370241706259,292.4743957519531,294.1499938964844,269.8500061035156,269.27642822265625,270.9004821777344,267.8500061035156,291.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454810155555,2.2876545102690216e-08,0.0011454580817371,-0.0588966794312,0.0,0.0,0.0,-0.016153659671545,60.0,-16.87322235107422,-0.0,-8.94612028901065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813903808594,0.0,0.0,0.0001072512968676,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813903808594,0.0,0.0,8.341767534147948e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813903808594,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58160400390625,0.0,0.0,0.0005357424379326,292.46514892578125,294.1499938964844,269.8500061035156,269.27642822265625,270.8792724609375,267.8500061035156,291.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556811529739207e-08,0.0011427245335653,-0.0580630451440811,0.0,0.0,0.0,-0.015995156019926,60.0,-16.823944091796875,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813903808594,0.0,0.0,0.0001072512968676,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813903808594,0.0,0.0,8.341767534147948e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813903808594,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58160400390625,0.0,0.0,0.0005357424379326,292.46514892578125,294.1499938964844,269.8500061035156,269.27642822265625,270.8792724609375,267.8500061035156,291.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556811529739207e-08,0.0011427245335653,-0.0580630451440811,0.0,0.0,0.0,-0.015995156019926,60.0,-16.823944091796875,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,0.0001069794743671,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731201171875,0.0,0.0,0.0001126545394072,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,8.320625784108415e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,0.0001126545394072,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5734558105469,0.0,0.0,0.0005343846278265,292.4559020996094,294.1499938964844,269.8500061035156,269.27642822265625,270.85858154296875,267.8500061035156,291.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139850821346,2.2218092254888688e-08,0.0011398285860195,-0.0571797788143157,0.0,0.0,0.0,-0.015827240422368,60.0,-16.77277183532715,-0.0,-8.85839313014003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,0.0001069794743671,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731201171875,0.0,0.0,0.0001126545394072,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,8.320625784108415e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,0.0001126545394072,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5734558105469,0.0,0.0,0.0005343846278265,292.4559020996094,294.1499938964844,269.8500061035156,269.27642822265625,270.85858154296875,267.8500061035156,291.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139850821346,2.2218092254888688e-08,0.0011398285860195,-0.0571797788143157,0.0,0.0,0.0,-0.015827240422368,60.0,-16.77277183532715,-0.0,-8.85839313014003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650634765625,0.0,0.0,0.0001066924014594,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56494140625,0.0,0.0,0.0001123522379202,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650634765625,0.0,0.0,8.29829805297777e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650939941406,0.0,0.0,0.0001123522379202,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653076171875,0.0,0.0,0.0005329506238922,292.4466552734375,294.1499938964844,269.8500061035156,269.27642822265625,270.8383483886719,267.8500061035156,291.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367922415956,2.1860381949068145e-08,0.0011367703555151,-0.0562468469142913,0.0,0.0,0.0,-0.0156499110162258,60.0,-16.719623565673828,-0.0,-8.810916085622011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650634765625,0.0,0.0,0.0001066924014594,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56494140625,0.0,0.0,0.0001123522379202,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650634765625,0.0,0.0,8.29829805297777e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650939941406,0.0,0.0,0.0001123522379202,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653076171875,0.0,0.0,0.0005329506238922,292.4466552734375,294.1499938964844,269.8500061035156,269.27642822265625,270.8383483886719,267.8500061035156,291.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367922415956,2.1860381949068145e-08,0.0011367703555151,-0.0562468469142913,0.0,0.0,0.0,-0.0156499110162258,60.0,-16.719623565673828,-0.0,-8.810916085622011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.556884765625,0.0,0.0,0.0001063862582668,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.0001120298547903,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.556884765625,0.0,0.0,8.274486754089594e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5569152832031,0.0,0.0,0.0001120298547903,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570983886719,0.0,0.0,0.0005314213922247,292.4373779296875,294.1499938964844,269.8500061035156,269.27642822265625,270.81854248046875,267.8500061035156,291.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335304006934,2.1478905765093266e-08,0.0011335088638588,-0.0552517734467983,0.0,0.0,0.0,-0.0154607994481921,60.0,-16.66383171081543,-0.0,-8.760424208276164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.556884765625,0.0,0.0,0.0001063862582668,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.0001120298547903,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.556884765625,0.0,0.0,8.274486754089594e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5569152832031,0.0,0.0,0.0001120298547903,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570983886719,0.0,0.0,0.0005314213922247,292.4373779296875,294.1499938964844,269.8500061035156,269.27642822265625,270.81854248046875,267.8500061035156,291.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335304006934,2.1478905765093266e-08,0.0011335088638588,-0.0552517734467983,0.0,0.0,0.0,-0.0154607994481921,60.0,-16.66383171081543,-0.0,-8.760424208276164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.55279541015625,0.0,0.0,0.0001062259980244,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526733398437,0.0,0.0,0.0001118610889534,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55279541015625,0.0,0.0,8.262022311100736e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55279541015625,0.0,0.0,0.0001118610889534,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530090332031,0.0,0.0,0.0005306208622641,292.4327087402344,294.1499938964844,269.8500061035156,269.27642822265625,270.8088073730469,267.8500061035156,291.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318228207528,2.127920950556472e-08,0.0011318016331642,-0.0547308027744293,0.0,0.0,0.0,-0.0153618026524782,60.0,-16.63471794128418,-0.0,-8.73405028301022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5486755371094,0.0,0.0,0.0001060612630681,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5485534667969,0.0,0.0,0.000111687615572,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5486755371094,0.0,0.0,8.249209349742159e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487060546875,0.0,0.0,0.000111687615572,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.54888916015625,0.0,0.0,0.0005297979805618,292.4280700683594,294.1499938964844,269.8500061035156,269.27642822265625,270.7991943359375,267.8500061035156,291.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300676269456,2.1073937261917308e-08,0.0011300465557724,-0.0541952401399612,0.0,0.0,0.0,-0.0152600416913628,60.0,-16.604949951171875,-0.0,-8.70698215749144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404663085937,0.0,0.0,0.0001057185072568,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54034423828125,0.0,0.0,0.0001113266771426,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404663085937,0.0,0.0,8.222550241043791e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404663085937,0.0,0.0,0.0001113266771426,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406799316406,0.0,0.0,0.000528085802216,292.41876220703125,294.1499938964844,269.8500061035156,269.27642822265625,270.7803039550781,267.8500061035156,291.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264156782999,2.0646842457949788e-08,0.001126395072788,-0.0530807934701442,0.0,0.0,0.0,-0.0150483148172497,60.0,-16.54344940185547,-0.0,-8.650796701203944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404663085937,0.0,0.0,0.0001057185072568,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54034423828125,0.0,0.0,0.0001113266771426,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404663085937,0.0,0.0,8.222550241043791e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404663085937,0.0,0.0,0.0001113266771426,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406799316406,0.0,0.0,0.000528085802216,292.41876220703125,294.1499938964844,269.8500061035156,269.27642822265625,270.7803039550781,267.8500061035156,291.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264156782999,2.0646842457949788e-08,0.001126395072788,-0.0530807934701442,0.0,0.0,0.0,-0.0150483148172497,60.0,-16.54344940185547,-0.0,-8.650796701203944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,0.0001053592495736,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321044921875,0.0,0.0,0.0001109483637264,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,8.194608381018043e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5324401855469,0.0,0.0,0.0005262912600301,292.4094543457031,294.1499938964844,269.8500061035156,269.27642822265625,270.7618408203125,267.8500061035156,291.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199189876279888e-08,0.0011225676862522,-0.051912497729063,0.0,0.0,0.0,-0.0148263964802026,60.0,-16.47931480407715,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,0.0001053592495736,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321044921875,0.0,0.0,0.0001109483637264,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,8.194608381018043e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5324401855469,0.0,0.0,0.0005262912600301,292.4094543457031,294.1499938964844,269.8500061035156,269.27642822265625,270.7618408203125,267.8500061035156,291.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199189876279888e-08,0.0011225676862522,-0.051912497729063,0.0,0.0,0.0,-0.0148263964802026,60.0,-16.47931480407715,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52398681640625,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238647460937,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52398681640625,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52398681640625,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5242004394531,0.0,0.0,0.0005244247731752,292.400146484375,294.1499938964844,269.8500061035156,269.27642822265625,270.7438049316406,267.8500061035156,291.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186066549271,1.973359786688889e-08,0.0011185869807377,-0.0506971552968025,0.0,0.0,0.0,-0.0145955849438905,60.0,-16.412839889526367,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52398681640625,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238647460937,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52398681640625,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52398681640625,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5242004394531,0.0,0.0,0.0005244247731752,292.400146484375,294.1499938964844,269.8500061035156,269.27642822265625,270.7438049316406,267.8500061035156,291.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186066549271,1.973359786688889e-08,0.0011185869807377,-0.0506971552968025,0.0,0.0,0.0,-0.0145955849438905,60.0,-16.412839889526367,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155944824219,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157470703125,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51593017578125,0.0,0.0,0.00052249757573,292.3908386230469,294.1499938964844,269.8500061035156,269.27642822265625,270.7261962890625,267.8500061035156,291.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144959134981,1.925285708637148e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.344364166259766,-0.0,-8.468677492601273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155944824219,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157470703125,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51593017578125,0.0,0.0,0.00052249757573,292.3908386230469,294.1499938964844,269.8500061035156,269.27642822265625,270.7261962890625,267.8500061035156,291.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144959134981,1.925285708637148e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.344364166259766,-0.0,-8.468677492601273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115966796875,0.0,0.0,0.0001044029268086,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.511474609375,0.0,0.0,0.000109941305709,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115966796875,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115966796875,0.0,0.0,0.000109941305709,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.51177978515625,0.0,0.0,0.0005215142155066,292.3861999511719,294.1499938964844,269.8500061035156,269.27642822265625,270.7175598144531,267.8500061035156,291.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.9007570628559733e-08,0.0011123794829472,-0.0488015674054622,0.0,0.0,0.0,-0.0142356669530272,60.0,-16.30945587158203,-0.0,-8.436832388269978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074462890625,0.0,0.0,0.0001042040967149,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50732421875,0.0,0.0,0.0001097319327527,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074462890625,0.0,0.0,8.104762673610821e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074768066406,0.0,0.0,0.0001097319327527,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5076599121094,0.0,0.0,0.0005205210181884,292.38153076171875,294.1499938964844,269.8500061035156,269.27642822265625,270.7090148925781,267.8500061035156,291.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982214016858e-08,0.0011102613061666,-0.0481545962393283,0.0,0.0,0.0,-0.0141128478571772,60.0,-16.274198532104492,-0.0,-8.404727935840128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991760253906,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990539550781,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991760253906,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49920654296875,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4993896484375,0.0,0.0,0.0005185081390663,292.3722229003906,294.1499938964844,269.8500061035156,269.27642822265625,270.6922302246094,267.8500061035156,291.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059865355491,1.8257720668657385e-08,0.0011059683747589,-0.0468432307243347,0.0,0.0,0.0,-0.01386393699795,60.0,-16.202829360961914,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991760253906,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990539550781,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991760253906,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49920654296875,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4993896484375,0.0,0.0,0.0005185081390663,292.3722229003906,294.1499938964844,269.8500061035156,269.27642822265625,270.6922302246094,267.8500061035156,291.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059865355491,1.8257720668657385e-08,0.0011059683747589,-0.0468432307243347,0.0,0.0,0.0,-0.01386393699795,60.0,-16.202829360961914,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49090576171875,0.0,0.0,0.0001033930602716,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49078369140625,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49090576171875,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49090576171875,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910888671875,0.0,0.0,0.0005164697067812,292.3629150390625,294.1499938964844,269.8500061035156,269.27642822265625,270.67584228515625,267.8500061035156,291.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749250957876942e-08,0.0011016208445653,-0.045514989644289,0.0,0.0,0.0,-0.0136118680238723,60.0,-16.130544662475586,-0.0,-8.274406582131635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49090576171875,0.0,0.0,0.0001033930602716,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49078369140625,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49090576171875,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49090576171875,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910888671875,0.0,0.0,0.0005164697067812,292.3629150390625,294.1499938964844,269.8500061035156,269.27642822265625,270.67584228515625,267.8500061035156,291.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749250957876942e-08,0.0011016208445653,-0.045514989644289,0.0,0.0,0.0,-0.0136118680238723,60.0,-16.130544662475586,-0.0,-8.274406582131635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.48260498046875,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825134277344,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48260498046875,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826354980469,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828186035156,0.0,0.0,0.0005144177703186,292.3536071777344,294.1499938964844,269.8500061035156,269.27642822265625,270.65985107421875,267.8500061035156,291.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776886582374,0.0,0.0,0.0,-0.013358125463128,60.0,-16.057748794555664,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.48260498046875,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825134277344,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48260498046875,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826354980469,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828186035156,0.0,0.0,0.0005144177703186,292.3536071777344,294.1499938964844,269.8500061035156,269.27642822265625,270.65985107421875,267.8500061035156,291.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776886582374,0.0,0.0,0.0,-0.013358125463128,60.0,-16.057748794555664,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743347167969,0.0,0.0,0.0001025707897497,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742126464844,0.0,0.0,0.0001080119836842,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743347167969,0.0,0.0,7.977728091645986e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743347167969,0.0,0.0,0.0001080119836842,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4745178222656,0.0,0.0,0.0005123623413965,292.34429931640625,294.1499938964844,269.8500061035156,269.27642822265625,270.64422607421875,267.8500061035156,291.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928775882348,1.6724699847259217e-08,0.0010928608244284,-0.0428379140794277,0.0,0.0,0.0,-0.0131039582192897,60.0,-15.984766006469728,-0.0,-8.143319973896723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743347167969,0.0,0.0,0.0001025707897497,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742126464844,0.0,0.0,0.0001080119836842,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743347167969,0.0,0.0,7.977728091645986e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743347167969,0.0,0.0,0.0001080119836842,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4745178222656,0.0,0.0,0.0005123623413965,292.34429931640625,294.1499938964844,269.8500061035156,269.27642822265625,270.64422607421875,267.8500061035156,291.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928775882348,1.6724699847259217e-08,0.0010928608244284,-0.0428379140794277,0.0,0.0,0.0,-0.0131039582192897,60.0,-15.984766006469728,-0.0,-8.143319973896723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701843261719,0.0,0.0,0.0001023652148433,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700622558594,0.0,0.0,0.0001077955021173,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701843261719,0.0,0.0,7.961739174788818e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701843261719,0.0,0.0,0.0001077955021173,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4703674316406,0.0,0.0,0.0005113354418426,292.3396301269531,294.1499938964844,269.8500061035156,269.27642822265625,270.63653564453125,267.8500061035156,291.1857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906871175393,1.6468552743731383e-08,0.0010906707029789,-0.0421684794127941,0.0,0.0,0.0,-0.0129769761115312,60.0,-15.948275566101074,-0.0,-8.110711036124486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660339355469,0.0,0.0,0.0001021603311528,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659118652344,0.0,0.0,0.0001075797481462,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660339355469,0.0,0.0,7.945803372422233e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660339355469,0.0,0.0,0.0001075797481462,292.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4662170410156,0.0,0.0,0.0005103120347484,292.3349914550781,294.1499938964844,269.8500061035156,269.27642822265625,270.62896728515625,267.8500061035156,291.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885042138397,1.621327072598433e-08,0.0010884879156947,-0.0415012501180172,0.0,0.0,0.0,-0.0128504233434796,60.0,-15.911865234375,-0.0,-8.078276891865246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,0.000101752950286,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576416015625,0.0,0.0,0.0001071507576853,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,7.914118032203987e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,0.0001071507576853,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579162597656,0.0,0.0,0.0005082770367152,292.32568359375,294.1499938964844,269.8500061035156,269.27642822265625,270.6140441894531,267.8500061035156,291.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841635521501,1.5705676759125712e-08,0.0010841478360816,-0.0401743873953819,0.0,0.0,0.0,-0.0125987883657217,60.0,-15.83938980102539,-0.0,-8.013978458620843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
