time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010197962401434,-89.92945098876953,288.39715576171875,0.5102402567863464,0.050000000745058,0.0461805537343025,291.5684814453125,297.1499938964844,293.1499938964844,0.0010906446259468,-101.27914428710938,288.45635986328125,0.5102402567863464,0.050000000745058,0.0486303493380546,291.8345642089844,297.1499938964844,293.1499938964844,0.0011200968874618,-76.82447814941406,288.5572204589844,0.5102402567863464,0.050000000745058,0.0359182097017765,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782591463997,-109.41517639160156,288.6429443359375,0.5102402567863464,0.050000000745058,0.0486303493380546,292.2660217285156,297.1499938964844,293.1499938964844,0.0007179477834142,-316.253173828125,287.9742431640625,0.5102402567863464,0.050000000745058,0.2306814342737198,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.8182067871094,290.2679748535156,286.69366455078125,1.0,0.1693397015333175,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920643270015716,0.2080400437116623,0.2840242683887481,0.0826451480388641,0.0,0.0,1.0,33.62297439575195,60.0,-1435.27490234375,-1000.590087890625,34.9129524230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,3550.484375,18000.0,0.0,0.0,0.0055287089198827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440593510866165,0.0440602153539657,-8.616987088316819e-07,0.0,5.610937023448059e-06,0.0,0.0,0.3763999938964844,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010197962401434,-89.92945098876953,288.39715576171875,0.5102402567863464,0.050000000745058,0.0461805537343025,291.5684814453125,297.1499938964844,293.1499938964844,0.0010906446259468,-101.27914428710938,288.45635986328125,0.5102402567863464,0.050000000745058,0.0486303493380546,291.8345642089844,297.1499938964844,293.1499938964844,0.0011200968874618,-76.82447814941406,288.5572204589844,0.5102402567863464,0.050000000745058,0.0359182097017765,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782591463997,-109.41517639160156,288.6429443359375,0.5102402567863464,0.050000000745058,0.0486303493380546,292.2660217285156,297.1499938964844,293.1499938964844,0.0007179477834142,-316.253173828125,287.9742431640625,0.5102402567863464,0.050000000745058,0.2306814342737198,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.8182067871094,290.2679748535156,286.69366455078125,1.0,0.1693397015333175,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920643270015716,0.2080400437116623,0.2840242683887481,0.0826451480388641,0.0,0.0,1.0,33.62297439575195,60.0,-1435.27490234375,-1000.590087890625,34.9129524230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,3550.484375,18000.0,0.0,0.0,0.0055287089198827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440593510866165,0.0440602153539657,-8.616987088316819e-07,0.0,5.610937023448059e-06,0.0,0.0,0.3763999938964844,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8055114746094,297.1499938964844,293.1499938964844,0.0016416599974036,-145.12770080566406,289.1233215332031,0.4959813952445984,0.050000000745058,0.046384509652853,291.569580078125,297.1499938964844,293.1499938964844,0.0017750426195561,-165.24256896972656,289.3130798339844,0.4959813952445984,0.050000000745058,0.0488451197743415,291.8275146484375,297.1499938964844,293.1499938964844,0.0017336228629574,-119.19992065429688,289.2698669433594,0.4959813952445984,0.050000000745058,0.0360768400132656,291.7752990722656,297.1499938964844,293.1499938964844,0.0018114330014213,-168.6298370361328,289.3876037597656,0.4959813952445984,0.050000000745058,0.0488451197743415,292.2578125,297.1499938964844,293.1499938964844,0.0011710218386724,-517.1145629882812,288.42059326171875,0.4959813952445984,0.050000000745058,0.2317002266645431,286.690185546875,291.1499938964844,269.8807373046875,269.318603515625,282.818115234375,290.2584533691406,286.8056945800781,1.0,0.1795077919960022,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376315593719,0.2089378535747528,0.2852997779846191,0.0828791484236717,0.0,0.0,1.0,39.075782775878906,60.0,153.7577362060547,-2550.36669921875,39.71095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0759582519531,292.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,9131.4755859375,19080.0,0.0,0.0,0.0866974964737892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704827070236206,0.9704905152320862,-7.784373337926809e-06,0.0,8.798693306744099e-05,0.0,0.0,101.69646453857422,0.0,0.0,0.0,0.5616294741630554,4.0,0.0,1.0
281400,291.8055114746094,297.1499938964844,293.1499938964844,0.0016416599974036,-145.12770080566406,289.1233215332031,0.4959813952445984,0.050000000745058,0.046384509652853,291.569580078125,297.1499938964844,293.1499938964844,0.0017750426195561,-165.24256896972656,289.3130798339844,0.4959813952445984,0.050000000745058,0.0488451197743415,291.8275146484375,297.1499938964844,293.1499938964844,0.0017336228629574,-119.19992065429688,289.2698669433594,0.4959813952445984,0.050000000745058,0.0360768400132656,291.7752990722656,297.1499938964844,293.1499938964844,0.0018114330014213,-168.6298370361328,289.3876037597656,0.4959813952445984,0.050000000745058,0.0488451197743415,292.2578125,297.1499938964844,293.1499938964844,0.0011710218386724,-517.1145629882812,288.42059326171875,0.4959813952445984,0.050000000745058,0.2317002266645431,286.690185546875,291.1499938964844,269.8807373046875,269.318603515625,282.818115234375,290.2584533691406,286.8056945800781,1.0,0.1795077919960022,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376315593719,0.2089378535747528,0.2852997779846191,0.0828791484236717,0.0,0.0,1.0,39.075782775878906,60.0,153.7577362060547,-2550.36669921875,39.71095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0759582519531,292.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,9131.4755859375,19080.0,0.0,0.0,0.0866974964737892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704827070236206,0.9704905152320862,-7.784373337926809e-06,0.0,8.798693306744099e-05,0.0,0.0,101.69646453857422,0.0,0.0,0.0,0.5616294741630554,4.0,0.0,1.0
281460,291.8125,297.1499938964844,293.1499938964844,0.0021138165611773,-184.987548828125,290.1831359863281,0.4862401783466339,0.050000000745058,0.0465533845126628,291.578369140625,297.1499938964844,293.1499938964844,0.002328515285626,-214.5655212402344,290.4960021972656,0.4862401783466339,0.050000000745058,0.0490229539573192,291.8315124511719,297.1499938964844,293.1499938964844,0.0022029357496649,-149.94044494628906,290.3219299316406,0.4862401783466339,0.050000000745058,0.0362081862986087,291.7784729003906,297.1499938964844,293.1499938964844,0.0023007050622254,-212.00656127929688,290.4686279296875,0.4862401783466339,0.050000000745058,0.0490229539573192,292.25994873046875,297.1499938964844,293.1499938964844,0.0014979615807533,-654.869384765625,289.2620544433594,0.4862401783466339,0.050000000745058,0.232543796300888,287.0272827148437,291.1499938964844,269.8932800292969,269.3358459472656,282.8218078613281,290.2592468261719,287.0923156738281,1.0,0.1874754279851913,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.590518951416016,48.0,442.3097534179688,-2927.804931640625,43.714656829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1763916015625,293.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,16034.7783203125,19080.0,0.0,0.0,0.1541543304920196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879356145858765,1.2879493236541748,-1.3699172995984554e-05,0.0,0.0001564470439916,0.0,0.0,237.54067993164065,0.0,0.0,0.0,0.7082427740097046,4.0,0.0,1.0
281520,291.8125,297.1499938964844,293.1499938964844,0.0021138165611773,-184.987548828125,290.1831359863281,0.4862401783466339,0.050000000745058,0.0465533845126628,291.578369140625,297.1499938964844,293.1499938964844,0.002328515285626,-214.5655212402344,290.4960021972656,0.4862401783466339,0.050000000745058,0.0490229539573192,291.8315124511719,297.1499938964844,293.1499938964844,0.0022029357496649,-149.94044494628906,290.3219299316406,0.4862401783466339,0.050000000745058,0.0362081862986087,291.7784729003906,297.1499938964844,293.1499938964844,0.0023007050622254,-212.00656127929688,290.4686279296875,0.4862401783466339,0.050000000745058,0.0490229539573192,292.25994873046875,297.1499938964844,293.1499938964844,0.0014979615807533,-654.869384765625,289.2620544433594,0.4862401783466339,0.050000000745058,0.232543796300888,287.0272827148437,291.1499938964844,269.8932800292969,269.3358459472656,282.8218078613281,290.2592468261719,287.0923156738281,1.0,0.1874754279851913,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.590518951416016,48.0,442.3097534179688,-2927.804931640625,43.714656829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1763916015625,293.6387023925781,278.1499938964844,0.0,18000.0,313.1499938964844,16034.7783203125,19080.0,0.0,0.0,0.1541543304920196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879356145858765,1.2879493236541748,-1.3699172995984554e-05,0.0,0.0001564470439916,0.0,0.0,237.54067993164065,0.0,0.0,0.0,0.7082427740097046,4.0,0.0,1.0
281580,291.8262634277344,297.1499938964844,293.1499938964844,0.0025301668792963,-218.90870666503903,291.12115478515625,0.4839412271976471,0.050000000745058,0.0465956591069698,291.5914001464844,297.1499938964844,293.1499938964844,0.0028254501521587,-257.2929077148437,291.5527038574219,0.4839412271976471,0.050000000745058,0.0490674749016761,291.8419189453125,297.1499938964844,293.1499938964844,0.0026188108604401,-176.2067108154297,291.2567749023437,0.4839412271976471,0.050000000745058,0.0362410694360733,291.7876892089844,297.1499938964844,293.1499938964844,0.0027364203706383,-249.2334899902344,291.43170166015625,0.4839412271976471,0.050000000745058,0.0490674749016761,292.2685241699219,297.1499938964844,293.1499938964844,0.0017834285972639,-771.0208129882812,290.0068359375,0.4839412271976471,0.050000000745058,0.2327549755573272,287.3539428710937,291.1499938964844,269.9075927734375,269.35546875,282.82989501953125,290.2669372558594,287.4610900878906,1.0,0.1889257729053497,0.9968199133872986,0.9968199133872986,1.0,1.0,-0.496487945318222,0.2099941521883011,0.2864937782287597,0.0831075459718704,0.0,0.0,1.0,44.71969223022461,36.0,667.46337890625,-3470.615478515625,44.72048568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.190673828125,295.5873413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18208.9609375,19080.0,0.0,0.0,0.2061208188533783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724792003631592,1.3724948167800903,-1.5556694052065723e-05,0.0,0.0002091864298563,0.0,0.0,287.4571533203125,0.0,0.0,0.0,0.7506843209266663,4.0,0.0,1.0
281640,291.8262634277344,297.1499938964844,293.1499938964844,0.0025301668792963,-218.90870666503903,291.12115478515625,0.4839412271976471,0.050000000745058,0.0465956591069698,291.5914001464844,297.1499938964844,293.1499938964844,0.0028254501521587,-257.2929077148437,291.5527038574219,0.4839412271976471,0.050000000745058,0.0490674749016761,291.8419189453125,297.1499938964844,293.1499938964844,0.0026188108604401,-176.2067108154297,291.2567749023437,0.4839412271976471,0.050000000745058,0.0362410694360733,291.7876892089844,297.1499938964844,293.1499938964844,0.0027364203706383,-249.2334899902344,291.43170166015625,0.4839412271976471,0.050000000745058,0.0490674749016761,292.2685241699219,297.1499938964844,293.1499938964844,0.0017834285972639,-771.0208129882812,290.0068359375,0.4839412271976471,0.050000000745058,0.2327549755573272,287.3539428710937,291.1499938964844,269.9075927734375,269.35546875,282.82989501953125,290.2669372558594,287.4610900878906,1.0,0.1889257729053497,0.9968199133872986,0.9968199133872986,1.0,1.0,-0.496487945318222,0.2099941521883011,0.2864937782287597,0.0831075459718704,0.0,0.0,1.0,44.71969223022461,36.0,667.46337890625,-3470.615478515625,44.72048568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.190673828125,295.5873413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18208.9609375,19080.0,0.0,0.0,0.2061208188533783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724792003631592,1.3724948167800903,-1.5556694052065723e-05,0.0,0.0002091864298563,0.0,0.0,287.4571533203125,0.0,0.0,0.0,0.7506843209266663,4.0,0.0,1.0
281700,291.8351135253906,297.1499938964844,293.1499938964844,0.0027122932951897,-232.7088317871093,291.61016845703125,0.4851525425910949,0.050000000745058,0.0465733185410499,291.5990600585937,297.1499938964844,293.1499938964844,0.0030476551037281,-275.1064453125,292.0978698730469,0.4851525425910949,0.050000000745058,0.049043945968151,291.8490600585937,297.1499938964844,293.1499938964844,0.0028013666160404,-186.90562438964844,291.7449645996094,0.4851525425910949,0.050000000745058,0.0362236909568309,291.7940979003906,297.1499938964844,293.1499938964844,0.0029287447687238,-264.47479248046875,291.93292236328125,0.4851525425910949,0.050000000745058,0.049043945968151,292.2747497558594,297.1499938964844,293.1499938964844,0.0019062195206061,-817.4478149414062,290.4124755859375,0.4851525425910949,0.050000000745058,0.2326433658599853,287.590087890625,291.1499938964844,269.91534423828125,269.3661499023437,282.83544921875,290.2727966308594,287.7236328125,1.0,0.1877358555793762,0.997016966342926,0.997016966342926,1.0,1.0,-0.4962499737739563,0.2099168300628662,0.2863331437110901,0.0830174088478088,0.0,0.0,1.0,44.121490478515625,36.0,794.560302734375,-3793.51416015625,44.1874885559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4289245605469,296.7768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18619.716796875,20160.0,0.0,0.0,0.2264371514320373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878730535507202,1.3878889083862305,-1.5907618944766e-05,0.0,0.000229804922128,0.0,0.0,297.23846435546875,0.0,0.0,0.0,0.7734081745147705,4.0,0.0,1.0
281760,291.84521484375,297.1499938964844,293.1499938964844,0.0028769501950591,-244.3078155517578,292.11572265625,0.4876591265201568,0.050000000745058,0.0465276129543781,291.6073913574219,297.1499938964844,293.1499938964844,0.003252322319895,-290.42584228515625,292.65704345703125,0.4876591265201568,0.050000000745058,0.0489958152174949,291.8573608398437,297.1499938964844,293.1499938964844,0.0029668491333723,-195.9041442871093,292.25,0.4876591265201568,0.050000000745058,0.036188144236803,291.8016052246094,297.1499938964844,293.1499938964844,0.0031038895249366,-277.3552551269531,292.4501647949219,0.4876591265201568,0.050000000745058,0.0489958152174949,292.2821350097656,297.1499938964844,293.1499938964844,0.0020156307145953,-855.8151245117188,290.84423828125,0.4876591265201568,0.050000000745058,0.2324150651693344,287.8793029785156,291.1499938964844,269.9234924316406,269.3773193359375,282.8418884277344,290.27984619140625,288.0393371582031,1.0,0.1854577809572219,0.9972217082977296,0.9972217082977296,1.0,1.0,-0.4957630336284637,0.2097333073616027,0.2860297262668609,0.0828811600804328,0.0,0.0,1.0,42.898536682128906,25.0,927.8754272460938,-4146.21923828125,43.09933471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7674865722656,298.0723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,19578.33203125,20160.0,0.0,0.0,0.2431651055812835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231512546539309,1.4231679439544678,-1.6726606190786697e-05,0.0,0.0002467816520947,0.0,0.0,320.486083984375,0.0,0.0,0.0,0.7778539657592773,4.0,0.0,1.0
281820,291.86883544921875,297.1499938964844,293.1499938964844,0.0031543059740215,-260.9316101074219,293.1690368652344,0.4958308637142181,0.050000000745058,0.0463869497179985,291.6258850097656,297.1499938964844,293.1499938964844,0.0036090582143515,-313.52294921875,293.8085021972656,0.4958308637142181,0.050000000745058,0.0488476902246475,291.8772277832031,297.1499938964844,293.1499938964844,0.0032468594145029,-208.8116912841797,293.3031005859375,0.4958308637142181,0.050000000745058,0.0360787399113178,291.819580078125,297.1499938964844,293.1499938964844,0.0034027625806629,-296.0316772460937,293.5248107910156,0.4958308637142181,0.050000000745058,0.0488476902246475,292.3002319335937,297.1499938964844,293.1499938964844,0.002195036271587,-908.7084350585938,291.7799377441406,0.4958308637142181,0.050000000745058,0.2317124158143997,288.61016845703125,291.1499938964844,269.9408264160156,269.4010925292969,282.8572082519531,290.2972717285156,288.81787109375,1.0,0.1784974485635757,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642748355865,0.2091427594423294,0.2851215004920959,0.0825103595852851,0.0,0.0,1.0,39.13540267944336,25.0,1181.16162109375,-4872.0986328125,39.76392364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6003723144531,300.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,20002.26171875,20160.0,0.0,0.0,0.2667367160320282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384764432907104,1.4384934902191162,-1.7088786989916116e-05,0.0,0.0002707038656808,0.0,0.0,330.9515075683594,0.0,0.0,0.0,0.7855315804481506,4.0,0.0,1.0
281880,291.86883544921875,297.1499938964844,293.1499938964844,0.0031543059740215,-260.9316101074219,293.1690368652344,0.4958308637142181,0.050000000745058,0.0463869497179985,291.6258850097656,297.1499938964844,293.1499938964844,0.0036090582143515,-313.52294921875,293.8085021972656,0.4958308637142181,0.050000000745058,0.0488476902246475,291.8772277832031,297.1499938964844,293.1499938964844,0.0032468594145029,-208.8116912841797,293.3031005859375,0.4958308637142181,0.050000000745058,0.0360787399113178,291.819580078125,297.1499938964844,293.1499938964844,0.0034027625806629,-296.0316772460937,293.5248107910156,0.4958308637142181,0.050000000745058,0.0488476902246475,292.3002319335937,297.1499938964844,293.1499938964844,0.002195036271587,-908.7084350585938,291.7799377441406,0.4958308637142181,0.050000000745058,0.2317124158143997,288.61016845703125,291.1499938964844,269.9408264160156,269.4010925292969,282.8572082519531,290.2972717285156,288.81787109375,1.0,0.1784974485635757,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642748355865,0.2091427594423294,0.2851215004920959,0.0825103595852851,0.0,0.0,1.0,39.13540267944336,25.0,1181.16162109375,-4872.0986328125,39.76392364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6003723144531,300.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,20002.26171875,20160.0,0.0,0.0,0.2667367160320282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384764432907104,1.4384934902191162,-1.7088786989916116e-05,0.0,0.0002707038656808,0.0,0.0,330.9515075683594,0.0,0.0,0.0,0.7855315804481506,4.0,0.0,1.0
281940,291.8964233398437,297.1499938964844,293.1499938964844,0.0033690021373331,-269.6820678710937,294.2532043457031,0.5031996369361877,0.050000000745058,0.0462746396660804,291.64666748046875,297.1499938964844,293.1499938964844,0.0039013887289911,-327.4262390136719,294.97607421875,0.5031996369361877,0.050000000745058,0.0487294234335422,291.9008483886719,297.1499938964844,293.1499938964844,0.0034653369802981,-215.61900329589844,294.3875427246094,0.5031996369361877,0.050000000745058,0.0359913855791091,291.84100341796875,297.1499938964844,293.1499938964844,0.0036393466871231,-306.1914978027344,294.62646484375,0.5031996369361877,0.050000000745058,0.0487294234335422,292.3221740722656,297.1499938964844,293.1499938964844,0.0023273839615285,-933.31982421875,292.786376953125,0.5031996369361877,0.050000000745058,0.2311514019966125,289.51300048828125,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,290.31866455078125,289.75848388671875,1.0,0.1731153130531311,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930673837661743,0.2086825221776962,0.2843848764896393,0.0821925997734069,0.0,0.0,1.0,36.13047790527344,25.0,1391.221435546875,-5597.3486328125,37.11459732055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4491882324219,303.52313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,20117.396484375,21240.0,0.0,0.0,0.278713971376419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442610502243042,1.4426276683807373,-1.7187150660902262e-05,0.0,0.000282859255094,0.0,0.0,333.8131103515625,0.0,0.0,0.0,0.8026025295257568,4.0,0.0,1.0
282000,291.8964233398437,297.1499938964844,293.1499938964844,0.0033690021373331,-269.6820678710937,294.2532043457031,0.5031996369361877,0.050000000745058,0.0462746396660804,291.64666748046875,297.1499938964844,293.1499938964844,0.0039013887289911,-327.4262390136719,294.97607421875,0.5031996369361877,0.050000000745058,0.0487294234335422,291.9008483886719,297.1499938964844,293.1499938964844,0.0034653369802981,-215.61900329589844,294.3875427246094,0.5031996369361877,0.050000000745058,0.0359913855791091,291.84100341796875,297.1499938964844,293.1499938964844,0.0036393466871231,-306.1914978027344,294.62646484375,0.5031996369361877,0.050000000745058,0.0487294234335422,292.3221740722656,297.1499938964844,293.1499938964844,0.0023273839615285,-933.31982421875,292.786376953125,0.5031996369361877,0.050000000745058,0.2311514019966125,289.51300048828125,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,290.31866455078125,289.75848388671875,1.0,0.1731153130531311,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930673837661743,0.2086825221776962,0.2843848764896393,0.0821925997734069,0.0,0.0,1.0,36.13047790527344,25.0,1391.221435546875,-5597.3486328125,37.11459732055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4491882324219,303.52313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,20117.396484375,21240.0,0.0,0.0,0.278713971376419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442610502243042,1.4426276683807373,-1.7187150660902262e-05,0.0,0.000282859255094,0.0,0.0,333.8131103515625,0.0,0.0,0.0,0.8026025295257568,4.0,0.0,1.0
282060,291.92724609375,297.1499938964844,293.1499938964844,0.0035206517204642,-271.2046203613281,295.3384704589844,0.5095012187957764,0.050000000745058,0.0461898669600486,291.6694641113281,297.1499938964844,293.1499938964844,0.0041255038231611,-332.63677978515625,296.12701416015625,0.5095012187957764,0.050000000745058,0.0486401543021202,291.9275207519531,297.1499938964844,293.1499938964844,0.0036212601698935,-216.7978057861328,295.4730224609375,0.5095012187957764,0.050000000745058,0.0359254516661167,291.8652648925781,297.1499938964844,293.1499938964844,0.0038117838557809,-308.4422302246094,295.72430419921875,0.5095012187957764,0.050000000745058,0.0486401543021202,292.3473205566406,297.1499938964844,293.1499938964844,0.0024139834567904,-932.4580078125,293.8324279785156,0.5095012187957764,0.050000000745058,0.2307279556989669,290.5472106933594,291.1499938964844,269.9791564941406,269.4537048339844,282.89556884765625,290.34332275390625,290.8199157714844,1.0,0.1688159555196762,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921640455722809,0.2083471268415451,0.283816933631897,0.0819313302636146,0.0,0.0,1.0,33.86204147338867,25.0,1544.27392578125,-6289.91357421875,35.122886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.12908935546875,306.11163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21058.552734375,21240.0,0.0,0.0,0.2812713384628296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759697914123535,1.4759877920150757,-1.7991222193813883e-05,0.0,0.0002854546473827,0.0,0.0,357.5104675292969,0.0,0.0,0.0,0.806032657623291,4.0,0.0,1.0
282120,291.92724609375,297.1499938964844,293.1499938964844,0.0035206517204642,-271.2046203613281,295.3384704589844,0.5095012187957764,0.050000000745058,0.0461898669600486,291.6694641113281,297.1499938964844,293.1499938964844,0.0041255038231611,-332.63677978515625,296.12701416015625,0.5095012187957764,0.050000000745058,0.0486401543021202,291.9275207519531,297.1499938964844,293.1499938964844,0.0036212601698935,-216.7978057861328,295.4730224609375,0.5095012187957764,0.050000000745058,0.0359254516661167,291.8652648925781,297.1499938964844,293.1499938964844,0.0038117838557809,-308.4422302246094,295.72430419921875,0.5095012187957764,0.050000000745058,0.0486401543021202,292.3473205566406,297.1499938964844,293.1499938964844,0.0024139834567904,-932.4580078125,293.8324279785156,0.5095012187957764,0.050000000745058,0.2307279556989669,290.5472106933594,291.1499938964844,269.9791564941406,269.4537048339844,282.89556884765625,290.34332275390625,290.8199157714844,1.0,0.1688159555196762,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921640455722809,0.2083471268415451,0.283816933631897,0.0819313302636146,0.0,0.0,1.0,33.86204147338867,25.0,1544.27392578125,-6289.91357421875,35.122886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.12908935546875,306.11163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21058.552734375,21240.0,0.0,0.0,0.2812713384628296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759697914123535,1.4759877920150757,-1.7991222193813883e-05,0.0,0.0002854546473827,0.0,0.0,357.5104675292969,0.0,0.0,0.0,0.806032657623291,4.0,0.0,1.0
282180,291.9605407714844,297.1499938964844,293.1499938964844,0.0036108971107751,-266.61090087890625,296.3931884765625,0.5149821043014526,0.050000000745058,0.0461236909031868,291.6937561035156,297.1499938964844,293.1499938964844,0.0042804279364645,-330.3207092285156,297.2287292480469,0.5149821043014526,0.050000000745058,0.0485704690217971,291.9566345214844,297.1499938964844,293.1499938964844,0.0037157658953219,-213.1962280273437,296.5273742675781,0.5149821043014526,0.050000000745058,0.0358739830553531,291.8916931152344,297.1499938964844,293.1499938964844,0.0039205928333103,-303.9418334960937,296.78619384765625,0.5149821043014526,0.050000000745058,0.0485704690217971,292.3749694824219,297.1499938964844,293.1499938964844,0.0024572149850428,-910.3595581054688,294.8827514648437,0.5149821043014526,0.050000000745058,0.2303973883390426,291.66326904296875,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,290.37060546875,291.94854736328125,1.0,0.1653744578361511,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588630199432,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.9029567837715148,32.09092330932617,25.0,1618.6982421875,-6883.15234375,33.57278060913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51470947265625,308.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,21954.197265625,21240.0,0.0,0.0,0.2766133546829223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509490728378296,1.4509668350219729,-1.7749061953509226e-05,0.0,0.0002807273704092,0.0,0.0,344.40484619140625,0.0,0.0,0.0,0.7919363975524902,4.0,0.0,1.0
282240,291.9605407714844,297.1499938964844,293.1499938964844,0.0036108971107751,-266.61090087890625,296.3931884765625,0.5149821043014526,0.050000000745058,0.0461236909031868,291.6937561035156,297.1499938964844,293.1499938964844,0.0042804279364645,-330.3207092285156,297.2287292480469,0.5149821043014526,0.050000000745058,0.0485704690217971,291.9566345214844,297.1499938964844,293.1499938964844,0.0037157658953219,-213.1962280273437,296.5273742675781,0.5149821043014526,0.050000000745058,0.0358739830553531,291.8916931152344,297.1499938964844,293.1499938964844,0.0039205928333103,-303.9418334960937,296.78619384765625,0.5149821043014526,0.050000000745058,0.0485704690217971,292.3749694824219,297.1499938964844,293.1499938964844,0.0024572149850428,-910.3595581054688,294.8827514648437,0.5149821043014526,0.050000000745058,0.2303973883390426,291.66326904296875,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,290.37060546875,291.94854736328125,1.0,0.1653744578361511,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588630199432,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.9029567837715148,32.09092330932617,25.0,1618.6982421875,-6883.15234375,33.57278060913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51470947265625,308.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,21954.197265625,21240.0,0.0,0.0,0.2766133546829223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509490728378296,1.4509668350219729,-1.7749061953509226e-05,0.0,0.0002807273704092,0.0,0.0,344.40484619140625,0.0,0.0,0.0,0.7919363975524902,4.0,0.0,1.0
282300,291.9778747558594,297.1499938964844,293.1499938964844,0.0036344667896628,-262.5033264160156,296.8981628417969,0.5174329280853271,0.050000000745058,0.0460961163043975,291.7062683105469,297.1499938964844,293.1499938964844,0.0043327552266418,-326.879150390625,297.75054931640625,0.5174329280853271,0.050000000745058,0.0485414303839206,291.9718322753906,297.1499938964844,293.1499938964844,0.0037413304671645,-209.97634887695312,297.03192138671875,0.5174329280853271,0.050000000745058,0.0358525365591049,291.9054870605469,297.1499938964844,293.1499938964844,0.0039523737505078,-299.6794128417969,297.2928771972656,0.5174329280853271,0.050000000745058,0.0485414303839206,292.3894958496094,297.1499938964844,293.1499938964844,0.0024639074690639,-893.1165161132812,295.3965148925781,0.5174329280853271,0.050000000745058,0.2302596569061279,292.23272705078125,291.1499938964844,270.0104675292969,269.4967041015625,282.92950439453125,290.385009765625,292.51666259765625,1.0,0.1639169752597808,0.9991454482078552,0.9991454482078552,1.0,1.0,-0.4911650419235229,0.2079933583736419,0.283171683549881,0.081611081957817,0.0,0.0,0.7737785577774048,31.35284423828125,25.0,1612.7623291015625,-7089.9658203125,32.92808151245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57586669921875,309.3045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,23950.40625,20160.0,0.0,0.0,0.2721942663192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327600359916687,1.327616572380066,-1.6119276551762596e-05,0.0,0.0002762425574474,0.0,0.0,278.9834899902344,0.0,0.0,0.0,0.7158965468406677,4.0,0.0,1.0
282360,291.9954833984375,297.1499938964844,293.1499938964844,0.0036466217134147,-257.70135498046875,297.3782958984375,0.5197014212608337,0.050000000745058,0.0460716038942337,291.7188720703125,297.1499938964844,293.1499938964844,0.0043716682121157,-322.54052734375,298.244140625,0.5197014212608337,0.050000000745058,0.0485156178474426,291.98736572265625,297.1499938964844,293.1499938964844,0.0037554134614765,-206.21514892578125,297.51153564453125,0.5197014212608337,0.050000000745058,0.0358334705233573,291.9195251464844,297.1499938964844,293.1499938964844,0.0039721964858472,-294.6499328613281,297.7738342285156,0.5197014212608337,0.050000000745058,0.0485156178474426,292.404296875,297.1499938964844,293.1499938964844,0.0024624725338071,-873.44091796875,295.89031982421875,0.5197014212608337,0.050000000745058,0.2301371991634369,292.7914123535156,291.1499938964844,270.0212707519531,269.51153564453125,282.9414978027344,290.3997497558594,293.0617980957031,1.0,0.1626091450452804,0.999316394329071,0.999316394329071,0.9999539256095886,1.0,-0.4909038245677948,0.2079050093889236,0.2829988002777099,0.0815203040838241,0.0,0.0,0.6083472371101379,30.69663429260254,25.0,1542.1046142578125,-7118.45849609375,32.35553359985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5536193847656,309.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,26274.525390625,20160.0,0.0,0.0,0.2665746808052063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0144531726837158,1.01446533203125,-1.2191264431749003e-05,0.0,0.0002705394290387,0.0,0.0,150.02980041503906,0.0,0.0,0.0,0.5861977338790894,4.0,0.0,1.0
282420,292.0305480957031,297.1499938964844,293.1499938964844,0.0036764009855687,-250.9558868408203,298.1705017089844,0.5237255692481995,0.050000000745058,0.0460303202271461,291.7437438964844,297.1499938964844,293.1499938964844,0.0044599561952054,-317.4739074707031,299.0675354003906,0.5237255692481995,0.050000000745058,0.0484721437096595,292.01837158203125,297.1499938964844,293.1499938964844,0.0037900523748248,-201.0121917724609,298.3041076660156,0.5237255692481995,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040200408548116,-287.9513854980469,298.5711364746094,0.5237255692481995,0.050000000745058,0.0484721437096595,292.4338684082031,297.1499938964844,293.1499938964844,0.0024579665623605,-842.3684692382812,296.6985778808594,0.5237255692481995,0.050000000745058,0.229930967092514,293.7015380859375,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,290.4294128417969,293.83331298828125,1.0,0.1603798270225525,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638528823852,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2021288275718689,29.59132575988769,25.0,839.6334838867188,-5683.859375,31.39249038696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3650817871094,308.51220703125,278.1499938964844,0.0,18000.0,313.1499938964844,24856.51953125,20160.0,0.0,0.0,0.2511911988258362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614679634571075,0.261474072933197,-6.101839517214103e-06,0.0,0.0002549271448515,0.0,0.0,15.111103057861328,0.0,0.0,0.0,0.3334515988826751,4.0,0.0,1.0
282480,292.0305480957031,297.1499938964844,293.1499938964844,0.0036764009855687,-250.9558868408203,298.1705017089844,0.5237255692481995,0.050000000745058,0.0460303202271461,291.7437438964844,297.1499938964844,293.1499938964844,0.0044599561952054,-317.4739074707031,299.0675354003906,0.5237255692481995,0.050000000745058,0.0484721437096595,292.01837158203125,297.1499938964844,293.1499938964844,0.0037900523748248,-201.0121917724609,298.3041076660156,0.5237255692481995,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040200408548116,-287.9513854980469,298.5711364746094,0.5237255692481995,0.050000000745058,0.0484721437096595,292.4338684082031,297.1499938964844,293.1499938964844,0.0024579665623605,-842.3684692382812,296.6985778808594,0.5237255692481995,0.050000000745058,0.229930967092514,293.7015380859375,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,290.4294128417969,293.83331298828125,1.0,0.1603798270225525,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638528823852,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2021288275718689,29.59132575988769,25.0,839.6334838867188,-5683.859375,31.39249038696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3650817871094,308.51220703125,278.1499938964844,0.0,18000.0,313.1499938964844,24856.51953125,20160.0,0.0,0.0,0.2511911988258362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614679634571075,0.261474072933197,-6.101839517214103e-06,0.0,0.0002549271448515,0.0,0.0,15.111103057861328,0.0,0.0,0.0,0.3334515988826751,4.0,0.0,1.0
282540,292.0607604980469,297.1499938964844,293.1499938964844,0.0039035023655742,-268.28094482421875,298.3800354003906,0.5271279215812683,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048069944605231,-343.0978088378906,299.38446044921875,0.5271279215812683,0.050000000745058,0.0484374910593032,292.0455627441406,297.1499938964844,293.1499938964844,0.0040290770120918,-215.0664978027344,298.524658203125,0.5271279215812683,0.050000000745058,0.0357757657766342,291.97216796875,297.1499938964844,293.1499938964844,0.0042893351055681,-308.9140930175781,298.8192749023437,0.5271279215812683,0.050000000745058,0.0484374910593032,292.45916748046875,297.1499938964844,293.1499938964844,0.0025707781314849,-888.9075317382812,296.79461669921875,0.5271279215812683,0.050000000745058,0.2297665923833847,293.62872314453125,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,290.45574951171875,293.4385986328125,1.0,0.158578023314476,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.71021842956543,25.0,-673.9144897460938,-3266.5302734375,30.626001358032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23895263671875,303.41033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,21131.8671875,19080.0,0.0,0.0,0.2279922366142273,0.0,0.0,0.0,0.0,1.0,0.0042977295815944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.04836231097579,0.080564759671688,-0.0322024449706077,0.0,0.0002313831355422,0.0,0.0,3.5595598220825195,0.0,0.0,0.0,0.2696937620639801,4.0,0.0,1.0
282600,292.0607604980469,297.1499938964844,293.1499938964844,0.0039035023655742,-268.28094482421875,298.3800354003906,0.5271279215812683,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048069944605231,-343.0978088378906,299.38446044921875,0.5271279215812683,0.050000000745058,0.0484374910593032,292.0455627441406,297.1499938964844,293.1499938964844,0.0040290770120918,-215.0664978027344,298.524658203125,0.5271279215812683,0.050000000745058,0.0357757657766342,291.97216796875,297.1499938964844,293.1499938964844,0.0042893351055681,-308.9140930175781,298.8192749023437,0.5271279215812683,0.050000000745058,0.0484374910593032,292.45916748046875,297.1499938964844,293.1499938964844,0.0025707781314849,-888.9075317382812,296.79461669921875,0.5271279215812683,0.050000000745058,0.2297665923833847,293.62872314453125,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,290.45574951171875,293.4385986328125,1.0,0.158578023314476,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.71021842956543,25.0,-673.9144897460938,-3266.5302734375,30.626001358032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23895263671875,303.41033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,21131.8671875,19080.0,0.0,0.0,0.2279922366142273,0.0,0.0,0.0,0.0,1.0,0.0042977295815944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.04836231097579,0.080564759671688,-0.0322024449706077,0.0,0.0002313831355422,0.0,0.0,3.5595598220825195,0.0,0.0,0.0,0.2696937620639801,4.0,0.0,1.0
282660,292.0791931152344,297.1499938964844,293.1499938964844,0.0044781733304262,-326.3856506347656,297.86553955078125,0.5299850702285767,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056255054660141,-420.8319396972656,299.1214294433594,0.5299850702285767,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.0046268799342215,-261.6064758300781,298.0380554199219,0.5299850702285767,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049491985701024,-376.45556640625,298.4013366699219,0.5299850702285767,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028966078534722,-1069.8359375,295.9359436035156,0.5299850702285767,0.050000000745058,0.2296349704265594,292.1329040527344,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,290.47235107421875,291.5181884765625,1.0,0.1571186780929565,1.0,1.0,0.9993382096290588,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004600524902344,25.0,-2782.142822265625,-0.0,30.0129508972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9292907714844,299.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,19235.919921875,19080.0,0.0,0.0,0.1881146728992462,0.0,0.0,0.0,0.0,1.0,0.0122467279434204,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0585596101009289e-05,0.06990597397089,-0.0698953866958618,0.0,0.0001909124839585,0.0,0.0,2.772279024124145,0.0,0.0,0.0,0.2707981765270233,4.0,0.0,1.0
282720,292.0791931152344,297.1499938964844,293.1499938964844,0.0044781733304262,-326.3856506347656,297.86553955078125,0.5299850702285767,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056255054660141,-420.8319396972656,299.1214294433594,0.5299850702285767,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.0046268799342215,-261.6064758300781,298.0380554199219,0.5299850702285767,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049491985701024,-376.45556640625,298.4013366699219,0.5299850702285767,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028966078534722,-1069.8359375,295.9359436035156,0.5299850702285767,0.050000000745058,0.2296349704265594,292.1329040527344,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,290.47235107421875,291.5181884765625,1.0,0.1571186780929565,1.0,1.0,0.9993382096290588,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004600524902344,25.0,-2782.142822265625,-0.0,30.0129508972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9292907714844,299.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,19235.919921875,19080.0,0.0,0.0,0.1881146728992462,0.0,0.0,0.0,0.0,1.0,0.0122467279434204,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0585596101009289e-05,0.06990597397089,-0.0698953866958618,0.0,0.0001909124839585,0.0,0.0,2.772279024124145,0.0,0.0,0.0,0.2707981765270233,4.0,0.0,1.0
282780,292.0823974609375,297.1499938964844,293.1499938964844,0.0052024642936885,-400.1126708984375,297.22625732421875,0.5323714017868042,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066609662026166,-516.4119873046875,298.8014831542969,0.5323714017868042,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.005374327301979,-320.118408203125,297.4284973144531,0.5323714017868042,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057715494185686,-460.4450988769531,297.8774719238281,0.5323714017868042,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033337690401822,-1316.1683349609375,294.8384094238281,0.5323714017868042,0.050000000745058,0.2295291572809219,290.1596374511719,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,290.47509765625,289.8095397949219,1.0,0.1559347212314605,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0811168998479843,27.43741798400879,25.0,-1853.089111328125,-4515.4814453125,29.52067375183105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5821838378906,301.72430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18760.9296875,19080.0,0.0,0.0,0.1252409815788269,0.0,0.0,0.0,0.0,1.0,0.0096541596576571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740518718957901,0.1359543055295944,-0.0619024373590946,0.0,0.0001271036744583,0.0,0.0,5.445374011993408,0.0,0.0,0.0,0.2776884138584137,4.0,0.0,1.0
282840,292.0823974609375,297.1499938964844,293.1499938964844,0.0052024642936885,-400.1126708984375,297.22625732421875,0.5323714017868042,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066609662026166,-516.4119873046875,298.8014831542969,0.5323714017868042,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.005374327301979,-320.118408203125,297.4284973144531,0.5323714017868042,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057715494185686,-460.4450988769531,297.8774719238281,0.5323714017868042,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033337690401822,-1316.1683349609375,294.8384094238281,0.5323714017868042,0.050000000745058,0.2295291572809219,290.1596374511719,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,290.47509765625,289.8095397949219,1.0,0.1559347212314605,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0811168998479843,27.43741798400879,25.0,-1853.089111328125,-4515.4814453125,29.52067375183105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5821838378906,301.72430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18760.9296875,19080.0,0.0,0.0,0.1252409815788269,0.0,0.0,0.0,0.0,1.0,0.0096541596576571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740518718957901,0.1359543055295944,-0.0619024373590946,0.0,0.0001271036744583,0.0,0.0,5.445374011993408,0.0,0.0,0.0,0.2776884138584137,4.0,0.0,1.0
282900,292.0824890136719,297.1499938964844,293.1499938964844,0.0054061971604824,-412.9700317382813,297.3216247558594,0.5334100127220154,0.050000000745058,0.0459408797323703,291.78143310546875,297.1499938964844,293.1499938964844,0.0069492207840085,-532.281982421875,298.9787292480469,0.5334100127220154,0.050000000745058,0.0483779609203338,292.0683898925781,297.1499938964844,293.1499938964844,0.0055817542597651,-330.08770751953125,297.5280456542969,0.5334100127220154,0.050000000745058,0.0357317961752414,291.9949035644531,297.1499938964844,293.1499938964844,0.0059966086409986,-474.38287353515625,297.9966125488281,0.5334100127220154,0.050000000745058,0.0483779609203338,292.473876953125,297.1499938964844,293.1499938964844,0.0034753538202494,-1368.48779296875,294.8250732421875,0.5334100127220154,0.050000000745058,0.2294842153787613,289.9421691894531,291.1499938964844,270.1232604980469,269.6513977050781,283.0189208984375,290.4740295410156,290.2133483886719,1.0,0.1554288864135742,1.0,1.0,0.9986910223960876,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1904381066560745,27.1965389251709,25.0,216.10650634765625,-5457.96142578125,29.311738967895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3876342773437,310.3103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18849.021484375,18000.0,0.0,0.0,0.099197119474411,0.0,0.0,0.0,0.0,1.0,0.0040428331121802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210909187793731,0.1489469408988952,-0.0278560277074575,0.0,0.0001006724633043,0.0,0.0,6.110086917877197,0.0,0.0,0.0,0.267340749502182,4.0,0.0,1.0
