time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.085693359375,297.1499938964844,293.1499938964844,0.0054101552814245,-402.7216491699219,297.819580078125,0.5343563556671143,0.050000000745058,0.0459327958524227,291.7828369140625,297.1499938964844,293.1499938964844,0.0069695254787802,-519.8685913085938,299.4602355957031,0.5343563556671143,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055844252929091,-321.8236389160156,298.0199279785156,0.5343563556671143,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.006000131368637,-462.5392761230469,298.4803466796875,0.5343563556671143,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034809140488505,-1335.7791748046875,295.37042236328125,0.5343563556671143,0.050000000745058,0.2294438183307647,290.593505859375,291.1499938964844,270.1347351074219,269.6671142578125,283.0238647460937,290.4749450683594,290.9321594238281,1.0,0.1549727916717529,1.0,1.0,0.9984758496284484,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700563549995,0.0,0.0,0.1637923270463943,26.980093002319336,25.0,977.2818603515624,-5669.07763671875,29.12406539916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2253112792969,312.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18078.84375,18000.0,0.0,0.0,0.0824460834264755,0.0,0.0,0.0,0.0,1.0,0.0008939407416619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352630704641342,0.1368927508592605,-0.0016296684043481,0.0,8.367229747818783e-05,0.0,0.0,5.4128923416137695,0.0,0.0,0.0,0.2757587134838104,4.0,0.0,1.0
283020,292.0982971191406,297.1499938964844,293.1499938964844,0.0054933819919824,-396.927978515625,298.5508117675781,0.536001980304718,0.050000000745058,0.045918982475996,291.78912353515625,297.1499938964844,293.1499938964844,0.0071583720855414,-515.7742919921875,300.2065124511719,0.536001980304718,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056741051375865,-317.30682373046875,298.7482604980469,0.536001980304718,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061103380285203,-456.65130615234375,299.2070007324219,0.536001980304718,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035055284388363,-1308.4229736328125,296.1351013183594,0.536001980304718,0.050000000745058,0.2293748259544372,291.4583435058594,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,290.4831848144531,291.5302429199219,1.0,0.1541904062032699,1.0,1.0,0.9980455636978148,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313356876373,0.0,0.0,0.0527011677622795,26.61043167114257,25.0,672.9242553710938,-4757.607421875,28.803686141967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47271728515625,309.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18129.943359375,18000.0,0.0,0.0,0.055124145001173,0.0,0.0,0.0,0.0,1.0,0.0018362434348091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090818390250206,0.0972118154168129,-0.006393420509994,0.0,5.594400136033073e-05,0.0,0.0,3.7600417137146,0.0,0.0,0.0,0.2696075141429901,4.0,0.0,1.0
283080,292.0982971191406,297.1499938964844,293.1499938964844,0.0054933819919824,-396.927978515625,298.5508117675781,0.536001980304718,0.050000000745058,0.045918982475996,291.78912353515625,297.1499938964844,293.1499938964844,0.0071583720855414,-515.7742919921875,300.2065124511719,0.536001980304718,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056741051375865,-317.30682373046875,298.7482604980469,0.536001980304718,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061103380285203,-456.65130615234375,299.2070007324219,0.536001980304718,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035055284388363,-1308.4229736328125,296.1351013183594,0.536001980304718,0.050000000745058,0.2293748259544372,291.4583435058594,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,290.4831848144531,291.5302429199219,1.0,0.1541904062032699,1.0,1.0,0.9980455636978148,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313356876373,0.0,0.0,0.0527011677622795,26.61043167114257,25.0,672.9242553710938,-4757.607421875,28.803686141967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47271728515625,309.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18129.943359375,18000.0,0.0,0.0,0.055124145001173,0.0,0.0,0.0,0.0,1.0,0.0018362434348091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090818390250206,0.0972118154168129,-0.006393420509994,0.0,5.594400136033073e-05,0.0,0.0,3.7600417137146,0.0,0.0,0.0,0.2696075141429901,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057644210755825,-412.7899475097656,298.9043884277344,0.5373629927635193,0.050000000745058,0.0459077842533588,291.7968139648437,297.1499938964844,293.1499938964844,0.0076381769031286,-539.3837890625,300.6698913574219,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0942077636719,297.1499938964844,293.1499938964844,0.0059606498107314,-330.0627746582031,299.11065673828125,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064413743093609,-475.5122375488281,299.5943603515625,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036404386628419,-1355.3883056640625,296.3841857910156,0.5373629927635193,0.050000000745058,0.2293189018964767,291.5415954589844,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,290.4934997558594,291.5256042480469,1.0,0.1535534560680389,1.0,1.0,0.9976152181625366,1.0,-0.4891581535339355,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311019897460938,25.0,112.13489532470705,-3448.4404296875,28.544322967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5626525878906,305.2426452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18184.6953125,18000.0,0.0,0.0,0.0327037051320076,0.0,0.0,0.0,0.0,1.0,0.005456528160721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0389805249869823,0.077430248260498,-0.0384497195482254,0.0,3.31901028403081e-05,0.0,0.0,2.9430489540100098,0.0,0.0,0.0,0.264951229095459,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057644210755825,-412.7899475097656,298.9043884277344,0.5373629927635193,0.050000000745058,0.0459077842533588,291.7968139648437,297.1499938964844,293.1499938964844,0.0076381769031286,-539.3837890625,300.6698913574219,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0942077636719,297.1499938964844,293.1499938964844,0.0059606498107314,-330.0627746582031,299.11065673828125,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064413743093609,-475.5122375488281,299.5943603515625,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036404386628419,-1355.3883056640625,296.3841857910156,0.5373629927635193,0.050000000745058,0.2293189018964767,291.5415954589844,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,290.4934997558594,291.5256042480469,1.0,0.1535534560680389,1.0,1.0,0.9976152181625366,1.0,-0.4891581535339355,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311019897460938,25.0,112.13489532470705,-3448.4404296875,28.544322967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5626525878906,305.2426452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18184.6953125,18000.0,0.0,0.0,0.0327037051320076,0.0,0.0,0.0,0.0,1.0,0.005456528160721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0389805249869823,0.077430248260498,-0.0384497195482254,0.0,3.31901028403081e-05,0.0,0.0,2.9430489540100098,0.0,0.0,0.0,0.264951229095459,4.0,0.0,1.0
283260,292.1228942871094,297.1499938964844,293.1499938964844,0.0064003299921751,-469.4833679199219,298.8391418457031,0.5384865403175354,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087647233158349,-617.1470336914062,300.8685302734375,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066334661096334,-375.4422912597656,299.070556640625,0.5384865403175354,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072199832648038,-541.50927734375,299.62030029296875,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039452477358281,-1530.30224609375,295.9930725097656,0.5384865403175354,0.050000000745058,0.2292734831571579,290.5555114746094,291.1499938964844,270.201904296875,269.759033203125,283.06640625,290.501708984375,290.1317749023437,1.0,0.1530344933271408,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1072615906596183,26.068090438842773,25.0,-1045.839599609375,-4341.775390625,28.33397102355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1382141113281,303.6841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17760.91015625,18000.0,0.0,0.0,0.0083608664572238,0.0,0.0,0.0,0.0,1.0,0.0059561738744378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774868950247764,0.1189852356910705,-0.0414983406662941,0.0,8.4852163126925e-06,0.0,0.0,4.509555816650391,0.0,0.0,0.0,0.269524872303009,4.0,0.0,1.0
283320,292.1228942871094,297.1499938964844,293.1499938964844,0.0064003299921751,-469.4833679199219,298.8391418457031,0.5384865403175354,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087647233158349,-617.1470336914062,300.8685302734375,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066334661096334,-375.4422912597656,299.070556640625,0.5384865403175354,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072199832648038,-541.50927734375,299.62030029296875,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039452477358281,-1530.30224609375,295.9930725097656,0.5384865403175354,0.050000000745058,0.2292734831571579,290.5555114746094,291.1499938964844,270.201904296875,269.759033203125,283.06640625,290.501708984375,290.1317749023437,1.0,0.1530344933271408,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1072615906596183,26.068090438842773,25.0,-1045.839599609375,-4341.775390625,28.33397102355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1382141113281,303.6841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17760.91015625,18000.0,0.0,0.0,0.0083608664572238,0.0,0.0,0.0,0.0,1.0,0.0059561738744378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774868950247764,0.1189852356910705,-0.0414983406662941,0.0,8.4852163126925e-06,0.0,0.0,4.509555816650391,0.0,0.0,0.0,0.269524872303009,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.0066284793429076,-480.5257873535156,298.9738464355469,0.5390636324882507,0.050000000745058,0.0458940751850605,291.8061828613281,297.1499938964844,293.1499938964844,0.0091471029445528,-630.9908447265625,301.1083984375,0.5390636324882507,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.0068706655874848,-384.0654296875,299.2133483886719,0.5390636324882507,0.050000000745058,0.0356953926384449,292.03228759765625,297.1499938964844,293.1499938964844,0.0074862856417894,-553.5299072265625,299.7873229980469,0.5390636324882507,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.0040919268503785,-1578.155029296875,296.0058898925781,0.5390636324882507,0.050000000745058,0.2292504161596298,290.3479919433594,291.1499938964844,270.2147521972656,269.7765808105469,283.07305908203125,290.50372314453125,290.5992736816406,1.0,0.1527703702449798,1.0,1.0,0.9969271421432496,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253677725792,0.0,0.0,0.2028848230838775,25.944805145263672,25.0,426.0705261230469,-5187.5498046875,28.22724342346192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.24609375,309.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.923828125,18000.0,0.0,0.0,0.0014304394135251,0.0,0.0,0.0,0.0,1.0,0.0009233643068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341517716646194,0.1358586400747299,-0.0017068727174773,0.0,1.4517140698444564e-06,0.0,0.0,5.291172504425049,0.0,0.0,0.0,0.2744282484054565,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0066261808387935,-472.9060974121094,299.2646789550781,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.0091656846925616,-621.9054565429688,301.3856201171875,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0068686860613524,-377.9941101074219,299.5010986328125,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074856765568256,-544.865478515625,300.068603515625,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.0040894690901041,-1552.6663818359375,296.3351135253906,0.5394127368927002,0.050000000745058,0.2292365431785583,290.7623596191406,291.1499938964844,270.2231750488281,269.7880554199219,283.078125,290.5060729980469,291.0158386230469,1.0,0.152611419558525,1.0,1.0,0.9967551231384276,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.1795873939990997,25.870723724365234,25.0,757.9168090820312,-5171.4765625,28.16312026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4012451171875,309.5809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.0859375,18000.0,0.0,0.0,0.0007937874179333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141288012266159,0.1412922739982605,-4.257688942743698e-06,0.0,8.055932880779437e-07,0.0,0.0,5.5564374923706055,0.0,0.0,0.0,0.2756401598453522,4.0,0.0,1.0
283500,292.1370544433594,297.1499938964844,293.1499938964844,0.0066526266746222,-467.7877807617188,299.5795593261719,0.5398126244544983,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092543326318264,-616.8326416015625,301.6960754394531,0.5398126244544983,0.050000000745058,0.0483224131166935,292.1166687011719,297.1499938964844,293.1499938964844,0.0068988585844635,-373.9879455566406,299.8141174316406,0.5398126244544983,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.007525491528213,-539.3351440429688,300.3771667480469,0.5398126244544983,0.050000000745058,0.0483224131166935,292.51190185546875,297.1499938964844,293.1499938964844,0.0040923594497144,-1532.2080078125,296.68170166015625,0.5398126244544983,0.050000000745058,0.2292207330465316,291.18707275390625,291.1499938964844,270.2335205078125,269.8021545410156,283.08526611328125,290.5104064941406,291.3287353515625,1.0,0.1524301022291183,1.0,1.0,0.996540069580078,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.1334729790687561,25.78632545471192,25.0,684.019775390625,-4752.4794921875,28.090076446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4018249511719,308.33355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.49609375,18000.0,0.0,0.0,0.0013066827086731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231941431760788,0.1231984049081802,-4.262967649992788e-06,0.0,1.326116944255773e-06,0.0,0.0,4.830442905426025,0.0,0.0,0.0,0.2734791934490204,4.0,0.0,1.0
283560,292.14373779296875,297.1499938964844,293.1499938964844,0.0067514972761273,-470.4353637695313,299.80450439453125,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0094764959067106,-622.0138549804688,301.9510803222656,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.0070062498562037,-376.1963195800781,300.04132080078125,0.5401753783226013,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076553639955818,-542.7705688476562,300.6091003417969,0.5401753783226013,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.0041303602047264,-1537.039306640625,296.89117431640625,0.5401753783226013,0.050000000745058,0.2292064428329467,291.3858947753906,291.1499938964844,270.2436218261719,269.81591796875,283.0927429199219,290.5155334472656,291.4253845214844,1.0,0.1522663235664367,1.0,1.0,0.9963250160217284,1.0,-0.488918274641037,0.2072288990020752,0.2816893458366394,0.0809677094221115,0.0,0.0,0.0966870635747909,25.710193634033203,25.0,408.0871887207031,-4342.4794921875,28.02419090270996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5200500488281,306.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.83203125,18000.0,0.0,0.0,0.0025192857719957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104694090783596,0.1046983301639556,-4.242307113599964e-06,0.0,2.556754679972073e-06,0.0,0.0,4.07063102722168,0.0,0.0,0.0,0.2708947658538818,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.007092535495758,-488.8527221679688,300.10894775390625,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101943258196115,-649.2355346679688,302.38104248046875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073733138851821,-391.0584716796875,300.3572998046875,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080922096967697,-564.54931640625,300.951416015625,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042808656580746,-1592.2979736328125,297.0749206542969,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3783874511719,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,290.5257568359375,291.3479309082031,1.0,0.1519847363233566,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0633959770202636,25.579504013061523,25.0,-18.64630126953125,-3867.15185546875,27.911102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9393920898437,304.4325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.7734375,18000.0,0.0,0.0,0.0080574015155434,0.0,0.0,0.0,0.0,1.0,0.0017642619786784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874181389808654,0.0933015644550323,-0.0058834254741668,0.0,8.177238669304643e-06,0.0,0.0,3.584744453430176,0.0,0.0,0.0,0.2686343193054199,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.007092535495758,-488.8527221679688,300.10894775390625,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101943258196115,-649.2355346679688,302.38104248046875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073733138851821,-391.0584716796875,300.3572998046875,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080922096967697,-564.54931640625,300.951416015625,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042808656580746,-1592.2979736328125,297.0749206542969,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3783874511719,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,290.5257568359375,291.3479309082031,1.0,0.1519847363233566,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0633959770202636,25.579504013061523,25.0,-18.64630126953125,-3867.15185546875,27.911102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9393920898437,304.4325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.7734375,18000.0,0.0,0.0,0.0080574015155434,0.0,0.0,0.0,0.0,1.0,0.0017642619786784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874181389808654,0.0933015644550323,-0.0058834254741668,0.0,8.177238669304643e-06,0.0,0.0,3.584744453430176,0.0,0.0,0.0,0.2686343193054199,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.0074952063150703,-511.4076843261719,300.3732604980469,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328552246094,297.1499938964844,293.1499938964844,0.0110746044665575,-681.7962036132812,302.79443359375,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.007807726971805,-409.2126159667969,300.6356201171875,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086113903671503,-590.9545288085938,301.2608337402344,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044571007601916,-1662.2003173828125,297.18670654296875,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2385559082031,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,290.5350341796875,291.1996154785156,1.0,0.1517548710107803,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0605189390480518,25.47302627563477,25.0,-190.7875823974609,-3649.82080078125,27.8189754486084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5365905761719,303.1289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.0178103055804967,0.0,0.0,0.0,0.0,1.0,0.0025712137576192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841826573014259,0.0962387174367904,-0.0120560601353645,0.0,1.8075195839628577e-05,0.0,0.0,3.6871895790100098,0.0,0.0,0.0,0.2685837745666504,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.0074952063150703,-511.4076843261719,300.3732604980469,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328552246094,297.1499938964844,293.1499938964844,0.0110746044665575,-681.7962036132812,302.79443359375,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.007807726971805,-409.2126159667969,300.6356201171875,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086113903671503,-590.9545288085938,301.2608337402344,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044571007601916,-1662.2003173828125,297.18670654296875,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2385559082031,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,290.5350341796875,291.1996154785156,1.0,0.1517548710107803,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0605189390480518,25.47302627563477,25.0,-190.7875823974609,-3649.82080078125,27.8189754486084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5365905761719,303.1289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.0178103055804967,0.0,0.0,0.0,0.0,1.0,0.0025712137576192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841826573014259,0.0962387174367904,-0.0120560601353645,0.0,1.8075195839628577e-05,0.0,0.0,3.6871895790100098,0.0,0.0,0.0,0.2685837745666504,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.0079296566545963,-534.7635498046875,300.63818359375,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8412780761719,297.1499938964844,293.1499938964844,0.0120829753577709,-715.4003295898438,303.2131652832031,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082787722349166,-428.0094604492188,300.9151306152344,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091793546453118,-618.2040405273438,301.5711975097656,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046401801519095,-1734.9010009765625,297.29327392578125,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0830078125,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,290.54351806640625,291.0453796386719,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0798504278063774,25.38622093200684,25.0,-226.36094665527344,-3583.93212890625,27.743873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39019775390625,302.61578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.57421875,18000.0,0.0,0.0,0.030108168721199,0.0,0.0,0.0,0.0,1.0,0.0025069585535675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888301730155944,0.1003342568874359,-0.0115040829405188,0.0,3.055596607737243e-05,0.0,0.0,3.850234270095825,0.0,0.0,0.0,0.2691636383533478,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.0079296566545963,-534.7635498046875,300.63818359375,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8412780761719,297.1499938964844,293.1499938964844,0.0120829753577709,-715.4003295898438,303.2131652832031,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082787722349166,-428.0094604492188,300.9151306152344,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091793546453118,-618.2040405273438,301.5711975097656,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046401801519095,-1734.9010009765625,297.29327392578125,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0830078125,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,290.54351806640625,291.0453796386719,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0798504278063774,25.38622093200684,25.0,-226.36094665527344,-3583.93212890625,27.743873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39019775390625,302.61578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.57421875,18000.0,0.0,0.0,0.030108168721199,0.0,0.0,0.0,0.0,1.0,0.0025069585535675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888301730155944,0.1003342568874359,-0.0115040829405188,0.0,3.055596607737243e-05,0.0,0.0,3.850234270095825,0.0,0.0,0.0,0.2691636383533478,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.008379204198718,-557.2139282226562,300.9139099121094,0.5420916080474854,0.050000000745058,0.0458703935146331,291.8497619628906,297.1499938964844,293.1499938964844,0.0132023505866527,-747.8101196289062,303.6399841308594,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087692327797412,-446.0922546386719,301.205322265625,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097783152014017,-644.4077758789062,301.89117431640625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048213871195912,-1804.7447509765625,297.414794921875,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9513854980469,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,290.551513671875,290.9256591796875,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1155844926834106,25.315412521362305,25.0,-173.71592712402344,-3642.094482421875,27.68261337280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5000915527344,302.6937561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.359375,18000.0,0.0,0.0,0.0439064651727676,0.0,0.0,0.0,0.0,1.0,0.0015153929125517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006933972239494,0.1050870716571807,-0.0043936767615377,0.0,4.455948146642186e-05,0.0,0.0,4.050882816314697,0.0,0.0,0.0,0.2701846659183502,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.008379204198718,-557.2139282226562,300.9139099121094,0.5420916080474854,0.050000000745058,0.0458703935146331,291.8497619628906,297.1499938964844,293.1499938964844,0.0132023505866527,-747.8101196289062,303.6399841308594,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087692327797412,-446.0922546386719,301.205322265625,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097783152014017,-644.4077758789062,301.89117431640625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048213871195912,-1804.7447509765625,297.414794921875,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9513854980469,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,290.551513671875,290.9256591796875,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1155844926834106,25.315412521362305,25.0,-173.71592712402344,-3642.094482421875,27.68261337280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5000915527344,302.6937561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.359375,18000.0,0.0,0.0,0.0439064651727676,0.0,0.0,0.0,0.0,1.0,0.0015153929125517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006933972239494,0.1050870716571807,-0.0043936767615377,0.0,4.455948146642186e-05,0.0,0.0,4.050882816314697,0.0,0.0,0.0,0.2701846659183502,4.0,0.0,1.0
284100,292.1961364746094,297.1499938964844,293.1499938964844,0.0086039397865533,-567.576904296875,301.0578918457031,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8540954589844,297.1499938964844,293.1499938964844,0.0137944426387548,-762.8609619140625,303.85577392578125,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.0090157212689518,-454.4494018554688,301.35626220703125,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100824665278196,-656.5211791992188,302.0560302734375,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5566711425781,297.1499938964844,293.1499938964844,0.0049087977968156,-1836.88720703125,297.4867248535156,0.5422418117523193,0.050000000745058,0.2291263490915298,290.90679931640625,291.1499938964844,270.3210754394531,269.9205627441406,283.15216064453125,290.55548095703125,290.8899841308594,1.0,0.1513481140136718,1.0,1.0,0.9943888783454896,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.1363496482372284,25.285064697265625,25.0,-125.46223449707033,-3706.014404296875,27.656354904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1422119140625,302.8552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17962.26953125,18000.0,0.0,0.0,0.0511518977582454,0.0,0.0,0.0,0.0,1.0,0.000405749771744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088676378130912,0.1092399880290031,-0.0003723542031366,0.0,5.191267700865865e-05,0.0,0.0,4.224475383758545,0.0,0.0,0.0,0.2709938287734985,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088239246979355,-577.0808715820312,301.2060852050781,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8584899902344,297.1499938964844,293.1499938964844,0.0143987284973263,-776.7839965820312,304.0721740722656,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.009258022531867,-462.12591552734375,301.5111389160156,0.5423779487609863,0.050000000745058,0.0356752648949623,292.1018371582031,297.1499938964844,293.1499938964844,0.0103837894275784,-667.6599731445312,302.22393798828125,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606384277344,297.1499938964844,293.1499938964844,0.004992039874196,-1866.176025390625,297.56768798828125,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8807067871094,291.1499938964844,270.3277893066406,269.92950439453125,283.15777587890625,290.5594177246094,290.8737487792969,1.0,0.1512886881828308,1.0,1.0,0.9941736459732056,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.1570186913013458,25.25764846801757,25.0,-68.880615234375,-3794.04296875,27.63263511657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8353881835937,303.0348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17941.41796875,18000.0,0.0,0.0,0.0585513412952423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179815083742141,0.1179857328534126,-4.225815700920066e-06,0.0,5.942216739640571e-05,0.0,0.0,4.581298828125,0.0,0.0,0.0,0.2723058760166168,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0092393066734075,-593.1327514648438,301.5121154785156,0.5466356873512268,0.050000000745058,0.0458364188671112,291.8790283203125,297.1499938964844,293.1499938964844,0.0250277910381555,-1030.1090087890625,304.12774658203125,0.6116072535514832,0.0734327435493469,0.0642067492008209,292.1839904785156,297.1499938964844,293.1499938964844,0.0097188297659158,-475.134033203125,301.82965087890625,0.5466356873512268,0.050000000745058,0.035650547593832,292.1123046875,297.1499938964844,293.1499938964844,0.0109639968723058,-686.5748291015625,302.5657043457031,0.5466356873512268,0.050000000745058,0.0482679568231105,292.56915283203125,297.1499938964844,293.1499938964844,0.0051412209868431,-1914.6240234375,297.7543640136719,0.5466356873512268,0.050000000745058,0.2289624065160751,290.885009765625,291.1499938964844,270.3398742675781,269.94549560546875,283.17388916015625,290.5677795410156,290.8921813964844,1.0,0.1514502465724945,1.0,1.0,0.9937431812286376,1.0,-0.5075203776359558,0.2148431241512298,0.2926772236824035,0.08526162058115,0.0,0.0,0.1927844583988189,24.560420989990234,25.0,20.52504539489746,-4012.14453125,28.63203239440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38330078125,303.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17929.650390625,18000.0,0.0,0.0,0.0733066648244857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366339176893234,0.1366381794214248,-4.254794930602657e-06,0.0,7.439694309141487e-05,0.0,0.0,5.363675594329834,0.0,0.0,0.0,0.2752591073513031,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0092393066734075,-593.1327514648438,301.5121154785156,0.5466356873512268,0.050000000745058,0.0458364188671112,291.8790283203125,297.1499938964844,293.1499938964844,0.0250277910381555,-1030.1090087890625,304.12774658203125,0.6116072535514832,0.0734327435493469,0.0642067492008209,292.1839904785156,297.1499938964844,293.1499938964844,0.0097188297659158,-475.134033203125,301.82965087890625,0.5466356873512268,0.050000000745058,0.035650547593832,292.1123046875,297.1499938964844,293.1499938964844,0.0109639968723058,-686.5748291015625,302.5657043457031,0.5466356873512268,0.050000000745058,0.0482679568231105,292.56915283203125,297.1499938964844,293.1499938964844,0.0051412209868431,-1914.6240234375,297.7543640136719,0.5466356873512268,0.050000000745058,0.2289624065160751,290.885009765625,291.1499938964844,270.3398742675781,269.94549560546875,283.17388916015625,290.5677795410156,290.8921813964844,1.0,0.1514502465724945,1.0,1.0,0.9937431812286376,1.0,-0.5075203776359558,0.2148431241512298,0.2926772236824035,0.08526162058115,0.0,0.0,0.1927844583988189,24.560420989990234,25.0,20.52504539489746,-4012.14453125,28.63203239440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38330078125,303.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17929.650390625,18000.0,0.0,0.0,0.0733066648244857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366339176893234,0.1366381794214248,-4.254794930602657e-06,0.0,7.439694309141487e-05,0.0,0.0,5.363675594329834,0.0,0.0,0.0,0.2752591073513031,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.0096544288098812,-607.8026733398438,301.8168029785156,0.5516791939735413,0.050000000745058,0.0458007268607616,291.9386901855469,297.1499938964844,293.1499938964844,0.0434568636119365,-1358.878662109375,304.1049194335937,0.67610764503479,0.0935875177383422,0.0850164964795112,292.1943359375,297.1499938964844,293.1499938964844,0.0101833743974566,-487.0628967285156,302.1465759277344,0.5516791939735413,0.050000000745058,0.0356227867305278,292.12310791015625,297.1499938964844,293.1499938964844,0.0115593560039997,-704.0009765625,302.90496826171875,0.5516791939735413,0.050000000745058,0.0482303723692894,292.580322265625,297.1499938964844,293.1499938964844,0.0052759405225515,-1956.190185546875,297.9423828125,0.5516791939735413,0.050000000745058,0.2287841141223907,290.9148864746094,291.1499938964844,270.3500061035156,269.95867919921875,283.1927490234375,290.5785522460937,290.92352294921875,1.0,0.1520486623048782,1.0,1.0,0.993312656879425,1.0,-0.5321595072746277,0.2250921875238418,0.307067334651947,0.090551346540451,0.0,0.0,0.2221893519163131,23.809356689453125,25.0,54.9637451171875,-4261.1005859375,30.115699768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1208801269531,303.46514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.01171875,18000.0,0.0,0.0,0.0875792428851127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538978666067123,0.1539021432399749,-4.2860933717747685e-06,0.0,8.88818030944094e-05,0.0,0.0,6.112119674682617,0.0,0.0,0.0,0.2781742513179779,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.0096544288098812,-607.8026733398438,301.8168029785156,0.5516791939735413,0.050000000745058,0.0458007268607616,291.9386901855469,297.1499938964844,293.1499938964844,0.0434568636119365,-1358.878662109375,304.1049194335937,0.67610764503479,0.0935875177383422,0.0850164964795112,292.1943359375,297.1499938964844,293.1499938964844,0.0101833743974566,-487.0628967285156,302.1465759277344,0.5516791939735413,0.050000000745058,0.0356227867305278,292.12310791015625,297.1499938964844,293.1499938964844,0.0115593560039997,-704.0009765625,302.90496826171875,0.5516791939735413,0.050000000745058,0.0482303723692894,292.580322265625,297.1499938964844,293.1499938964844,0.0052759405225515,-1956.190185546875,297.9423828125,0.5516791939735413,0.050000000745058,0.2287841141223907,290.9148864746094,291.1499938964844,270.3500061035156,269.95867919921875,283.1927490234375,290.5785522460937,290.92352294921875,1.0,0.1520486623048782,1.0,1.0,0.993312656879425,1.0,-0.5321595072746277,0.2250921875238418,0.307067334651947,0.090551346540451,0.0,0.0,0.2221893519163131,23.809356689453125,25.0,54.9637451171875,-4261.1005859375,30.115699768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1208801269531,303.46514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.01171875,18000.0,0.0,0.0,0.0875792428851127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538978666067123,0.1539021432399749,-4.2860933717747685e-06,0.0,8.88818030944094e-05,0.0,0.0,6.112119674682617,0.0,0.0,0.0,0.2781742513179779,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100684976205229,-621.0068359375,302.1158142089844,0.5549848675727844,0.050000000745058,0.0457783788442611,292.0104675292969,297.1499938964844,293.1499938964844,0.0575694665312767,-1606.39404296875,304.0967102050781,0.7214173078536987,0.1097311750054359,0.1009827554225921,292.2060852050781,297.1499938964844,293.1499938964844,0.0106503721326589,-497.8312683105469,302.4574279785156,0.5549848675727844,0.050000000745058,0.0356054045259952,292.1348876953125,297.1499938964844,293.1499938964844,0.0121689811348915,-719.827392578125,303.2377014160156,0.5549848675727844,0.050000000745058,0.0482068359851837,292.59478759765625,297.1499938964844,293.1499938964844,0.0053979777731001,-1991.1737060546875,298.1266174316406,0.5549848675727844,0.050000000745058,0.2286724746227264,290.9671325683594,291.1499938964844,270.35797119140625,269.9692077636719,283.2081604003906,290.5926818847656,290.9827880859375,1.0,0.1528523564338684,1.0,1.0,0.993095636367798,1.0,-0.5511117577552795,0.2330203205347061,0.3180914223194122,0.0945906713604927,0.0,0.0,0.2434631288051605,23.369504928588867,25.0,93.7190170288086,-4484.80615234375,31.417818069458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0256042480469,303.65875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.626953125,18000.0,0.0,0.0,0.1008924394845962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688533723354339,0.1688576936721801,-4.316983449825784e-06,0.0,0.0001023929944494,0.0,0.0,6.782477855682373,0.0,0.0,0.0,0.280825525522232,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100684976205229,-621.0068359375,302.1158142089844,0.5549848675727844,0.050000000745058,0.0457783788442611,292.0104675292969,297.1499938964844,293.1499938964844,0.0575694665312767,-1606.39404296875,304.0967102050781,0.7214173078536987,0.1097311750054359,0.1009827554225921,292.2060852050781,297.1499938964844,293.1499938964844,0.0106503721326589,-497.8312683105469,302.4574279785156,0.5549848675727844,0.050000000745058,0.0356054045259952,292.1348876953125,297.1499938964844,293.1499938964844,0.0121689811348915,-719.827392578125,303.2377014160156,0.5549848675727844,0.050000000745058,0.0482068359851837,292.59478759765625,297.1499938964844,293.1499938964844,0.0053979777731001,-1991.1737060546875,298.1266174316406,0.5549848675727844,0.050000000745058,0.2286724746227264,290.9671325683594,291.1499938964844,270.35797119140625,269.9692077636719,283.2081604003906,290.5926818847656,290.9827880859375,1.0,0.1528523564338684,1.0,1.0,0.993095636367798,1.0,-0.5511117577552795,0.2330203205347061,0.3180914223194122,0.0945906713604927,0.0,0.0,0.2434631288051605,23.369504928588867,25.0,93.7190170288086,-4484.80615234375,31.417818069458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0256042480469,303.65875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.626953125,18000.0,0.0,0.0,0.1008924394845962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688533723354339,0.1688576936721801,-4.316983449825784e-06,0.0,0.0001023929944494,0.0,0.0,6.782477855682373,0.0,0.0,0.0,0.280825525522232,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.010473895817995,-632.6229858398438,302.4067687988281,0.557383120059967,0.050000000745058,0.0457626357674598,292.0829772949219,297.1499938964844,293.1499938964844,0.0689619928598404,-1815.421875,304.0956115722656,0.753462016582489,0.1239034757018089,0.1147948578000068,292.2194519042969,297.1499938964844,293.1499938964844,0.0111118126660585,-507.3486328125,302.7597045898437,0.557383120059967,0.050000000745058,0.0355931632220745,292.1478881835937,297.1499938964844,293.1499938964844,0.0127842696383595,-733.9473266601562,303.5613708496094,0.557383120059967,0.050000000745058,0.0481902621686458,292.61151123046875,297.1499938964844,293.1499938964844,0.005505571141839,-2019.42919921875,298.30841064453125,0.557383120059967,0.050000000745058,0.2285938560962677,291.04254150390625,291.1499938964844,270.36376953125,269.9775390625,283.2220458984375,290.6092224121094,291.05908203125,1.0,0.1537908911705017,1.0,1.0,0.9928786158561708,1.0,-0.5675400495529175,0.2399235814809799,0.3276164531707763,0.0980776250362396,0.0,0.0,0.252842366695404,23.08634376525879,25.0,108.26156616210938,-4648.80908203125,32.67274856567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08673095703125,303.8175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17966.388671875,18000.0,0.0,0.0,0.1127059310674667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772402226924896,0.1772445738315582,-4.339873157732654e-06,0.0,0.0001143821937148,0.0,0.0,7.174689292907715,0.0,0.0,0.0,0.2824438214302063,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.010473895817995,-632.6229858398438,302.4067687988281,0.557383120059967,0.050000000745058,0.0457626357674598,292.0829772949219,297.1499938964844,293.1499938964844,0.0689619928598404,-1815.421875,304.0956115722656,0.753462016582489,0.1239034757018089,0.1147948578000068,292.2194519042969,297.1499938964844,293.1499938964844,0.0111118126660585,-507.3486328125,302.7597045898437,0.557383120059967,0.050000000745058,0.0355931632220745,292.1478881835937,297.1499938964844,293.1499938964844,0.0127842696383595,-733.9473266601562,303.5613708496094,0.557383120059967,0.050000000745058,0.0481902621686458,292.61151123046875,297.1499938964844,293.1499938964844,0.005505571141839,-2019.42919921875,298.30841064453125,0.557383120059967,0.050000000745058,0.2285938560962677,291.04254150390625,291.1499938964844,270.36376953125,269.9775390625,283.2220458984375,290.6092224121094,291.05908203125,1.0,0.1537908911705017,1.0,1.0,0.9928786158561708,1.0,-0.5675400495529175,0.2399235814809799,0.3276164531707763,0.0980776250362396,0.0,0.0,0.252842366695404,23.08634376525879,25.0,108.26156616210938,-4648.80908203125,32.67274856567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08673095703125,303.8175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17966.388671875,18000.0,0.0,0.0,0.1127059310674667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772402226924896,0.1772445738315582,-4.339873157732654e-06,0.0,0.0001143821937148,0.0,0.0,7.174689292907715,0.0,0.0,0.0,0.2824438214302063,4.0,0.0,1.0
