time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.25836181640625,297.1499938964844,293.1499938964844,0.0106796408072113,-638.2810668945312,302.5476989746094,0.558330237865448,0.050000000745058,0.04575652256608,292.11865234375,297.1499938964844,293.1499938964844,0.0739856585860252,-1910.316162109375,304.09637451171875,0.7679644823074341,0.1304131597280502,0.121123231947422,292.22662353515625,297.1499938964844,293.1499938964844,0.0113475825637578,-511.9962158203125,302.9063720703125,0.558330237865448,0.050000000745058,0.0355884060263633,292.15478515625,297.1499938964844,293.1499938964844,0.0131034357473254,-740.878662109375,303.7189636230469,0.558330237865448,0.050000000745058,0.0481838211417198,292.62042236328125,297.1499938964844,293.1499938964844,0.005556627176702,-2032.623291015625,298.3946228027344,0.558330237865448,0.050000000745058,0.2285633087158203,291.0793762207031,291.1499938964844,270.36590576171875,269.9809265136719,283.228515625,290.6181030273437,291.0942077636719,1.0,0.1542947590351104,1.0,1.0,0.9927701354026794,1.0,-0.5750774145126343,0.2431004494428634,0.331976979970932,0.0996732041239738,0.0,0.0,0.2538374960422516,22.98639869689941,25.0,102.90074157714844,-4708.3359375,33.289886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1731262207031,303.88543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.943359375,18000.0,0.0,0.0,0.1178868785500526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787811666727066,0.1787855178117752,-4.346318746684119e-06,0.0,0.0001196402008645,0.0,0.0,7.251060009002685,0.0,0.0,0.0,0.2827871143817901,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108912484720349,-644.039794921875,302.68536376953125,0.5591321587562561,0.050000000745058,0.0457513891160488,292.1537780761719,297.1499938964844,293.1499938964844,0.078670747578144,-2000.069580078125,304.0975952148437,0.7815501689910889,0.1365733593702316,0.1271092444658279,292.23406982421875,297.1499938964844,293.1499938964844,0.0115911476314067,-516.7314453125,303.0499267578125,0.5591321587562561,0.050000000745058,0.0355844125151634,292.1618957519531,297.1499938964844,293.1499938964844,0.0134361237287521,-747.9505004882812,303.8738098144531,0.5591321587562561,0.050000000745058,0.0481784157454967,292.6295471191406,297.1499938964844,293.1499938964844,0.0056073614396154,-2045.9366455078125,298.4764709472656,0.5591321587562561,0.050000000745058,0.2285376638174057,291.1119079589844,291.1499938964844,270.3675842285156,269.9837951660156,283.2346496582031,290.627197265625,291.1242980957031,1.0,0.154814526438713,1.0,1.0,0.9926919937133788,1.0,-0.5822131633758545,0.2461130619049072,0.3361001014709472,0.1011809483170509,0.0,0.0,0.2530887722969055,22.909467697143555,25.0,91.50997161865234,-4756.67626953125,33.8995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2940368652344,303.9524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.122514396905899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789249181747436,0.1789292693138122,-4.349494247435359e-06,0.0,0.0001243365404661,0.0,0.0,7.262373447418213,0.0,0.0,0.0,0.2828693389892578,4.0,0.0,1.0
284820,292.2826538085937,297.1499938964844,293.1499938964844,0.0113361375406384,-656.033447265625,302.951416015625,0.5604554414749146,0.050000000745058,0.0457429997622966,292.2211303710937,297.1499938964844,293.1499938964844,0.0873475670814514,-2168.610107421875,304.1006164550781,0.8060556054115295,0.1481511741876602,0.1382757276296615,292.2494812011719,297.1499938964844,293.1499938964844,0.0121065219864249,-526.6009521484375,303.3284912109375,0.5604554414749146,0.050000000745058,0.0355778895318508,292.17657470703125,297.1499938964844,293.1499938964844,0.0152681097388267,-786.24462890625,304.14453125,0.5611738562583923,0.0521601624786853,0.0483190901577472,292.6480712890625,297.1499938964844,293.1499938964844,0.005709106568247,-2073.5859375,298.6263122558594,0.5604554414749146,0.050000000745058,0.2284957617521286,291.1598815917969,291.1499938964844,270.3695983886719,269.9881591796875,283.24591064453125,290.645751953125,291.16717529296875,1.0,0.1558883786201477,1.0,1.0,0.9925357103347778,1.0,-0.5957140326499939,0.2518321573734283,0.3438818752765655,0.1040168106555938,0.0,0.0,0.248309925198555,22.799760818481445,25.0,60.12875747680664,-4833.10205078125,35.111961364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6258850097656,304.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.009765625,18000.0,0.0,0.0,0.1299903690814972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764244884252548,0.1764288395643234,-4.348302809376037e-06,0.0,0.0001319236907875,0.0,0.0,7.153308391571045,0.0,0.0,0.0,0.2824921309947967,4.0,0.0,1.0
284880,292.2826538085937,297.1499938964844,293.1499938964844,0.0113361375406384,-656.033447265625,302.951416015625,0.5604554414749146,0.050000000745058,0.0457429997622966,292.2211303710937,297.1499938964844,293.1499938964844,0.0873475670814514,-2168.610107421875,304.1006164550781,0.8060556054115295,0.1481511741876602,0.1382757276296615,292.2494812011719,297.1499938964844,293.1499938964844,0.0121065219864249,-526.6009521484375,303.3284912109375,0.5604554414749146,0.050000000745058,0.0355778895318508,292.17657470703125,297.1499938964844,293.1499938964844,0.0152681097388267,-786.24462890625,304.14453125,0.5611738562583923,0.0521601624786853,0.0483190901577472,292.6480712890625,297.1499938964844,293.1499938964844,0.005709106568247,-2073.5859375,298.6263122558594,0.5604554414749146,0.050000000745058,0.2284957617521286,291.1598815917969,291.1499938964844,270.3695983886719,269.9881591796875,283.24591064453125,290.645751953125,291.16717529296875,1.0,0.1558883786201477,1.0,1.0,0.9925357103347778,1.0,-0.5957140326499939,0.2518321573734283,0.3438818752765655,0.1040168106555938,0.0,0.0,0.248309925198555,22.799760818481445,25.0,60.12875747680664,-4833.10205078125,35.111961364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6258850097656,304.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.009765625,18000.0,0.0,0.0,0.1299903690814972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764244884252548,0.1764288395643234,-4.348302809376037e-06,0.0,0.0001319236907875,0.0,0.0,7.153308391571045,0.0,0.0,0.0,0.2824921309947967,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118138687685132,-668.8885498046875,303.20684814453125,0.5666810870170593,0.050000000745058,0.0457050837576389,292.28759765625,297.1499938964844,293.1499938964844,0.0952347889542579,-2323.01904296875,304.1039428710937,0.8313406705856323,0.1582167595624923,0.1482167541980743,292.2654113769531,297.1499938964844,293.1499938964844,0.0126632573083043,-537.1478271484375,303.5968322753906,0.5666810870170593,0.050000000745058,0.0355483964085578,292.2045288085937,297.1499938964844,293.1499938964844,0.0240536499768495,-1005.9080810546876,304.1309509277344,0.6291691660881042,0.071213774383068,0.0640575215220451,292.6669616699219,297.1499938964844,293.1499938964844,0.0058089387603104,-2102.74853515625,298.7547302246094,0.5666810870170593,0.050000000745058,0.2283063530921936,291.17626953125,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,290.6646728515625,291.17266845703125,1.0,0.1573209017515182,1.0,1.0,0.9923794865608216,1.0,-0.6262206435203552,0.2648944556713104,0.3613261878490448,0.1102242171764373,0.0,0.0,0.2431379407644271,22.046674728393555,25.0,-2.8956048488616943,-4961.759765625,37.4323844909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04180908203125,304.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.046875,18000.0,0.0,0.0,0.1351125240325927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725609898567199,0.1725653409957885,-4.341415660746861e-06,0.0,0.0001371220423607,0.0,0.0,6.977487564086914,0.0,0.0,0.0,0.2818235456943512,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118138687685132,-668.8885498046875,303.20684814453125,0.5666810870170593,0.050000000745058,0.0457050837576389,292.28759765625,297.1499938964844,293.1499938964844,0.0952347889542579,-2323.01904296875,304.1039428710937,0.8313406705856323,0.1582167595624923,0.1482167541980743,292.2654113769531,297.1499938964844,293.1499938964844,0.0126632573083043,-537.1478271484375,303.5968322753906,0.5666810870170593,0.050000000745058,0.0355483964085578,292.2045288085937,297.1499938964844,293.1499938964844,0.0240536499768495,-1005.9080810546876,304.1309509277344,0.6291691660881042,0.071213774383068,0.0640575215220451,292.6669616699219,297.1499938964844,293.1499938964844,0.0058089387603104,-2102.74853515625,298.7547302246094,0.5666810870170593,0.050000000745058,0.2283063530921936,291.17626953125,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,290.6646728515625,291.17266845703125,1.0,0.1573209017515182,1.0,1.0,0.9923794865608216,1.0,-0.6262206435203552,0.2648944556713104,0.3613261878490448,0.1102242171764373,0.0,0.0,0.2431379407644271,22.046674728393555,25.0,-2.8956048488616943,-4961.759765625,37.4323844909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04180908203125,304.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.046875,18000.0,0.0,0.0,0.1351125240325927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725609898567199,0.1725653409957885,-4.341415660746861e-06,0.0,0.0001371220423607,0.0,0.0,6.977487564086914,0.0,0.0,0.0,0.2818235456943512,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123651828616857,-684.06396484375,303.4529113769531,0.5713343620300293,0.050000000745058,0.045678112655878,292.3539123535156,297.1499938964844,293.1499938964844,0.1022331193089485,-2459.638916015625,304.1076354980469,0.8512033224105835,0.1666208356618881,0.156451404094696,292.2817687988281,297.1499938964844,293.1499938964844,0.0133079448714852,-549.5320434570312,303.8565979003906,0.5713343620300293,0.050000000745058,0.0355274192988872,292.2528076171875,297.1499938964844,293.1499938964844,0.036389771848917,-1233.4517822265625,304.1169128417969,0.677638590335846,0.085404559969902,0.0783877149224281,292.6869506835937,297.1499938964844,293.1499938964844,0.0059168110601603,-2137.71337890625,298.8524780273437,0.5713343620300293,0.050000000745058,0.22817163169384,291.141845703125,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,290.68463134765625,291.135009765625,1.0,0.1590127795934677,1.0,1.0,0.9923077821731568,1.0,-0.6530832052230835,0.2764745652675628,0.3766086399555206,0.1156508550047874,0.0,0.0,0.2462951391935348,21.558900833129883,25.0,-43.03385543823242,-5134.4404296875,39.76932907104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4834289550781,304.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.259765625,18000.0,0.0,0.0,0.1382446736097335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730798482894897,0.1730841845273971,-4.3379818635003176e-06,0.0,0.0001403007772751,0.0,0.0,6.994199275970459,0.0,0.0,0.0,0.2818462252616882,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123651828616857,-684.06396484375,303.4529113769531,0.5713343620300293,0.050000000745058,0.045678112655878,292.3539123535156,297.1499938964844,293.1499938964844,0.1022331193089485,-2459.638916015625,304.1076354980469,0.8512033224105835,0.1666208356618881,0.156451404094696,292.2817687988281,297.1499938964844,293.1499938964844,0.0133079448714852,-549.5320434570312,303.8565979003906,0.5713343620300293,0.050000000745058,0.0355274192988872,292.2528076171875,297.1499938964844,293.1499938964844,0.036389771848917,-1233.4517822265625,304.1169128417969,0.677638590335846,0.085404559969902,0.0783877149224281,292.6869506835937,297.1499938964844,293.1499938964844,0.0059168110601603,-2137.71337890625,298.8524780273437,0.5713343620300293,0.050000000745058,0.22817163169384,291.141845703125,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,290.68463134765625,291.135009765625,1.0,0.1590127795934677,1.0,1.0,0.9923077821731568,1.0,-0.6530832052230835,0.2764745652675628,0.3766086399555206,0.1156508550047874,0.0,0.0,0.2462951391935348,21.558900833129883,25.0,-43.03385543823242,-5134.4404296875,39.76932907104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4834289550781,304.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.259765625,18000.0,0.0,0.0,0.1382446736097335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730798482894897,0.1730841845273971,-4.3379818635003176e-06,0.0,0.0001403007772751,0.0,0.0,6.994199275970459,0.0,0.0,0.0,0.2818462252616882,4.0,0.0,1.0
285180,292.33306884765625,297.1499938964844,293.1499938964844,0.0129306642338633,-698.3504638671875,303.6938781738281,0.5742948055267334,0.050000000745058,0.0456615015864372,292.41650390625,297.1499938964844,293.1499938964844,0.108426533639431,-2578.693115234375,304.1114501953125,0.8677070736885071,0.1740900874137878,0.1636972576379776,292.2985534667969,297.1499938964844,293.1499938964844,0.0139751583337783,-561.210205078125,304.1109619140625,0.5742948055267334,0.050000000745058,0.0355144999921321,292.3065795898437,297.1499938964844,293.1499938964844,0.0470634996891021,-1418.110107421875,304.1103210449219,0.7147758603096008,0.0972393602132797,0.09003397077322,292.7080383300781,297.1499938964844,293.1499938964844,0.0060162651352584,-2168.765380859375,298.9448547363281,0.5742948055267334,0.050000000745058,0.2280886471271515,291.1173095703125,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,290.7056884765625,291.1155700683594,1.0,0.1608185023069381,1.0,1.0,0.9922361373901368,1.0,-0.6756215691566467,0.2862574160099029,0.3893641829490661,0.1201547160744667,0.0,0.0,0.2525882422924042,21.312572479248047,25.0,-27.344751358032227,-5337.32861328125,42.00640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8989562988281,304.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3203125,18000.0,0.0,0.0,0.1399080902338028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771357506513595,0.1771400868892669,-4.343489308666904e-06,0.0,0.0001419889304088,0.0,0.0,7.176029205322266,0.0,0.0,0.0,0.2825204133987427,4.0,0.0,1.0
285240,292.33306884765625,297.1499938964844,293.1499938964844,0.0129306642338633,-698.3504638671875,303.6938781738281,0.5742948055267334,0.050000000745058,0.0456615015864372,292.41650390625,297.1499938964844,293.1499938964844,0.108426533639431,-2578.693115234375,304.1114501953125,0.8677070736885071,0.1740900874137878,0.1636972576379776,292.2985534667969,297.1499938964844,293.1499938964844,0.0139751583337783,-561.210205078125,304.1109619140625,0.5742948055267334,0.050000000745058,0.0355144999921321,292.3065795898437,297.1499938964844,293.1499938964844,0.0470634996891021,-1418.110107421875,304.1103210449219,0.7147758603096008,0.0972393602132797,0.09003397077322,292.7080383300781,297.1499938964844,293.1499938964844,0.0060162651352584,-2168.765380859375,298.9448547363281,0.5742948055267334,0.050000000745058,0.2280886471271515,291.1173095703125,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,290.7056884765625,291.1155700683594,1.0,0.1608185023069381,1.0,1.0,0.9922361373901368,1.0,-0.6756215691566467,0.2862574160099029,0.3893641829490661,0.1201547160744667,0.0,0.0,0.2525882422924042,21.312572479248047,25.0,-27.344751358032227,-5337.32861328125,42.00640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8989562988281,304.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3203125,18000.0,0.0,0.0,0.1399080902338028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771357506513595,0.1771400868892669,-4.343489308666904e-06,0.0,0.0001419889304088,0.0,0.0,7.176029205322266,0.0,0.0,0.0,0.2825204133987427,4.0,0.0,1.0
285300,292.3417663574219,297.1499938964844,293.1499938964844,0.0132095944136381,-704.84326171875,303.812255859375,0.576134443283081,0.050000000745058,0.0456513985991478,292.4464416503906,297.1499938964844,293.1499938964844,0.111232616007328,-2631.983154296875,304.11334228515625,0.8760057091712952,0.1775016337633133,0.1670245230197906,292.3074645996094,297.1499938964844,293.1499938964844,0.0152109339833259,-588.4247436523438,304.1452331542969,0.5872564911842346,0.0564060620963573,0.037262175232172,292.3334655761719,297.1499938964844,293.1499938964844,0.0517965070903301,-1500.8367919921875,304.10894775390625,0.7294698357582092,0.1026438847184181,0.0952772349119186,292.7188415527344,297.1499938964844,293.1499938964844,0.0060599776916205,-2181.71484375,298.9913330078125,0.576134443283081,0.050000000745058,0.2280381917953491,291.1141357421875,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,290.71649169921875,291.11383056640625,1.0,0.1617715954780578,1.0,1.0,0.992200255393982,1.0,-0.6879296898841858,0.2916378676891327,0.3962917923927307,0.1225659325718879,0.0,0.0,0.2553200721740722,21.150972366333008,25.0,-16.696317672729492,-5439.10107421875,43.23762130737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0857849121094,304.8406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.931640625,18000.0,0.0,0.0,0.1403508335351944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791365593671798,0.1791409105062484,-4.347498361312319e-06,0.0,0.0001424382498953,0.0,0.0,7.268214225769043,0.0,0.0,0.0,0.2828812897205353,4.0,0.0,1.0
285360,292.3505859375,297.1499938964844,293.1499938964844,0.013490917161107,-711.1697998046875,303.92889404296875,0.5792653560638428,0.050000000745058,0.0456345751881599,292.4765930175781,297.1499938964844,293.1499938964844,0.1138091385364532,-2680.621337890625,304.1153259277344,0.8855481147766113,0.1804967820644378,0.1700459271669387,292.3221130371094,297.1499938964844,293.1499938964844,0.0197300519794225,-674.2981567382812,304.1378479003906,0.619990348815918,0.0642091184854507,0.0427072867751121,292.3597717285156,297.1499938964844,293.1499938964844,0.0562378503382205,-1579.6795654296875,304.1083374023437,0.7443224787712097,0.1078162565827369,0.10026316344738,292.7298278808594,297.1499938964844,293.1499938964844,0.0061003630980849,-2193.652587890625,299.0357666015625,0.5792653560638428,0.050000000745058,0.2279541492462158,291.1116943359375,291.1499938964844,270.363037109375,269.9896850585937,283.25714111328125,290.7274780273437,291.1097717285156,1.0,0.1628235131502151,1.0,1.0,0.9922316670417786,1.0,-0.703952968120575,0.2986612319946289,0.405291736125946,0.1256980150938034,0.0,0.0,0.2580981850624084,20.843997955322266,25.0,-18.896944046020508,-5548.22265625,44.76773071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2549743652344,304.9403991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.25390625,18000.0,0.0,0.0,0.1406145542860031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809988766908645,0.1810032278299331,-4.3514132812561e-06,0.0,0.0001427059032721,0.0,0.0,7.354593276977539,0.0,0.0,0.0,0.2832266390323639,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0140334786847233,-723.2968139648438,304.1473693847656,0.5839481949806213,0.0507064387202262,0.0456305779516696,292.5364074707031,297.1499938964844,293.1499938964844,0.1182261705398559,-2763.523193359375,304.1195373535156,0.9005831480026245,0.185429647564888,0.1749903410673141,292.3646240234375,297.1499938964844,293.1499938964844,0.0295198336243629,-821.300048828125,304.1257019042969,0.6653614640235901,0.0765858367085456,0.051990371197462,292.41033935546875,297.1499938964844,293.1499938964844,0.064504437148571,-1730.3406982421875,304.1084899902344,0.7715544700622559,0.1175846233963966,0.1096616759896278,292.75262451171875,297.1499938964844,293.1499938964844,0.006179641932249,-2218.036865234375,299.1112060546875,0.5838478803634644,0.050000000745058,0.2278347909450531,291.0929260253906,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,290.7502746582031,291.0901794433594,1.0,0.1650499850511551,1.0,1.0,0.9922943711280824,1.0,-0.732160210609436,0.3110886514186859,0.4210715889930725,0.1311765760183334,0.0,0.0,0.2668805718421936,20.45966529846192,25.0,-23.12141799926757,-5768.783203125,47.76522064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5321044921875,305.1391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.10546875,18000.0,0.0,0.0,0.1408410817384719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864419430494308,0.1864462941884994,-4.360735147201922e-06,0.0,0.0001429357944289,0.0,0.0,7.605038166046143,0.0,0.0,0.0,0.2842080891132355,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0140334786847233,-723.2968139648438,304.1473693847656,0.5839481949806213,0.0507064387202262,0.0456305779516696,292.5364074707031,297.1499938964844,293.1499938964844,0.1182261705398559,-2763.523193359375,304.1195373535156,0.9005831480026245,0.185429647564888,0.1749903410673141,292.3646240234375,297.1499938964844,293.1499938964844,0.0295198336243629,-821.300048828125,304.1257019042969,0.6653614640235901,0.0765858367085456,0.051990371197462,292.41033935546875,297.1499938964844,293.1499938964844,0.064504437148571,-1730.3406982421875,304.1084899902344,0.7715544700622559,0.1175846233963966,0.1096616759896278,292.75262451171875,297.1499938964844,293.1499938964844,0.006179641932249,-2218.036865234375,299.1112060546875,0.5838478803634644,0.050000000745058,0.2278347909450531,291.0929260253906,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,290.7502746582031,291.0901794433594,1.0,0.1650499850511551,1.0,1.0,0.9922943711280824,1.0,-0.732160210609436,0.3110886514186859,0.4210715889930725,0.1311765760183334,0.0,0.0,0.2668805718421936,20.45966529846192,25.0,-23.12141799926757,-5768.783203125,47.76522064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5321044921875,305.1391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.10546875,18000.0,0.0,0.0,0.1408410817384719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864419430494308,0.1864462941884994,-4.360735147201922e-06,0.0,0.0001429357944289,0.0,0.0,7.605038166046143,0.0,0.0,0.0,0.2842080891132355,4.0,0.0,1.0
285540,292.3985900878906,297.1499938964844,293.1499938964844,0.0204991307109594,-884.2467041015625,304.13720703125,0.6342276930809021,0.0644644722342491,0.0558566451072692,292.5936584472656,297.1499938964844,293.1499938964844,0.121698573231697,-2828.03076171875,304.1239013671875,0.9193174242973328,0.1893557459115982,0.1788032203912735,292.41131591796875,297.1499938964844,293.1499938964844,0.0386829301714897,-940.8967895507812,304.1186218261719,0.7065914869308472,0.0870231315493583,0.0595155321061611,292.4581298828125,297.1499938964844,293.1499938964844,0.0719314590096473,-1869.82763671875,304.1099548339844,0.8013470768928528,0.1266285926103592,0.1183471456170082,292.77667236328125,297.1499938964844,293.1499938964844,0.0062450361438095,-2237.899658203125,299.1768798828125,0.5915825963020325,0.050000000745058,0.2276429086923599,291.07769775390625,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,290.7742919921875,291.0738830566406,1.0,0.167597159743309,1.0,1.0,0.992357075214386,1.0,-0.7682307362556458,0.3271187841892242,0.4411119520664215,0.138069212436676,0.0,0.0,0.2774654924869537,19.76388931274414,25.0,-27.955717086791992,-6026.66064453125,51.56772613525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166442871094,305.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17966.298828125,18000.0,0.0,0.0,0.1410639733076095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937903761863708,0.1937947422266006,-4.37473863712512e-06,0.0,0.0001431619893992,0.0,0.0,7.949042797088623,0.0,0.0,0.0,0.2855629920959472,4.0,0.0,1.0
285600,292.3985900878906,297.1499938964844,293.1499938964844,0.0204991307109594,-884.2467041015625,304.13720703125,0.6342276930809021,0.0644644722342491,0.0558566451072692,292.5936584472656,297.1499938964844,293.1499938964844,0.121698573231697,-2828.03076171875,304.1239013671875,0.9193174242973328,0.1893557459115982,0.1788032203912735,292.41131591796875,297.1499938964844,293.1499938964844,0.0386829301714897,-940.8967895507812,304.1186218261719,0.7065914869308472,0.0870231315493583,0.0595155321061611,292.4581298828125,297.1499938964844,293.1499938964844,0.0719314590096473,-1869.82763671875,304.1099548339844,0.8013470768928528,0.1266285926103592,0.1183471456170082,292.77667236328125,297.1499938964844,293.1499938964844,0.0062450361438095,-2237.899658203125,299.1768798828125,0.5915825963020325,0.050000000745058,0.2276429086923599,291.07769775390625,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,290.7742919921875,291.0738830566406,1.0,0.167597159743309,1.0,1.0,0.992357075214386,1.0,-0.7682307362556458,0.3271187841892242,0.4411119520664215,0.138069212436676,0.0,0.0,0.2774654924869537,19.76388931274414,25.0,-27.955717086791992,-6026.66064453125,51.56772613525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166442871094,305.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17966.298828125,18000.0,0.0,0.0,0.1410639733076095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937903761863708,0.1937947422266006,-4.37473863712512e-06,0.0,0.0001431619893992,0.0,0.0,7.949042797088623,0.0,0.0,0.0,0.2855629920959472,4.0,0.0,1.0
285660,292.4464416503906,297.1499938964844,293.1499938964844,0.027764631435275,-1030.2423095703125,304.1295471191406,0.6735681295394897,0.0738158077001571,0.0649456530809402,292.6386108398437,297.1499938964844,293.1499938964844,0.1257113665342331,-2902.68408203125,304.1258239746094,0.9385169744491576,0.1943172216415405,0.1831663846969604,292.45709228515625,297.1499938964844,293.1499938964844,0.0471520684659481,-1048.8919677734375,304.11505126953125,0.7380074262619019,0.0964497104287147,0.0662433728575706,292.5032958984375,297.1499938964844,293.1499938964844,0.0787434875965118,-2000.8304443359373,304.1119689941406,0.8263710737228394,0.1349966377019882,0.126390278339386,292.8020324707031,297.1499938964844,293.1499938964844,0.0063037998043,-2256.44873046875,299.22723388671875,0.5980044603347778,0.050000000745058,0.2274914681911468,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,290.7996520996094,291.05108642578125,1.0,0.1704013794660568,1.0,1.0,0.9925944805145264,1.0,-0.8019219636917114,0.342182993888855,0.4597389996051788,0.1444885581731796,0.0,0.0,0.292050302028656,19.27006149291992,25.0,-26.08685111999512,-6301.3427734375,55.56181716918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7986755371094,305.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.646484375,18000.0,0.0,0.0,0.1417804509401321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041653394699096,0.2041697353124618,-4.394254574435763e-06,0.0,0.0001438891340512,0.0,0.0,8.441343307495117,0.0,0.0,0.0,0.2875069677829742,4.0,0.0,1.0
285720,292.4464416503906,297.1499938964844,293.1499938964844,0.027764631435275,-1030.2423095703125,304.1295471191406,0.6735681295394897,0.0738158077001571,0.0649456530809402,292.6386108398437,297.1499938964844,293.1499938964844,0.1257113665342331,-2902.68408203125,304.1258239746094,0.9385169744491576,0.1943172216415405,0.1831663846969604,292.45709228515625,297.1499938964844,293.1499938964844,0.0471520684659481,-1048.8919677734375,304.11505126953125,0.7380074262619019,0.0964497104287147,0.0662433728575706,292.5032958984375,297.1499938964844,293.1499938964844,0.0787434875965118,-2000.8304443359373,304.1119689941406,0.8263710737228394,0.1349966377019882,0.126390278339386,292.8020324707031,297.1499938964844,293.1499938964844,0.0063037998043,-2256.44873046875,299.22723388671875,0.5980044603347778,0.050000000745058,0.2274914681911468,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,290.7996520996094,291.05108642578125,1.0,0.1704013794660568,1.0,1.0,0.9925944805145264,1.0,-0.8019219636917114,0.342182993888855,0.4597389996051788,0.1444885581731796,0.0,0.0,0.292050302028656,19.27006149291992,25.0,-26.08685111999512,-6301.3427734375,55.56181716918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7986755371094,305.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.646484375,18000.0,0.0,0.0,0.1417804509401321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041653394699096,0.2041697353124618,-4.394254574435763e-06,0.0,0.0001438891340512,0.0,0.0,8.441343307495117,0.0,0.0,0.0,0.2875069677829742,4.0,0.0,1.0
285780,292.49578857421875,297.1499938964844,293.1499938964844,0.0343211889266967,-1140.7408447265625,304.12567138671875,0.7050997018814087,0.0816325023770332,0.0722133740782737,292.67645263671875,297.1499938964844,293.1499938964844,0.1300574690103531,-2982.84423828125,304.12664794921875,0.955948293209076,0.1995943039655685,0.1881173849105835,292.5011291503906,297.1499938964844,293.1499938964844,0.0546985007822513,-1146.7471923828125,304.1141967773437,0.7649365067481995,0.1050760820508003,0.0723903328180313,292.5459899902344,297.1499938964844,293.1499938964844,0.0848630517721176,-2119.958740234375,304.1144714355469,0.8473592400550842,0.1427198648452758,0.1338216960430145,292.8281555175781,297.1499938964844,293.1499938964844,0.0063485405407845,-2269.559814453125,299.2728881835937,0.6029589772224426,0.050000000745058,0.2273789942264557,291.0455627441406,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,290.8258056640625,291.0454406738281,1.0,0.1733521074056625,1.0,1.0,0.9928319454193116,1.0,-0.8327481746673584,0.3560419082641601,0.4767062366008758,0.1503559201955795,0.0,0.0,0.3066655099391937,18.96420669555664,25.0,-9.72634220123291,-6567.20947265625,59.64451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78424072265625,305.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17943.732421875,18000.0,0.0,0.0,0.1433304995298385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160688638687133,0.2160732895135879,-4.420335244503804e-06,0.0,0.0001454622397432,0.0,0.0,9.023838996887209,0.0,0.0,0.0,0.2898395359516144,4.0,0.0,1.0
285840,292.49578857421875,297.1499938964844,293.1499938964844,0.0343211889266967,-1140.7408447265625,304.12567138671875,0.7050997018814087,0.0816325023770332,0.0722133740782737,292.67645263671875,297.1499938964844,293.1499938964844,0.1300574690103531,-2982.84423828125,304.12664794921875,0.955948293209076,0.1995943039655685,0.1881173849105835,292.5011291503906,297.1499938964844,293.1499938964844,0.0546985007822513,-1146.7471923828125,304.1141967773437,0.7649365067481995,0.1050760820508003,0.0723903328180313,292.5459899902344,297.1499938964844,293.1499938964844,0.0848630517721176,-2119.958740234375,304.1144714355469,0.8473592400550842,0.1427198648452758,0.1338216960430145,292.8281555175781,297.1499938964844,293.1499938964844,0.0063485405407845,-2269.559814453125,299.2728881835937,0.6029589772224426,0.050000000745058,0.2273789942264557,291.0455627441406,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,290.8258056640625,291.0454406738281,1.0,0.1733521074056625,1.0,1.0,0.9928319454193116,1.0,-0.8327481746673584,0.3560419082641601,0.4767062366008758,0.1503559201955795,0.0,0.0,0.3066655099391937,18.96420669555664,25.0,-9.72634220123291,-6567.20947265625,59.64451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78424072265625,305.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17943.732421875,18000.0,0.0,0.0,0.1433304995298385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160688638687133,0.2160732895135879,-4.420335244503804e-06,0.0,0.0001454622397432,0.0,0.0,9.023838996887209,0.0,0.0,0.0,0.2898395359516144,4.0,0.0,1.0
285900,292.519775390625,297.1499938964844,293.1499938964844,0.037902608513832,-1197.0599365234375,304.1236572265625,0.7180430889129639,0.0852078348398208,0.0755119770765304,292.6939697265625,297.1499938964844,293.1499938964844,0.1321752816438675,-3021.6376953125,304.1270446777344,0.963385045528412,0.2021491229534149,0.1905559301376342,292.5223693847656,297.1499938964844,293.1499938964844,0.0581558793783187,-1192.4385986328125,304.1144104003906,0.7774785757064819,0.1091215461492538,0.0752721801400184,292.5664367675781,297.1499938964844,293.1499938964844,0.087708480656147,-2175.621337890625,304.1157531738281,0.857039749622345,0.1463546603918075,0.1373203098773956,292.8413391113281,297.1499938964844,293.1499938964844,0.0063665183261036,-2274.597900390625,299.29327392578125,0.6049602031707764,0.050000000745058,0.2273345589637756,291.0451965332031,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,290.8390197753906,291.0453491210937,1.0,0.1748602390289306,1.0,1.0,0.992950677871704,1.0,-0.8472381830215454,0.362577348947525,0.4846608638763428,0.153121143579483,0.0,0.0,0.3136935234069824,18.867839813232425,25.0,-4.366778373718262,-6689.5625,61.71328353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74810791015625,305.5372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.373046875,18000.0,0.0,0.0,0.1444576233625412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220138311386108,0.2220182716846466,-4.434329639479984e-06,0.0,0.0001466061221435,0.0,0.0,9.32128620147705,0.0,0.0,0.0,0.2910450100898742,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.040930014103651,-1246.432861328125,304.1229553222656,0.7289729714393616,0.0885947123169899,0.0786340162158012,292.7108459472656,297.1499938964844,293.1499938964844,0.1342262029647827,-3059.05029296875,304.1274719238281,0.9699080586433412,0.2046106308698654,0.1929180920124054,292.5430908203125,297.1499938964844,293.1499938964844,0.0614250116050243,-1236.21630859375,304.1149597167969,0.7892491221427917,0.1130008324980735,0.0780360698699951,292.5863037109375,297.1499938964844,293.1499938964844,0.0904336124658584,-2228.998779296875,304.11700439453125,0.8661807775497437,0.1498467773199081,0.1406826078891754,292.8545837402344,297.1499938964844,293.1499938964844,0.006382112391293,-2278.89501953125,299.3115539550781,0.6066573262214661,0.050000000745058,0.2272972911596298,291.045654296875,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,290.852294921875,291.0460205078125,1.0,0.1763793230056762,1.0,1.0,0.9931187629699708,1.0,-0.8611281514167786,0.3688515722751617,0.4922766089439392,0.1557795703411102,0.0,0.0,0.3206055760383606,18.805438995361328,25.0,-0.5356255173683167,-6806.3427734375,63.79264450073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6975402832031,305.5531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17940.978515625,18000.0,0.0,0.0,0.1458160430192947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280034571886062,0.228007897734642,-4.448767413123278e-06,0.0,0.0001479847560403,0.0,0.0,9.624922752380373,0.0,0.0,0.0,0.2922794222831726,4.0,0.0,1.0
286020,292.5881042480469,297.1499938964844,293.1499938964844,0.0465076081454753,-1337.4715576171875,304.1227111816406,0.7479902505874634,0.0948516502976417,0.0844006761908531,292.7429504394531,297.1499938964844,293.1499938964844,0.1380793750286102,-3128.911865234375,304.1285705566406,0.9804069995880128,0.2092208415269851,0.1973600685596466,292.5830078125,297.1499938964844,293.1499938964844,0.0674412623047828,-1318.2513427734375,304.1166076660156,0.8100482225418091,0.1202794685959816,0.0832258686423301,292.6242980957031,297.1499938964844,293.1499938964844,0.0955517292022705,-2329.13427734375,304.1194763183594,0.8826815485954285,0.1564182788133621,0.1470144689083099,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057693816721,-2285.187255859375,299.3413391113281,0.6091840863227844,0.050000000745058,0.2272423952817917,291.048828125,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,290.8790283203125,291.049560546875,1.0,0.1794215440750122,1.0,1.0,0.9934550523757936,1.0,-0.8871430158615112,0.3806250691413879,0.5065179467201233,0.1607936769723892,0.0,0.0,0.3339108228683471,18.77271842956543,25.0,4.708653450012207,-7024.38134765625,67.9590072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5661926269531,305.5624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.720703125,18000.0,0.0,0.0,0.1491945087909698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400361746549606,0.2400406450033188,-4.478969003685052e-06,0.0,0.0001514134637545,0.0,0.0,10.247685432434082,0.0,0.0,0.0,0.2948212027549743,4.0,0.0,1.0
286080,292.5881042480469,297.1499938964844,293.1499938964844,0.0465076081454753,-1337.4715576171875,304.1227111816406,0.7479902505874634,0.0948516502976417,0.0844006761908531,292.7429504394531,297.1499938964844,293.1499938964844,0.1380793750286102,-3128.911865234375,304.1285705566406,0.9804069995880128,0.2092208415269851,0.1973600685596466,292.5830078125,297.1499938964844,293.1499938964844,0.0674412623047828,-1318.2513427734375,304.1166076660156,0.8100482225418091,0.1202794685959816,0.0832258686423301,292.6242980957031,297.1499938964844,293.1499938964844,0.0955517292022705,-2329.13427734375,304.1194763183594,0.8826815485954285,0.1564182788133621,0.1470144689083099,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057693816721,-2285.187255859375,299.3413391113281,0.6091840863227844,0.050000000745058,0.2272423952817917,291.048828125,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,290.8790283203125,291.049560546875,1.0,0.1794215440750122,1.0,1.0,0.9934550523757936,1.0,-0.8871430158615112,0.3806250691413879,0.5065179467201233,0.1607936769723892,0.0,0.0,0.3339108228683471,18.77271842956543,25.0,4.708653450012207,-7024.38134765625,67.9590072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5661926269531,305.5624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.720703125,18000.0,0.0,0.0,0.1491945087909698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400361746549606,0.2400406450033188,-4.478969003685052e-06,0.0,0.0001514134637545,0.0,0.0,10.247685432434082,0.0,0.0,0.0,0.2948212027549743,4.0,0.0,1.0
286140,292.63043212890625,297.1499938964844,293.1499938964844,0.0514671057462692,-1419.3468017578125,304.1235656738281,0.7644502520561218,0.1004959121346473,0.0895996913313865,292.7730712890625,297.1499938964844,293.1499938964844,0.1415928900241851,-3192.137451171875,304.1298522949219,0.9880852699279784,0.2134207934141159,0.2014149576425552,292.6208801269531,297.1499938964844,293.1499938964844,0.0728359892964363,-1393.3253173828125,304.1187438964844,0.8263034224510193,0.1269563436508178,0.0879889950156211,292.6600952148437,297.1499938964844,293.1499938964844,0.1002731546759605,-2420.962158203125,304.12176513671875,0.8967075347900391,0.1624703407287597,0.1528498083353042,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211604185402,-2288.99169921875,299.3630676269531,0.6106831431388855,0.050000000745058,0.2272100448608398,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,290.9056701660156,291.0551452636719,1.0,0.1824278980493545,1.0,1.0,0.9937913417816162,1.0,-0.9109312295913696,0.3914089500904083,0.5195222496986389,0.1654369384050369,0.0,0.0,0.3463356494903564,18.84354782104492,25.0,7.727519512176514,-7222.8251953125,72.10105895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150085449219,305.5524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17937.8203125,18000.0,0.0,0.0,0.1533444076776504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518788278102875,0.251883327960968,-4.510440703597851e-06,0.0,0.0001556250790599,0.0,0.0,10.878427505493164,0.0,0.0,0.0,0.2974092066287994,4.0,0.0,1.0
286200,292.63043212890625,297.1499938964844,293.1499938964844,0.0514671057462692,-1419.3468017578125,304.1235656738281,0.7644502520561218,0.1004959121346473,0.0895996913313865,292.7730712890625,297.1499938964844,293.1499938964844,0.1415928900241851,-3192.137451171875,304.1298522949219,0.9880852699279784,0.2134207934141159,0.2014149576425552,292.6208801269531,297.1499938964844,293.1499938964844,0.0728359892964363,-1393.3253173828125,304.1187438964844,0.8263034224510193,0.1269563436508178,0.0879889950156211,292.6600952148437,297.1499938964844,293.1499938964844,0.1002731546759605,-2420.962158203125,304.12176513671875,0.8967075347900391,0.1624703407287597,0.1528498083353042,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211604185402,-2288.99169921875,299.3630676269531,0.6106831431388855,0.050000000745058,0.2272100448608398,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,290.9056701660156,291.0551452636719,1.0,0.1824278980493545,1.0,1.0,0.9937913417816162,1.0,-0.9109312295913696,0.3914089500904083,0.5195222496986389,0.1654369384050369,0.0,0.0,0.3463356494903564,18.84354782104492,25.0,7.727519512176514,-7222.8251953125,72.10105895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4150085449219,305.5524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17937.8203125,18000.0,0.0,0.0,0.1533444076776504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518788278102875,0.251883327960968,-4.510440703597851e-06,0.0,0.0001556250790599,0.0,0.0,10.878427505493164,0.0,0.0,0.0,0.2974092066287994,4.0,0.0,1.0
286260,292.6700744628906,297.1499938964844,293.1499938964844,0.055885374546051,-1493.39208984375,304.1250305175781,0.7786113023757935,0.1056167483329773,0.0943132266402244,292.8013000488281,297.1499938964844,293.1499938964844,0.1447924524545669,-3249.333984375,304.1312561035156,0.9936814904212952,0.2172462195158004,0.2051109373569488,292.6566467285156,297.1499938964844,293.1499938964844,0.0777117237448692,-1462.22509765625,304.1210327148437,0.8397799730300903,0.1331065446138382,0.0923729091882705,292.6937255859375,297.1499938964844,293.1499938964844,0.1046527847647667,-2505.337890625,304.1238708496094,0.9086489081382751,0.1680577546358108,0.158235564827919,292.93341064453125,297.1499938964844,293.1499938964844,0.0064302999526262,-2290.951416015625,299.3785095214844,0.6113669872283936,0.050000000745058,0.2271951138973236,291.0609130859375,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,290.9314270019531,291.0619812011719,1.0,0.1853607147932052,1.0,1.0,0.9941550493240356,1.0,-0.9327322840690612,0.4012985825538635,0.5314337611198425,0.1697601675987243,0.0,0.0,0.3577742278575897,18.992231369018555,25.0,9.581137657165527,-7404.83642578125,76.18902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2647705078125,305.5358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17938.140625,18000.0,0.0,0.0,0.158091589808464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633199095726013,0.2633244395256042,-4.542529950413154e-06,0.0,0.0001604428689461,0.0,0.0,11.505529403686523,0.0,0.0,0.0,0.2999925315380096,4.0,0.0,1.0
286320,292.6700744628906,297.1499938964844,293.1499938964844,0.055885374546051,-1493.39208984375,304.1250305175781,0.7786113023757935,0.1056167483329773,0.0943132266402244,292.8013000488281,297.1499938964844,293.1499938964844,0.1447924524545669,-3249.333984375,304.1312561035156,0.9936814904212952,0.2172462195158004,0.2051109373569488,292.6566467285156,297.1499938964844,293.1499938964844,0.0777117237448692,-1462.22509765625,304.1210327148437,0.8397799730300903,0.1331065446138382,0.0923729091882705,292.6937255859375,297.1499938964844,293.1499938964844,0.1046527847647667,-2505.337890625,304.1238708496094,0.9086489081382751,0.1680577546358108,0.158235564827919,292.93341064453125,297.1499938964844,293.1499938964844,0.0064302999526262,-2290.951416015625,299.3785095214844,0.6113669872283936,0.050000000745058,0.2271951138973236,291.0609130859375,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,290.9314270019531,291.0619812011719,1.0,0.1853607147932052,1.0,1.0,0.9941550493240356,1.0,-0.9327322840690612,0.4012985825538635,0.5314337611198425,0.1697601675987243,0.0,0.0,0.3577742278575897,18.992231369018555,25.0,9.581137657165527,-7404.83642578125,76.18902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2647705078125,305.5358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17938.140625,18000.0,0.0,0.0,0.158091589808464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633199095726013,0.2633244395256042,-4.542529950413154e-06,0.0,0.0001604428689461,0.0,0.0,11.505529403686523,0.0,0.0,0.0,0.2999925315380096,4.0,0.0,1.0
286380,292.7070007324219,297.1499938964844,293.1499938964844,0.0598309524357318,-1560.548095703125,304.12677001953125,0.7899066805839539,0.1102800071239471,0.0986041203141212,292.8273010253906,297.1499938964844,293.1499938964844,0.147031232714653,-3288.45166015625,304.1338806152344,0.9961471557617188,0.2208003997802734,0.2076442241668701,292.690185546875,297.1499938964844,293.1499938964844,0.0821551829576492,-1525.68505859375,304.123291015625,0.8507087230682373,0.1387985348701477,0.0964270681142807,292.7251892089844,297.1499938964844,293.1499938964844,0.1087225079536438,-2583.01708984375,304.12579345703125,0.9185166358947754,0.1732323467731475,0.1632222384214401,292.95751953125,297.1499938964844,293.1499938964844,0.0064355675131082,-2291.7314453125,299.38970947265625,0.610866129398346,0.050000000745058,0.2272052019834518,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,290.9556884765625,291.0703125,1.0,0.1881736665964126,1.0,1.0,0.9945187568664552,1.0,-0.9518388509750366,0.4099620580673218,0.5418767929077148,0.1736251711845398,0.0,0.0,0.3680533170700073,19.25093078613281,25.0,12.033561706542969,-7569.630859375,80.10820770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1317138671875,305.5246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.09375,18000.0,0.0,0.0,0.1632390171289444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741160690784454,0.2741206288337707,-4.574504146148684e-06,0.0,0.0001656668609939,0.0,0.0,12.11447811126709,0.0,0.0,0.0,0.3025079667568207,4.0,0.0,1.0
