time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7070007324219,297.1499938964844,293.1499938964844,0.0598309524357318,-1560.548095703125,304.12677001953125,0.7899066805839539,0.1102800071239471,0.0986041203141212,292.8273010253906,297.1499938964844,293.1499938964844,0.147031232714653,-3288.45166015625,304.1338806152344,0.9961471557617188,0.2208003997802734,0.2076442241668701,292.690185546875,297.1499938964844,293.1499938964844,0.0821551829576492,-1525.68505859375,304.123291015625,0.8507087230682373,0.1387985348701477,0.0964270681142807,292.7251892089844,297.1499938964844,293.1499938964844,0.1087225079536438,-2583.01708984375,304.12579345703125,0.9185166358947754,0.1732323467731475,0.1632222384214401,292.95751953125,297.1499938964844,293.1499938964844,0.0064355675131082,-2291.7314453125,299.38970947265625,0.610866129398346,0.050000000745058,0.2272052019834518,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,290.9556884765625,291.0703125,1.0,0.1881736665964126,1.0,1.0,0.9945187568664552,1.0,-0.9518388509750366,0.4099620580673218,0.5418767929077148,0.1736251711845398,0.0,0.0,0.3680533170700073,19.25093078613281,25.0,12.033561706542969,-7569.630859375,80.10820770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1317138671875,305.5246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.09375,18000.0,0.0,0.0,0.1632390171289444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741160690784454,0.2741206288337707,-4.574504146148684e-06,0.0,0.0001656668609939,0.0,0.0,12.11447811126709,0.0,0.0,0.0,0.3025079667568207,4.0,0.0,1.0
286500,292.7244567871094,297.1499938964844,293.1499938964844,0.0616429969668388,-1591.71533203125,304.127685546875,0.7939193844795227,0.1124624535441398,0.1006137654185295,292.8383483886719,297.1499938964844,293.1499938964844,0.1470695883035659,-3286.265869140625,304.1367492675781,0.9944983124732972,0.2227134108543396,0.2073860764503479,292.70611572265625,297.1499938964844,293.1499938964844,0.0842318385839462,-1555.484375,304.1243591308594,0.8546668291091919,0.1414960920810699,0.0983488112688064,292.7401123046875,297.1499938964844,293.1499938964844,0.1106405332684516,-2619.36279296875,304.126708984375,0.9217056632041932,0.1756829768419265,0.1655855923891067,292.96881103515625,297.1499938964844,293.1499938964844,0.006437174975872,-2291.6826171875,299.39483642578125,0.6097204685211182,0.050000000745058,0.2272292673587799,291.0748291015625,291.1499938964844,270.3067321777344,269.9414367675781,283.2196044921875,290.96710205078125,291.0766906738281,1.0,0.1894986778497696,1.0,1.0,0.9947006106376648,1.0,-0.959546148777008,0.4134769737720489,0.5460691452026367,0.1751479506492614,0.0,0.0,0.3724918961524963,19.46214485168457,25.0,15.673237800598145,-7641.98291015625,81.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.076171875,305.52569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.8125,18000.0,0.0,0.0,0.1658888608217239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279084175825119,0.2790887653827667,-4.590070147969527e-06,0.0,0.0001683560985838,0.0,0.0,12.40128231048584,0.0,0.0,0.0,0.3036935031414032,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633530095219612,-1621.308349609375,304.1286315917969,0.7972431182861328,0.1145522594451904,0.1025391370058059,292.8476257324219,297.1499938964844,293.1499938964844,0.1466769427061081,-3280.995849609375,304.1398620605469,0.992708146572113,0.2248381376266479,0.2073260098695755,292.7214660644531,297.1499938964844,293.1499938964844,0.086216852068901,-1584.0169677734375,304.1254272460937,0.858002781867981,0.1441020667552948,0.1002055928111076,292.7544860839844,297.1499938964844,293.1499938964844,0.1124785616993904,-2654.02685546875,304.1275939941406,0.9241809844970704,0.1780478209257125,0.1678672581911087,292.9795837402344,297.1499938964844,293.1499938964844,0.0064380415715277,-2291.2861328125,299.4000549316406,0.6082786321640015,0.050000000745058,0.227259874343872,291.0824890136719,291.1499938964844,270.3041687011719,269.93878173828125,283.2209777832031,290.9779663085937,291.08465576171875,1.0,0.1907607764005661,1.0,1.0,0.9948769807815552,1.0,-0.9663046598434448,0.4165197014808655,0.5497849583625793,0.1765919476747512,0.0,0.0,0.376223474740982,19.7006893157959,25.0,19.192703247070312,-7705.56005859375,83.5902328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.030517578125,305.5285339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17947.990234375,18000.0,0.0,0.0,0.1685416847467422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834625244140625,0.2834671437740326,-4.604652531270403e-06,0.0,0.000171048392076,0.0,0.0,12.658666610717772,0.0,0.0,0.0,0.3047608137130737,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665222555398941,-1676.66162109375,304.1304626464844,0.8028566837310791,0.1184805259108543,0.106157086789608,292.8615417480469,297.1499938964844,293.1499938964844,0.1453104764223098,-3255.174072265625,304.1454772949219,0.9870853424072266,0.229665994644165,0.2058631628751754,292.75048828125,297.1499938964844,293.1499938964844,0.0899723097681999,-1638.099609375,304.1273498535156,0.8638167977333069,0.1490667909383773,0.1037406846880912,292.78173828125,297.1499938964844,293.1499938964844,0.1159707084298133,-2719.526123046875,304.1292419433594,0.9282551407814026,0.1825430691242218,0.1722026914358139,292.9995422363281,297.1499938964844,293.1499938964844,0.006438354961574,-2290.06787109375,299.40966796875,0.6052383184432983,0.050000000745058,0.2273253947496414,291.0986328125,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,290.9980773925781,291.1005859375,1.0,0.1931089758872985,1.0,1.0,0.9952296614646912,1.0,-0.9784135222434998,0.4220044612884521,0.5564090609550476,0.1791111081838607,0.0,0.0,0.3819811642169952,20.18472671508789,25.0,21.22187042236328,-7814.2177734375,86.75052642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9740295410156,305.5397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.38671875,18000.0,0.0,0.0,0.173712819814682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903881669044494,0.2903927862644195,-4.629124305211008e-06,0.0,0.0001762964384397,0.0,0.0,13.074285507202148,0.0,0.0,0.0,0.3064936399459839,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665222555398941,-1676.66162109375,304.1304626464844,0.8028566837310791,0.1184805259108543,0.106157086789608,292.8615417480469,297.1499938964844,293.1499938964844,0.1453104764223098,-3255.174072265625,304.1454772949219,0.9870853424072266,0.229665994644165,0.2058631628751754,292.75048828125,297.1499938964844,293.1499938964844,0.0899723097681999,-1638.099609375,304.1273498535156,0.8638167977333069,0.1490667909383773,0.1037406846880912,292.78173828125,297.1499938964844,293.1499938964844,0.1159707084298133,-2719.526123046875,304.1292419433594,0.9282551407814026,0.1825430691242218,0.1722026914358139,292.9995422363281,297.1499938964844,293.1499938964844,0.006438354961574,-2290.06787109375,299.40966796875,0.6052383184432983,0.050000000745058,0.2273253947496414,291.0986328125,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,290.9980773925781,291.1005859375,1.0,0.1931089758872985,1.0,1.0,0.9952296614646912,1.0,-0.9784135222434998,0.4220044612884521,0.5564090609550476,0.1791111081838607,0.0,0.0,0.3819811642169952,20.18472671508789,25.0,21.22187042236328,-7814.2177734375,86.75052642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9740295410156,305.5397033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.38671875,18000.0,0.0,0.0,0.173712819814682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903881669044494,0.2903927862644195,-4.629124305211008e-06,0.0,0.0001762964384397,0.0,0.0,13.074285507202148,0.0,0.0,0.0,0.3064936399459839,4.0,0.0,1.0
286740,292.8021850585937,297.1499938964844,293.1499938964844,0.0694083720445633,-1727.6739501953125,304.1321716308594,0.809355616569519,0.1220972687005996,0.1094819232821464,292.8720092773437,297.1499938964844,293.1499938964844,0.1453285962343216,-3254.3056640625,304.1467590332031,0.9852502346038818,0.2348510175943374,0.2059348076581955,292.7774353027344,297.1499938964844,293.1499938964844,0.0934973582625389,-1688.918701171875,304.1289978027344,0.8708885908126831,0.153726577758789,0.1070521846413612,292.8070068359375,297.1499938964844,293.1499938964844,0.119264505803585,-2780.956298828125,304.13067626953125,0.934123396873474,0.1867464631795883,0.1762490272521972,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374366775155,-2288.75439453125,299.4171447753906,0.6037258505821228,0.050000000745058,0.2273583114147186,291.11181640625,291.1499938964844,270.296142578125,269.92950439453125,283.226318359375,291.0160827636719,291.1129150390625,1.0,0.1952892839908599,1.0,1.0,0.995582401752472,1.0,-0.991491973400116,0.4279230833053589,0.5635688900947571,0.1818788051605224,0.0,0.0,0.3861259520053863,20.507736206054688,25.0,16.281333923339844,-7916.1474609375,89.8919906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9662475585937,305.5604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.638671875,18000.0,0.0,0.0,0.1785247772932052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953932881355285,0.295397937297821,-4.647453806683188e-06,0.0,0.000181179944775,0.0,0.0,13.380171775817873,0.0,0.0,0.0,0.3077720999717712,4.0,0.0,1.0
286800,292.8021850585937,297.1499938964844,293.1499938964844,0.0694083720445633,-1727.6739501953125,304.1321716308594,0.809355616569519,0.1220972687005996,0.1094819232821464,292.8720092773437,297.1499938964844,293.1499938964844,0.1453285962343216,-3254.3056640625,304.1467590332031,0.9852502346038818,0.2348510175943374,0.2059348076581955,292.7774353027344,297.1499938964844,293.1499938964844,0.0934973582625389,-1688.918701171875,304.1289978027344,0.8708885908126831,0.153726577758789,0.1070521846413612,292.8070068359375,297.1499938964844,293.1499938964844,0.119264505803585,-2780.956298828125,304.13067626953125,0.934123396873474,0.1867464631795883,0.1762490272521972,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374366775155,-2288.75439453125,299.4171447753906,0.6037258505821228,0.050000000745058,0.2273583114147186,291.11181640625,291.1499938964844,270.296142578125,269.92950439453125,283.226318359375,291.0160827636719,291.1129150390625,1.0,0.1952892839908599,1.0,1.0,0.995582401752472,1.0,-0.991491973400116,0.4279230833053589,0.5635688900947571,0.1818788051605224,0.0,0.0,0.3861259520053863,20.507736206054688,25.0,16.281333923339844,-7916.1474609375,89.8919906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9662475585937,305.5604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.638671875,18000.0,0.0,0.0,0.1785247772932052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953932881355285,0.295397937297821,-4.647453806683188e-06,0.0,0.000181179944775,0.0,0.0,13.380171775817873,0.0,0.0,0.0,0.3077720999717712,4.0,0.0,1.0
286860,292.8292236328125,297.1499938964844,293.1499938964844,0.0720702931284904,-1775.261474609375,304.1336669921875,0.8156047463417053,0.125428095459938,0.1125413253903389,292.8834533691406,297.1499938964844,293.1499938964844,0.1461724191904068,-3270.14599609375,304.1464233398437,0.9857632517814636,0.2395796924829483,0.2071070671081543,292.8023681640625,297.1499938964844,293.1499938964844,0.0968544483184814,-1737.2889404296875,304.1304016113281,0.8782221078872681,0.1581072360277176,0.1101619452238082,292.8304138183594,297.1499938964844,293.1499938964844,0.1224161460995674,-2839.501953125,304.1318359375,0.940412163734436,0.1906830370426178,0.1800338476896286,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373021014034,-2288.18994140625,299.4212646484375,0.6028995513916016,0.050000000745058,0.2273762673139572,291.11834716796875,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,291.0321655273437,291.1191711425781,1.0,0.1973582804203033,1.0,1.0,0.9959007501602172,1.0,-1.0047388076782229,0.4339067041873932,0.5708320736885071,0.1847474724054336,0.0,0.0,0.389888048171997,20.75571250915528,25.0,10.684654235839844,-8021.88525390625,93.03577423095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9999694824219,305.6029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9609375,18000.0,0.0,0.0,0.1828659921884536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997215092182159,0.2997261583805084,-4.662292212742614e-06,0.0,0.0001855857408372,0.0,0.0,13.644579887390137,0.0,0.0,0.0,0.308869868516922,4.0,0.0,1.0
286920,292.8292236328125,297.1499938964844,293.1499938964844,0.0720702931284904,-1775.261474609375,304.1336669921875,0.8156047463417053,0.125428095459938,0.1125413253903389,292.8834533691406,297.1499938964844,293.1499938964844,0.1461724191904068,-3270.14599609375,304.1464233398437,0.9857632517814636,0.2395796924829483,0.2071070671081543,292.8023681640625,297.1499938964844,293.1499938964844,0.0968544483184814,-1737.2889404296875,304.1304016113281,0.8782221078872681,0.1581072360277176,0.1101619452238082,292.8304138183594,297.1499938964844,293.1499938964844,0.1224161460995674,-2839.501953125,304.1318359375,0.940412163734436,0.1906830370426178,0.1800338476896286,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373021014034,-2288.18994140625,299.4212646484375,0.6028995513916016,0.050000000745058,0.2273762673139572,291.11834716796875,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,291.0321655273437,291.1191711425781,1.0,0.1973582804203033,1.0,1.0,0.9959007501602172,1.0,-1.0047388076782229,0.4339067041873932,0.5708320736885071,0.1847474724054336,0.0,0.0,0.389888048171997,20.75571250915528,25.0,10.684654235839844,-8021.88525390625,93.03577423095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9999694824219,305.6029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9609375,18000.0,0.0,0.0,0.1828659921884536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997215092182159,0.2997261583805084,-4.662292212742614e-06,0.0,0.0001855857408372,0.0,0.0,13.644579887390137,0.0,0.0,0.0,0.308869868516922,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.0744865909218788,-1818.79248046875,304.13507080078125,0.8210322856903076,0.1284819841384887,0.1153502091765403,292.8953857421875,297.1499938964844,293.1499938964844,0.1470523327589035,-3285.83349609375,304.1461486816406,0.9862388968467712,0.2439092397689819,0.2082161456346511,292.82550048828125,297.1499938964844,293.1499938964844,0.1000103801488876,-1782.5465087890625,304.1316833496094,0.8849944472312927,0.1622170507907867,0.1130812987685203,292.8521728515625,297.1499938964844,293.1499938964844,0.1253695338964462,-2894.044677734375,304.1329650878906,0.9460766911506652,0.1943634748458862,0.1835744380950927,293.0476379394531,297.1499938964844,293.1499938964844,0.0064359921962022,-2287.2646484375,299.4243469238281,0.6021168828010559,0.050000000745058,0.2273933589458465,291.1251220703125,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,291.046630859375,291.1259765625,1.0,0.1993120163679123,1.0,1.0,0.9962190985679626,1.0,-1.017215371131897,0.4395309686660766,0.5776844024658203,0.1875082105398178,0.0,0.0,0.3927550315856933,20.99295234680176,25.0,9.584776878356934,-8124.83447265625,96.0572280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0653686523437,305.6634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.95703125,18000.0,0.0,0.0,0.1866881400346756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032949566841125,0.3032996356487274,-4.6752220441703685e-06,0.0,0.0001894647284643,0.0,0.0,13.86654567718506,0.0,0.0,0.0,0.3097882866859436,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.0744865909218788,-1818.79248046875,304.13507080078125,0.8210322856903076,0.1284819841384887,0.1153502091765403,292.8953857421875,297.1499938964844,293.1499938964844,0.1470523327589035,-3285.83349609375,304.1461486816406,0.9862388968467712,0.2439092397689819,0.2082161456346511,292.82550048828125,297.1499938964844,293.1499938964844,0.1000103801488876,-1782.5465087890625,304.1316833496094,0.8849944472312927,0.1622170507907867,0.1130812987685203,292.8521728515625,297.1499938964844,293.1499938964844,0.1253695338964462,-2894.044677734375,304.1329650878906,0.9460766911506652,0.1943634748458862,0.1835744380950927,293.0476379394531,297.1499938964844,293.1499938964844,0.0064359921962022,-2287.2646484375,299.4243469238281,0.6021168828010559,0.050000000745058,0.2273933589458465,291.1251220703125,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,291.046630859375,291.1259765625,1.0,0.1993120163679123,1.0,1.0,0.9962190985679626,1.0,-1.017215371131897,0.4395309686660766,0.5776844024658203,0.1875082105398178,0.0,0.0,0.3927550315856933,20.99295234680176,25.0,9.584776878356934,-8124.83447265625,96.0572280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0653686523437,305.6634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.95703125,18000.0,0.0,0.0,0.1866881400346756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032949566841125,0.3032996356487274,-4.6752220441703685e-06,0.0,0.0001894647284643,0.0,0.0,13.86654567718506,0.0,0.0,0.0,0.3097882866859436,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.0756091848015785,-1839.1181640625,304.1357421875,0.8234760761260986,0.129908412694931,0.1166635230183601,292.9013977050781,297.1499938964844,293.1499938964844,0.1474920064210891,-3293.659423828125,304.14605712890625,0.9864720106124878,0.2459539175033569,0.208767682313919,292.8364562988281,297.1499938964844,293.1499938964844,0.1015185192227363,-1804.0731201171875,304.1322631835937,0.8881565928459167,0.1641731113195419,0.1144714131951332,292.86248779296875,297.1499938964844,293.1499938964844,0.126776248216629,-2919.920654296875,304.1335144042969,0.9486632347106934,0.1961108297109604,0.185256153345108,293.0542907714844,297.1499938964844,293.1499938964844,0.0064348899759352,-2286.687255859375,299.4254150390625,0.601727306842804,0.050000000745058,0.2274019122123718,291.12841796875,291.1499938964844,270.29248046875,269.9227600097656,283.2317199707031,291.0533447265625,291.1292419433594,1.0,0.2002467513084411,1.0,1.0,0.9963783025741576,1.0,-1.02315092086792,0.442202627658844,0.5809482932090759,0.1888417452573776,0.0,0.0,0.3938616216182709,21.108964920043945,25.0,9.152194023132324,-8173.4501953125,97.52253723144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10748291015625,305.6972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.84375,18000.0,0.0,0.0,0.1883943080902099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047004342079162,0.3047051131725311,-4.680558504333021e-06,0.0,0.0001911962754093,0.0,0.0,13.955001831054688,0.0,0.0,0.0,0.3101560175418854,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766774043440818,-1858.5157470703125,304.13641357421875,0.8257583379745483,0.1312688440084457,0.1179171279072761,292.9073791503906,297.1499938964844,293.1499938964844,0.1479329317808151,-3301.502197265625,304.1459655761719,0.9867020845413208,0.2479264885187149,0.2093174904584884,292.8470458984375,297.1499938964844,293.1499938964844,0.1029815003275871,-1824.8896484375,304.1328125,0.8911718726158142,0.1660639345645904,0.1158156991004943,292.8724365234375,297.1499938964844,293.1499938964844,0.1281378120183944,-2944.90576171875,304.134033203125,0.9510929584503174,0.1977971196174621,0.1868797689676284,293.0606384277344,297.1499938964844,293.1499938964844,0.0064335302449762,-2286.053466796875,299.42608642578125,0.6013386845588684,0.050000000745058,0.2274104654788971,291.13153076171875,291.1499938964844,270.2928161621094,269.9222412109375,283.233154296875,291.0597229003906,291.13232421875,1.0,0.2011537551879882,1.0,1.0,0.9965552687644958,1.0,-1.0288881063461304,0.444782018661499,0.5841060876846313,0.1901428401470184,0.0,0.0,0.3947774171829223,21.22323226928711,43.0,8.73736572265625,-8220.2265625,98.95647430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15478515625,305.733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.56640625,18000.0,0.0,0.0,0.1899590343236923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058830201625824,0.3058877289295196,-4.68513371743029e-06,0.0,0.0001927842677105,0.0,0.0,14.029871940612791,0.0,0.0,0.0,0.3104675114154815,4.0,0.0,1.0
287220,292.8992919921875,297.1499938964844,293.1499938964844,0.0788397714495658,-1898.2938232421875,304.1372985839844,0.812882125377655,0.1337355822324752,0.1202848181128501,292.9360046386719,297.1499938964844,293.1499938964844,0.1684135198593139,-3671.45068359375,304.1120300292969,0.996628999710083,0.2483574151992797,0.2332284897565841,292.86749267578125,297.1499938964844,293.1499938964844,0.1060007661581039,-1867.9683837890625,304.13348388671875,0.8767725229263306,0.1695958524942398,0.1183981746435165,292.89166259765625,297.1499938964844,293.1499938964844,0.1310047060251236,-2997.81005859375,304.1345520019531,0.9320633411407472,0.2009346187114715,0.1899961829185485,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448053017258,-2290.851806640625,299.4180603027344,0.5859394073486328,0.050000000745058,0.2277743518352508,291.1181640625,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,291.07208251953125,291.1128234863281,1.0,0.2106969207525253,1.0,1.0,0.9969092607498168,1.0,-1.0674841403961182,0.4621867835521698,0.6052973866462708,0.1990090012550354,0.0,0.0,0.3992615342140198,23.63626480102539,46.0,-31.955814361572266,-8419.5791015625,111.97367095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2493896484375,305.7457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.009765625,18000.0,0.0,0.0,0.1927973926067352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091746270656585,0.3091793060302734,-4.6936302169342525e-06,0.0,0.0001956648484338,0.0,0.0,14.227395057678224,0.0,0.0,0.0,0.3113090395927429,4.0,0.0,1.0
287280,292.8992919921875,297.1499938964844,293.1499938964844,0.0788397714495658,-1898.2938232421875,304.1372985839844,0.812882125377655,0.1337355822324752,0.1202848181128501,292.9360046386719,297.1499938964844,293.1499938964844,0.1684135198593139,-3671.45068359375,304.1120300292969,0.996628999710083,0.2483574151992797,0.2332284897565841,292.86749267578125,297.1499938964844,293.1499938964844,0.1060007661581039,-1867.9683837890625,304.13348388671875,0.8767725229263306,0.1695958524942398,0.1183981746435165,292.89166259765625,297.1499938964844,293.1499938964844,0.1310047060251236,-2997.81005859375,304.1345520019531,0.9320633411407472,0.2009346187114715,0.1899961829185485,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448053017258,-2290.851806640625,299.4180603027344,0.5859394073486328,0.050000000745058,0.2277743518352508,291.1181640625,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,291.07208251953125,291.1128234863281,1.0,0.2106969207525253,1.0,1.0,0.9969092607498168,1.0,-1.0674841403961182,0.4621867835521698,0.6052973866462708,0.1990090012550354,0.0,0.0,0.3992615342140198,23.63626480102539,46.0,-31.955814361572266,-8419.5791015625,111.97367095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2493896484375,305.7457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.009765625,18000.0,0.0,0.0,0.1927973926067352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091746270656585,0.3091793060302734,-4.6936302169342525e-06,0.0,0.0001956648484338,0.0,0.0,14.227395057678224,0.0,0.0,0.0,0.3113090395927429,4.0,0.0,1.0
287340,292.9197082519531,297.1499938964844,293.1499938964844,0.0808626413345336,-1935.668701171875,304.1382141113281,0.7813847661018372,0.1359452903270721,0.1224995553493499,292.97833251953125,297.1499938964844,293.1499938964844,0.1691329777240753,-3679.6123046875,304.12420654296875,0.956887423992157,0.2451438754796981,0.2331092357635498,292.8866271972656,297.1499938964844,293.1499938964844,0.1089131608605384,-1909.253173828125,304.1341857910156,0.8445205092430115,0.1728746145963668,0.1208652332425117,292.9095458984375,297.1499938964844,293.1499938964844,0.1337774693965912,-3048.6943359375,304.1351318359375,0.8922033309936523,0.2038516551256179,0.1929835975170135,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748348668217,-2301.213623046875,299.4042358398437,0.5556815266609192,0.050000000745058,0.2286379188299179,291.0983581542969,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,291.0841064453125,291.10260009765625,1.0,0.2193036675453186,1.0,1.0,0.997263252735138,1.0,-1.0778056383132937,0.466736763715744,0.611068844795227,0.201683685183525,0.0,0.0,0.40863898396492,28.38232421875,49.0,3.906373977661133,-8606.537109375,123.08946228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30865478515625,305.8901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.3359375,18000.0,0.0,0.0,0.1956790536642074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206612765789032,0.3206660151481628,-4.724930477095768e-06,0.0,0.0001985893613891,0.0,0.0,14.931229591369627,0.0,0.0,0.0,0.3141112029552459,4.0,0.0,1.0
287400,292.9197082519531,297.1499938964844,293.1499938964844,0.0808626413345336,-1935.668701171875,304.1382141113281,0.7813847661018372,0.1359452903270721,0.1224995553493499,292.97833251953125,297.1499938964844,293.1499938964844,0.1691329777240753,-3679.6123046875,304.12420654296875,0.956887423992157,0.2451438754796981,0.2331092357635498,292.8866271972656,297.1499938964844,293.1499938964844,0.1089131608605384,-1909.253173828125,304.1341857910156,0.8445205092430115,0.1728746145963668,0.1208652332425117,292.9095458984375,297.1499938964844,293.1499938964844,0.1337774693965912,-3048.6943359375,304.1351318359375,0.8922033309936523,0.2038516551256179,0.1929835975170135,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748348668217,-2301.213623046875,299.4042358398437,0.5556815266609192,0.050000000745058,0.2286379188299179,291.0983581542969,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,291.0841064453125,291.10260009765625,1.0,0.2193036675453186,1.0,1.0,0.997263252735138,1.0,-1.0778056383132937,0.466736763715744,0.611068844795227,0.201683685183525,0.0,0.0,0.40863898396492,28.38232421875,49.0,3.906373977661133,-8606.537109375,123.08946228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30865478515625,305.8901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.3359375,18000.0,0.0,0.0,0.1956790536642074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206612765789032,0.3206660151481628,-4.724930477095768e-06,0.0,0.0001985893613891,0.0,0.0,14.931229591369627,0.0,0.0,0.0,0.3141112029552459,4.0,0.0,1.0
287460,292.9391174316406,297.1499938964844,293.1499938964844,0.082326628267765,-1962.180908203125,304.1396789550781,0.759484589099884,0.1378415077924728,0.1244326308369636,293.00177001953125,297.1499938964844,293.1499938964844,0.1683446019887924,-3663.311279296875,304.1339111328125,0.9200758337974548,0.244721233844757,0.2324113845825195,292.9049072265625,297.1499938964844,293.1499938964844,0.1111864075064659,-1940.744384765625,304.1356506347656,0.8231604099273682,0.1758344322443008,0.1231115087866783,292.9266357421875,297.1499938964844,293.1499938964844,0.1358277052640915,-3085.329833984375,304.1366577148437,0.8664390444755554,0.206479400396347,0.1957036256790161,293.09649658203125,297.1499938964844,293.1499938964844,0.0064816982485353,-2301.40869140625,299.4052734375,0.5338621735572815,0.050000000745058,0.2294518798589706,291.1275939941406,291.1499938964844,270.3041381835937,269.9267883300781,283.2384338378906,291.0957336425781,291.12890625,1.0,0.2271746546030044,1.0,1.0,0.9977894425392152,1.0,-1.0862256288528442,0.4704961776733398,0.6157293915748596,0.2037290334701538,0.0,0.0,0.4093305170536041,32.83552169799805,52.0,20.10749244689941,-8679.525390625,133.4036407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3606872558594,305.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.1984257847070694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232364356517792,0.3232411742210388,-4.74508669867646e-06,0.0,0.0002013769553741,0.0,0.0,15.129666328430176,0.0,0.0,0.0,0.314976692199707,4.0,0.0,1.0
287520,292.9391174316406,297.1499938964844,293.1499938964844,0.082326628267765,-1962.180908203125,304.1396789550781,0.759484589099884,0.1378415077924728,0.1244326308369636,293.00177001953125,297.1499938964844,293.1499938964844,0.1683446019887924,-3663.311279296875,304.1339111328125,0.9200758337974548,0.244721233844757,0.2324113845825195,292.9049072265625,297.1499938964844,293.1499938964844,0.1111864075064659,-1940.744384765625,304.1356506347656,0.8231604099273682,0.1758344322443008,0.1231115087866783,292.9266357421875,297.1499938964844,293.1499938964844,0.1358277052640915,-3085.329833984375,304.1366577148437,0.8664390444755554,0.206479400396347,0.1957036256790161,293.09649658203125,297.1499938964844,293.1499938964844,0.0064816982485353,-2301.40869140625,299.4052734375,0.5338621735572815,0.050000000745058,0.2294518798589706,291.1275939941406,291.1499938964844,270.3041381835937,269.9267883300781,283.2384338378906,291.0957336425781,291.12890625,1.0,0.2271746546030044,1.0,1.0,0.9977894425392152,1.0,-1.0862256288528442,0.4704961776733398,0.6157293915748596,0.2037290334701538,0.0,0.0,0.4093305170536041,32.83552169799805,52.0,20.10749244689941,-8679.525390625,133.4036407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3606872558594,305.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.1984257847070694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232364356517792,0.3232411742210388,-4.74508669867646e-06,0.0,0.0002013769553741,0.0,0.0,15.129666328430176,0.0,0.0,0.0,0.314976692199707,4.0,0.0,1.0
287580,292.9573059082031,297.1499938964844,293.1499938964844,0.0837156325578689,-1987.6680908203125,304.14080810546875,0.7436894178390503,0.1394957453012466,0.1261229515075683,293.01824951171875,297.1499938964844,293.1499938964844,0.1687236726284027,-3668.71337890625,304.1385498046875,0.8948231339454651,0.2451266795396804,0.2328289896249771,292.92218017578125,297.1499938964844,293.1499938964844,0.1134264543652534,-1971.8985595703125,304.1366882324219,0.8068580627441406,0.1785420626401901,0.1251619756221771,292.9427185058594,297.1499938964844,293.1499938964844,0.1378889977931976,-3122.4482421875,304.1376647949219,0.8478477597236633,0.2088706642389297,0.1981760263442993,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925430342555,-2304.31396484375,299.3973083496094,0.5179785490036011,0.050000000745058,0.2302165478467941,291.1363525390625,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,291.10650634765625,291.13739013671875,1.0,0.2344670593738556,1.0,1.0,0.9983155727386476,1.0,-1.0951021909713743,0.4744584858417511,0.620643675327301,0.2059056907892227,0.0,0.0,0.4105502068996429,37.032711029052734,40.0,14.766886711120604,-8747.6748046875,143.51681518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4318542480469,305.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.65625,18000.0,0.0,0.0,0.2007329612970352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247822225093841,0.3247869610786438,-4.751902451971546e-06,0.0,0.0002037184312939,0.0,0.0,15.233903884887695,0.0,0.0,0.0,0.315420538187027,4.0,0.0,1.0
287640,292.9573059082031,297.1499938964844,293.1499938964844,0.0837156325578689,-1987.6680908203125,304.14080810546875,0.7436894178390503,0.1394957453012466,0.1261229515075683,293.01824951171875,297.1499938964844,293.1499938964844,0.1687236726284027,-3668.71337890625,304.1385498046875,0.8948231339454651,0.2451266795396804,0.2328289896249771,292.92218017578125,297.1499938964844,293.1499938964844,0.1134264543652534,-1971.8985595703125,304.1366882324219,0.8068580627441406,0.1785420626401901,0.1251619756221771,292.9427185058594,297.1499938964844,293.1499938964844,0.1378889977931976,-3122.4482421875,304.1376647949219,0.8478477597236633,0.2088706642389297,0.1981760263442993,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925430342555,-2304.31396484375,299.3973083496094,0.5179785490036011,0.050000000745058,0.2302165478467941,291.1363525390625,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,291.10650634765625,291.13739013671875,1.0,0.2344670593738556,1.0,1.0,0.9983155727386476,1.0,-1.0951021909713743,0.4744584858417511,0.620643675327301,0.2059056907892227,0.0,0.0,0.4105502068996429,37.032711029052734,40.0,14.766886711120604,-8747.6748046875,143.51681518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4318542480469,305.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.65625,18000.0,0.0,0.0,0.2007329612970352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247822225093841,0.3247869610786438,-4.751902451971546e-06,0.0,0.0002037184312939,0.0,0.0,15.233903884887695,0.0,0.0,0.0,0.315420538187027,4.0,0.0,1.0
287700,292.96588134765625,297.1499938964844,293.1499938964844,0.084305316209793,-1998.4771728515625,304.14141845703125,0.7421675324440002,0.1402512192726135,0.1268464475870132,293.0252685546875,297.1499938964844,293.1499938964844,0.1689587235450744,-3672.34912109375,304.14019775390625,0.8914403319358826,0.2454154044389724,0.233110561966896,292.93035888671875,297.1499938964844,293.1499938964844,0.1144396960735321,-1985.926025390625,304.13726806640625,0.8055290579795837,0.1798197925090789,0.1260900050401687,292.95037841796875,297.1499938964844,293.1499938964844,0.1388111412525177,-3138.980224609375,304.13824462890625,0.8460437655448914,0.2099940478801727,0.1992849558591842,293.1121826171875,297.1499938964844,293.1499938964844,0.0064892871305346,-2303.14697265625,299.3929748535156,0.5156421065330505,0.050000000745058,0.2303463816642761,291.1407470703125,291.1499938964844,270.31671142578125,269.9348449707031,283.24908447265625,291.11151123046875,291.1417236328125,1.0,0.2356199622154235,1.0,1.0,0.9985786080360411,1.0,-1.0989099740982056,0.4761550426483154,0.6227548718452454,0.2068487554788589,0.0,0.0,0.4107248187065124,37.775840759277344,40.0,13.50303077697754,-8776.8486328125,145.92599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4720458984375,306.023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3671875,18000.0,0.0,0.0,0.2017277032136917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252157866954803,0.32522052526474,-4.754299425258068e-06,0.0,0.0002047279849648,0.0,0.0,15.26463508605957,0.0,0.0,0.0,0.3155475258827209,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.084837220609188,-2008.2269287109373,304.1419982910156,0.7445070743560791,0.1409742981195449,0.1275001019239425,293.0317687988281,297.1499938964844,293.1499938964844,0.1691796332597732,-3675.8056640625,304.1415710449219,0.8932849168777466,0.2457196712493896,0.2333799749612808,292.9382019042969,297.1499938964844,293.1499938964844,0.1153926327824592,-1999.09033203125,304.1378479003906,0.8087238073348999,0.181060329079628,0.1269606500864029,292.95770263671875,297.1499938964844,293.1499938964844,0.1396719217300415,-3154.382568359375,304.1387939453125,0.8487666845321655,0.2110816538333892,0.2003178298473358,293.11688232421875,297.1499938964844,293.1499938964844,0.0064799771644175,-2300.179931640625,299.388427734375,0.5165665745735168,0.050000000745058,0.2302942276000976,291.14483642578125,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,291.11627197265625,291.1457214355469,1.0,0.2354967892169952,1.0,1.0,0.9987797737121582,1.0,-1.1022403240203855,0.4776402711868286,0.6246000528335571,0.2076749801635742,0.0,0.0,0.4106555581092834,37.541465759277344,28.0,12.264556884765623,-8801.2939453125,146.38710021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5151672363281,306.0506896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.32421875,18000.0,0.0,0.0,0.2026092559099197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253178000450134,0.325322538614273,-4.755561349156778e-06,0.0,0.000205622636713,0.0,0.0,15.273927688598633,0.0,0.0,0.0,0.315588891506195,4.0,0.0,1.0
287820,292.9893493652344,297.1499938964844,293.1499938964844,0.0857704058289527,-2025.343017578125,304.1430969238281,0.7586512565612793,0.1423310488462448,0.1286446154117584,293.0435791015625,297.1499938964844,293.1499938964844,0.1695570051670074,-3681.752685546875,304.14373779296875,0.9095035791397096,0.2463182806968689,0.2338440865278244,292.9529113769531,297.1499938964844,293.1499938964844,0.1171619668602943,-2023.4744873046875,304.1389465332031,0.8248854875564575,0.1834414303302765,0.1285671889781952,292.9714660644531,297.1499938964844,293.1499938964844,0.1412560641765594,-3182.67724609375,304.139892578125,0.8652992248535156,0.2131621688604354,0.2022058814764022,293.12548828125,297.1499938964844,293.1499938964844,0.0064485450275242,-2290.469970703125,299.3785705566406,0.5263097286224365,0.050000000745058,0.2297917306423187,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.26190185546875,291.1249389648437,291.15240478515625,1.0,0.232012078166008,1.0,1.0,0.999182105064392,1.0,-1.1077630519866943,0.4801010489463806,0.6276620030403137,0.2090491354465484,0.0,0.0,0.4099510014057159,34.93252182006836,25.0,9.757697105407717,-8839.26171875,142.97048950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6094970703125,306.1062316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.2040193080902099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247506320476532,0.3247554004192352,-4.755030204250943e-06,0.0,0.0002070536575047,0.0,0.0,15.241387367248535,0.0,0.0,0.0,0.3154623210430145,4.0,0.0,1.0
287880,292.9893493652344,297.1499938964844,293.1499938964844,0.0857704058289527,-2025.343017578125,304.1430969238281,0.7586512565612793,0.1423310488462448,0.1286446154117584,293.0435791015625,297.1499938964844,293.1499938964844,0.1695570051670074,-3681.752685546875,304.14373779296875,0.9095035791397096,0.2463182806968689,0.2338440865278244,292.9529113769531,297.1499938964844,293.1499938964844,0.1171619668602943,-2023.4744873046875,304.1389465332031,0.8248854875564575,0.1834414303302765,0.1285671889781952,292.9714660644531,297.1499938964844,293.1499938964844,0.1412560641765594,-3182.67724609375,304.139892578125,0.8652992248535156,0.2131621688604354,0.2022058814764022,293.12548828125,297.1499938964844,293.1499938964844,0.0064485450275242,-2290.469970703125,299.3785705566406,0.5263097286224365,0.050000000745058,0.2297917306423187,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.26190185546875,291.1249389648437,291.15240478515625,1.0,0.232012078166008,1.0,1.0,0.999182105064392,1.0,-1.1077630519866943,0.4801010489463806,0.6276620030403137,0.2090491354465484,0.0,0.0,0.4099510014057159,34.93252182006836,25.0,9.757697105407717,-8839.26171875,142.97048950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6094970703125,306.1062316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.2040193080902099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247506320476532,0.3247554004192352,-4.755030204250943e-06,0.0,0.0002070536575047,0.0,0.0,15.241387367248535,0.0,0.0,0.0,0.3154623210430145,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866174772381782,-2040.9276123046875,304.1439819335937,0.775692880153656,0.1435644775629043,0.1296749264001846,293.0542297363281,297.1499938964844,293.1499938964844,0.1698984801769256,-3687.259033203125,304.1452331542969,0.9308093190193176,0.2468540072441101,0.2342556565999984,292.96649169921875,297.1499938964844,293.1499938964844,0.1188391745090484,-2046.552001953125,304.13983154296875,0.8431850075721741,0.1856819242238998,0.1300739645957946,292.9841613769531,297.1499938964844,293.1499938964844,0.1427526473999023,-3209.400634765625,304.1407775878906,0.8851827383041382,0.2151119410991668,0.2039673626422882,293.1330871582031,297.1499938964844,293.1499938964844,0.0064166146330535,-2280.748779296875,299.3677673339844,0.5385022163391113,0.050000000745058,0.2292590886354446,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,291.13262939453125,291.156982421875,1.0,0.2285350710153579,1.0,1.0,0.999584436416626,1.0,-1.1127772331237793,0.4823362529277801,0.6304409503936768,0.2102951854467392,0.0,0.0,0.4087163805961609,32.15625,25.0,6.602823257446289,-8868.267578125,139.0643768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7117004394531,306.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.583984375,18000.0,0.0,0.0,0.2049565315246582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234230577945709,0.3234277963638305,-4.751315373141551e-06,0.0,0.0002080048143398,0.0,0.0,15.158079147338867,0.0,0.0,0.0,0.3151268362998962,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866174772381782,-2040.9276123046875,304.1439819335937,0.775692880153656,0.1435644775629043,0.1296749264001846,293.0542297363281,297.1499938964844,293.1499938964844,0.1698984801769256,-3687.259033203125,304.1452331542969,0.9308093190193176,0.2468540072441101,0.2342556565999984,292.96649169921875,297.1499938964844,293.1499938964844,0.1188391745090484,-2046.552001953125,304.13983154296875,0.8431850075721741,0.1856819242238998,0.1300739645957946,292.9841613769531,297.1499938964844,293.1499938964844,0.1427526473999023,-3209.400634765625,304.1407775878906,0.8851827383041382,0.2151119410991668,0.2039673626422882,293.1330871582031,297.1499938964844,293.1499938964844,0.0064166146330535,-2280.748779296875,299.3677673339844,0.5385022163391113,0.050000000745058,0.2292590886354446,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,291.13262939453125,291.156982421875,1.0,0.2285350710153579,1.0,1.0,0.999584436416626,1.0,-1.1127772331237793,0.4823362529277801,0.6304409503936768,0.2102951854467392,0.0,0.0,0.4087163805961609,32.15625,25.0,6.602823257446289,-8868.267578125,139.0643768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7117004394531,306.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.583984375,18000.0,0.0,0.0,0.2049565315246582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234230577945709,0.3234277963638305,-4.751315373141551e-06,0.0,0.0002080048143398,0.0,0.0,15.158079147338867,0.0,0.0,0.0,0.3151268362998962,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873316824436187,-2054.085205078125,304.1448059082031,0.7902241349220276,0.1445087045431137,0.1305298060178756,293.0648193359375,297.1499938964844,293.1499938964844,0.1701342016458511,-3691.03564453125,304.1464233398437,0.9483662843704224,0.2471367716789245,0.2345229238271713,292.97998046875,297.1499938964844,293.1499938964844,0.1203647404909133,-2067.49267578125,304.14068603515625,0.8591533899307251,0.1875968426465988,0.1314235925674438,292.996826171875,297.1499938964844,293.1499938964844,0.1441028714179992,-3233.471435546875,304.1416015625,0.9021698236465454,0.2167465388774871,0.2055266350507736,293.1408386230469,297.1499938964844,293.1499938964844,0.0063864937983453,-2271.811279296875,299.3531799316406,0.5488815307617188,0.050000000745058,0.2288683503866195,291.1591796875,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,291.1402893066406,291.1594543457031,1.0,0.2260637432336807,0.9997793436050416,0.9997793436050416,0.9997506737709044,1.0,-1.1171469688415527,0.484284371137619,0.6328626275062561,0.211387500166893,0.0,0.0,0.4073058664798736,30.129114151000977,25.0,4.104669094085693,-8891.490234375,136.37506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81640625,306.21490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.41015625,18000.0,0.0,0.0,0.20545294880867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217926621437073,0.3217974007129669,-4.745919795823284e-06,0.0,0.0002085086307488,0.0,0.0,15.053631782531738,0.0,0.0,0.0,0.3147015273571014,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873316824436187,-2054.085205078125,304.1448059082031,0.7902241349220276,0.1445087045431137,0.1305298060178756,293.0648193359375,297.1499938964844,293.1499938964844,0.1701342016458511,-3691.03564453125,304.1464233398437,0.9483662843704224,0.2471367716789245,0.2345229238271713,292.97998046875,297.1499938964844,293.1499938964844,0.1203647404909133,-2067.49267578125,304.14068603515625,0.8591533899307251,0.1875968426465988,0.1314235925674438,292.996826171875,297.1499938964844,293.1499938964844,0.1441028714179992,-3233.471435546875,304.1416015625,0.9021698236465454,0.2167465388774871,0.2055266350507736,293.1408386230469,297.1499938964844,293.1499938964844,0.0063864937983453,-2271.811279296875,299.3531799316406,0.5488815307617188,0.050000000745058,0.2288683503866195,291.1591796875,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,291.1402893066406,291.1594543457031,1.0,0.2260637432336807,0.9997793436050416,0.9997793436050416,0.9997506737709044,1.0,-1.1171469688415527,0.484284371137619,0.6328626275062561,0.211387500166893,0.0,0.0,0.4073058664798736,30.129114151000977,25.0,4.104669094085693,-8891.490234375,136.37506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81640625,306.21490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.41015625,18000.0,0.0,0.0,0.20545294880867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217926621437073,0.3217974007129669,-4.745919795823284e-06,0.0,0.0002085086307488,0.0,0.0,15.053631782531738,0.0,0.0,0.0,0.3147015273571014,4.0,0.0,1.0
