time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0305480957031,297.1499938964844,293.1499938964844,0.0878044217824935,-2062.739501953125,304.145751953125,0.8014329671859741,0.1451320946216583,0.1310975849628448,293.0755920410156,297.1499938964844,293.1499938964844,0.170110747218132,-3690.31982421875,304.1476745605469,0.96094411611557,0.2471099197864532,0.234504297375679,292.9936828613281,297.1499938964844,293.1499938964844,0.1215966790914535,-2084.308837890625,304.1417541503906,0.8721070885658264,0.1891267746686935,0.1325094103813171,293.009765625,297.1499938964844,293.1499938964844,0.14515320956707,-3252.0732421875,304.14263916015625,0.9163044691085817,0.2180021405220031,0.2067353278398513,293.1494445800781,297.1499938964844,293.1499938964844,0.0063553345389664,-2262.650146484375,299.3334350585937,0.5570372939109802,0.050000000745058,0.2285924702882766,291.1617126464844,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,291.1488647460937,291.1620178222656,1.0,0.2242782264947891,0.999558687210083,0.999558687210083,0.9999169111251832,1.0,-1.1202294826507568,0.4856550693511963,0.6345744729042053,0.2121598124504089,0.0,0.0,0.4055762588977813,28.69808387756348,25.0,3.609388589859009,-8905.19140625,134.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,306.2672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5625,18000.0,0.0,0.0,0.2055551558732986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198556005954742,0.3198603391647339,-4.739548785437364e-06,0.0,0.0002086123422486,0.0,0.0,14.930102348327637,0.0,0.0,0.0,0.3141960799694061,4.0,0.0,1.0
288240,293.0305480957031,297.1499938964844,293.1499938964844,0.0878044217824935,-2062.739501953125,304.145751953125,0.8014329671859741,0.1451320946216583,0.1310975849628448,293.0755920410156,297.1499938964844,293.1499938964844,0.170110747218132,-3690.31982421875,304.1476745605469,0.96094411611557,0.2471099197864532,0.234504297375679,292.9936828613281,297.1499938964844,293.1499938964844,0.1215966790914535,-2084.308837890625,304.1417541503906,0.8721070885658264,0.1891267746686935,0.1325094103813171,293.009765625,297.1499938964844,293.1499938964844,0.14515320956707,-3252.0732421875,304.14263916015625,0.9163044691085817,0.2180021405220031,0.2067353278398513,293.1494445800781,297.1499938964844,293.1499938964844,0.0063553345389664,-2262.650146484375,299.3334350585937,0.5570372939109802,0.050000000745058,0.2285924702882766,291.1617126464844,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,291.1488647460937,291.1620178222656,1.0,0.2242782264947891,0.999558687210083,0.999558687210083,0.9999169111251832,1.0,-1.1202294826507568,0.4856550693511963,0.6345744729042053,0.2121598124504089,0.0,0.0,0.4055762588977813,28.69808387756348,25.0,3.609388589859009,-8905.19140625,134.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,306.2672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5625,18000.0,0.0,0.0,0.2055551558732986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198556005954742,0.3198603391647339,-4.739548785437364e-06,0.0,0.0002086123422486,0.0,0.0,14.930102348327637,0.0,0.0,0.0,0.3141960799694061,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879750475287437,-2065.8466796875,304.1462097167969,0.8059786558151245,0.1453572660684585,0.1313031911849975,293.08087158203125,297.1499938964844,293.1499938964844,0.1700269877910614,-3688.72607421875,304.1482238769531,0.9657428860664368,0.2470132410526275,0.2344154566526413,293.0004272460937,297.1499938964844,293.1499938964844,0.1221247538924217,-2091.493408203125,304.14227294921875,0.8775680065155029,0.1897797584533691,0.1329735666513443,293.01617431640625,297.1499938964844,293.1499938964844,0.1455892771482467,-3259.7646484375,304.1431884765625,0.9224706292152404,0.218521311879158,0.2072357982397079,293.15399169921875,297.1499938964844,293.1499938964844,0.0063392184674739,-2257.940673828125,299.32183837890625,0.5603922605514526,0.050000000745058,0.2284856736660003,291.1629333496094,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,291.15338134765625,291.1631774902344,1.0,0.2235809862613678,0.9994483590126038,0.9994483590126038,1.0,1.0,-1.1213995218276978,0.486173927783966,0.6352255940437317,0.212453007698059,0.0,0.0,0.4045931398868561,28.143918991088867,25.0,3.294951200485229,-8908.14453125,133.7121124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684753417969,306.2912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7421875,18000.0,0.0,0.0,0.2054712474346161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187349438667297,0.3187396824359894,-4.735869424621342e-06,0.0,0.0002085271989926,0.0,0.0,14.858877182006836,0.0,0.0,0.0,0.3139052987098694,4.0,0.0,1.0
288360,293.0434875488281,297.1499938964844,293.1499938964844,0.0881101936101913,-2068.298828125,304.14666748046875,0.8098231554031372,0.1455325037240982,0.1314651817083358,293.0860595703125,297.1499938964844,293.1499938964844,0.1699063032865524,-3686.505126953125,304.1487731933594,0.9697206020355223,0.2468699067831039,0.2342835217714309,293.0071105957031,297.1499938964844,293.1499938964844,0.1226035207509994,-2097.997314453125,304.142822265625,0.8823967576026917,0.1903668045997619,0.1333923637866974,293.0224914550781,297.1499938964844,293.1499938964844,0.1459766179323196,-3266.583984375,304.14373779296875,0.9279147982597352,0.2189777046442031,0.2076775431632995,293.1585998535156,297.1499938964844,293.1499938964844,0.0063227205537259,-2253.14697265625,299.3091125488281,0.5633125305175781,0.050000000745058,0.2283955812454223,291.1639099121094,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,291.1579895019531,291.16412353515625,1.0,0.2229877859354019,0.9992592930793762,0.9992592930793762,1.0,1.0,-1.1223604679107666,0.4865997433662414,0.6357607841491699,0.2126945704221725,0.0,0.0,0.4035652875900268,27.676071166992188,25.0,2.859578847885132,-8908.9443359375,133.0706024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0165710449219,306.313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.625,18000.0,0.0,0.0,0.2053041458129882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175472915172577,0.3175520300865173,-4.731904482468963e-06,0.0,0.0002083576109725,0.0,0.0,14.783380508422852,0.0,0.0,0.0,0.3135969042778015,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.0882845446467399,-2071.433349609375,304.1474609375,0.8157055974006653,0.1457483321428299,0.1316716223955154,293.0960693359375,297.1499938964844,293.1499938964844,0.16956727206707,-3680.4072265625,304.1497497558594,0.9756581783294678,0.2464594691991806,0.2339061647653579,293.0200500488281,297.1499938964844,293.1499938964844,0.1234259083867073,-2109.14599609375,304.1438293457031,0.8903258442878723,0.1913611739873886,0.1341064721345901,293.03472900390625,297.1499938964844,293.1499938964844,0.1466196477413177,-3277.874267578125,304.1447448730469,0.9367108345031738,0.219721257686615,0.2084036022424698,293.16802978515625,297.1499938964844,293.1499938964844,0.006288600154221,-2243.294189453125,299.28057861328125,0.5680047869682312,0.050000000745058,0.2282560020685196,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,283.3187255859375,291.1673889160156,291.1654357910156,1.0,0.2220473438501358,0.998881220817566,0.998881220817566,1.0,1.0,-1.1237167119979858,0.4871974885463714,0.636519193649292,0.2130360156297683,0.0,0.0,0.401421844959259,26.9494571685791,25.0,1.9339991807937624,-8904.98046875,132.03636169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070251464844,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.650390625,18000.0,0.0,0.0,0.2047477066516876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150556087493896,0.3150603175163269,-4.723456186184194e-06,0.0,0.0002077928947983,0.0,0.0,14.625213623046877,0.0,0.0,0.0,0.312949389219284,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.0882845446467399,-2071.433349609375,304.1474609375,0.8157055974006653,0.1457483321428299,0.1316716223955154,293.0960693359375,297.1499938964844,293.1499938964844,0.16956727206707,-3680.4072265625,304.1497497558594,0.9756581783294678,0.2464594691991806,0.2339061647653579,293.0200500488281,297.1499938964844,293.1499938964844,0.1234259083867073,-2109.14599609375,304.1438293457031,0.8903258442878723,0.1913611739873886,0.1341064721345901,293.03472900390625,297.1499938964844,293.1499938964844,0.1466196477413177,-3277.874267578125,304.1447448730469,0.9367108345031738,0.219721257686615,0.2084036022424698,293.16802978515625,297.1499938964844,293.1499938964844,0.006288600154221,-2243.294189453125,299.28057861328125,0.5680047869682312,0.050000000745058,0.2282560020685196,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,283.3187255859375,291.1673889160156,291.1654357910156,1.0,0.2220473438501358,0.998881220817566,0.998881220817566,1.0,1.0,-1.1237167119979858,0.4871974885463714,0.636519193649292,0.2130360156297683,0.0,0.0,0.401421844959259,26.9494571685791,25.0,1.9339991807937624,-8904.98046875,132.03636169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070251464844,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.650390625,18000.0,0.0,0.0,0.2047477066516876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150556087493896,0.3150603175163269,-4.723456186184194e-06,0.0,0.0002077928947983,0.0,0.0,14.625213623046877,0.0,0.0,0.0,0.312949389219284,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883432030677795,-2072.43359375,304.1482238769531,0.8197038173675537,0.145802229642868,0.1317365616559982,293.1055603027344,297.1499938964844,293.1499938964844,0.1691116243600845,-3672.327880859375,304.15057373046875,0.9794667959213256,0.2459006160497665,0.2333932816982269,293.0324401855469,297.1499938964844,293.1499938964844,0.1240830570459365,-2118.030029296875,304.144775390625,0.8962096571922302,0.1921371817588806,0.1346704810857772,293.0464782714844,297.1499938964844,293.1499938964844,0.1471030712127685,-3286.325927734375,304.14569091796875,0.9430237412452698,0.220260351896286,0.2089398056268692,293.177490234375,297.1499938964844,293.1499938964844,0.0062528932467103,-2233.03955078125,299.2483215332031,0.5713889002799988,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,291.1768798828125,291.1661071777344,1.0,0.2213523834943771,0.9985030889511108,0.9985030889511108,1.0,1.0,-1.1243834495544434,0.4874856173992157,0.6368978023529053,0.2132046669721603,0.0,0.0,0.3992244303226471,26.44091987609864,25.0,1.041279435157776,-8894.3828125,131.23745727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,306.38775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.986328125,18000.0,0.0,0.0,0.2039401680231094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124891519546509,0.3124938607215881,-4.71467183160712e-06,0.0,0.0002069733454845,0.0,0.0,14.46291160583496,0.0,0.0,0.0,0.3122838139533996,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883432030677795,-2072.43359375,304.1482238769531,0.8197038173675537,0.145802229642868,0.1317365616559982,293.1055603027344,297.1499938964844,293.1499938964844,0.1691116243600845,-3672.327880859375,304.15057373046875,0.9794667959213256,0.2459006160497665,0.2333932816982269,293.0324401855469,297.1499938964844,293.1499938964844,0.1240830570459365,-2118.030029296875,304.144775390625,0.8962096571922302,0.1921371817588806,0.1346704810857772,293.0464782714844,297.1499938964844,293.1499938964844,0.1471030712127685,-3286.325927734375,304.14569091796875,0.9430237412452698,0.220260351896286,0.2089398056268692,293.177490234375,297.1499938964844,293.1499938964844,0.0062528932467103,-2233.03955078125,299.2483215332031,0.5713889002799988,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,291.1768798828125,291.1661071777344,1.0,0.2213523834943771,0.9985030889511108,0.9985030889511108,1.0,1.0,-1.1243834495544434,0.4874856173992157,0.6368978023529053,0.2132046669721603,0.0,0.0,0.3992244303226471,26.44091987609864,25.0,1.041279435157776,-8894.3828125,131.23745727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,306.38775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.986328125,18000.0,0.0,0.0,0.2039401680231094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124891519546509,0.3124938607215881,-4.71467183160712e-06,0.0,0.0002069733454845,0.0,0.0,14.46291160583496,0.0,0.0,0.0,0.3122838139533996,4.0,0.0,1.0
288660,293.0780029296875,297.1499938964844,293.1499938964844,0.0882981717586517,-2071.52001953125,304.1488952636719,0.8222444653511047,0.1457123756408691,0.1316751092672348,293.114501953125,297.1499938964844,293.1499938964844,0.1685506850481033,-3662.45166015625,304.1513366699219,0.9816816449165344,0.2452086061239242,0.2327583730220794,293.0442810058594,297.1499938964844,293.1499938964844,0.1245898455381393,-2124.8603515625,304.14569091796875,0.9003883004188538,0.1927167177200317,0.1350989788770675,293.0576477050781,297.1499938964844,293.1499938964844,0.147441565990448,-3292.2060546875,304.14654541015625,0.9473261833190918,0.2206156551837921,0.2093049585819244,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155416235327,-2222.33984375,299.21270751953125,0.5737279653549194,0.050000000745058,0.2280936539173126,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,291.18634033203125,291.166259765625,1.0,0.2208238095045089,0.998147189617157,0.998147189617157,1.0,1.0,-1.1244220733642578,0.4874919354915619,0.6369301080703735,0.2132165133953094,0.0,0.0,0.397038996219635,26.09284019470215,25.0,0.2999652922153473,-8878.119140625,130.58155822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586669921875,306.4144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.796875,18000.0,0.0,0.0,0.2029385268688202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309933990240097,0.3099386990070343,-4.705888841272099e-06,0.0,0.0002059568068943,0.0,0.0,14.30207061767578,0.0,0.0,0.0,0.311623215675354,4.0,0.0,1.0
288720,293.0780029296875,297.1499938964844,293.1499938964844,0.0882981717586517,-2071.52001953125,304.1488952636719,0.8222444653511047,0.1457123756408691,0.1316751092672348,293.114501953125,297.1499938964844,293.1499938964844,0.1685506850481033,-3662.45166015625,304.1513366699219,0.9816816449165344,0.2452086061239242,0.2327583730220794,293.0442810058594,297.1499938964844,293.1499938964844,0.1245898455381393,-2124.8603515625,304.14569091796875,0.9003883004188538,0.1927167177200317,0.1350989788770675,293.0576477050781,297.1499938964844,293.1499938964844,0.147441565990448,-3292.2060546875,304.14654541015625,0.9473261833190918,0.2206156551837921,0.2093049585819244,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155416235327,-2222.33984375,299.21270751953125,0.5737279653549194,0.050000000745058,0.2280936539173126,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,291.18634033203125,291.166259765625,1.0,0.2208238095045089,0.998147189617157,0.998147189617157,1.0,1.0,-1.1244220733642578,0.4874919354915619,0.6369301080703735,0.2132165133953094,0.0,0.0,0.397038996219635,26.09284019470215,25.0,0.2999652922153473,-8878.119140625,130.58155822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586669921875,306.4144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.796875,18000.0,0.0,0.0,0.2029385268688202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309933990240097,0.3099386990070343,-4.705888841272099e-06,0.0,0.0002059568068943,0.0,0.0,14.30207061767578,0.0,0.0,0.0,0.311623215675354,4.0,0.0,1.0
288780,293.08807373046875,297.1499938964844,293.1499938964844,0.0881569907069206,-2068.830078125,304.14947509765625,0.8236081600189209,0.1454913169145584,0.1314976215362548,293.1229553222656,297.1499938964844,293.1499938964844,0.1678899675607681,-3650.863037109375,304.1519775390625,0.9826660752296448,0.2443930059671402,0.232009470462799,293.0555114746094,297.1499938964844,293.1499938964844,0.1249551475048065,-2129.76123046875,304.1465148925781,0.90314781665802,0.1931144297122955,0.1354015618562698,293.0682678222656,297.1499938964844,293.1499938964844,0.1476432532072067,-3295.65869140625,304.1473693847656,0.9500166177749634,0.2208004891872406,0.2095108479261398,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764661222696,-2211.14404296875,299.1740417480469,0.5752325057983398,0.050000000745058,0.2280523180961609,291.16607666015625,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,291.1956481933594,291.1660461425781,1.0,0.2204056829214096,0.9977912902832032,0.9977912902832032,1.0,1.0,-1.123871088027954,0.4872331917285919,0.6366378664970398,0.2130812853574752,0.0,0.0,0.3949036002159118,25.86507606506348,28.0,-0.2224766910076141,-8856.8232421875,130.0030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173828125,306.4340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.29296875,18000.0,0.0,0.0,0.2017946690320968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074435889720917,0.3074482679367065,-4.697333679359872e-06,0.0,0.000204795927857,0.0,0.0,14.146137237548828,0.0,0.0,0.0,0.3109820187091827,4.0,0.0,1.0
288840,293.08807373046875,297.1499938964844,293.1499938964844,0.0881569907069206,-2068.830078125,304.14947509765625,0.8236081600189209,0.1454913169145584,0.1314976215362548,293.1229553222656,297.1499938964844,293.1499938964844,0.1678899675607681,-3650.863037109375,304.1519775390625,0.9826660752296448,0.2443930059671402,0.232009470462799,293.0555114746094,297.1499938964844,293.1499938964844,0.1249551475048065,-2129.76123046875,304.1465148925781,0.90314781665802,0.1931144297122955,0.1354015618562698,293.0682678222656,297.1499938964844,293.1499938964844,0.1476432532072067,-3295.65869140625,304.1473693847656,0.9500166177749634,0.2208004891872406,0.2095108479261398,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764661222696,-2211.14404296875,299.1740417480469,0.5752325057983398,0.050000000745058,0.2280523180961609,291.16607666015625,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,291.1956481933594,291.1660461425781,1.0,0.2204056829214096,0.9977912902832032,0.9977912902832032,1.0,1.0,-1.123871088027954,0.4872331917285919,0.6366378664970398,0.2130812853574752,0.0,0.0,0.3949036002159118,25.86507606506348,28.0,-0.2224766910076141,-8856.8232421875,130.0030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173828125,306.4340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.29296875,18000.0,0.0,0.0,0.2017946690320968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074435889720917,0.3074482679367065,-4.697333679359872e-06,0.0,0.000204795927857,0.0,0.0,14.146137237548828,0.0,0.0,0.0,0.3109820187091827,4.0,0.0,1.0
288900,293.0928649902344,297.1499938964844,293.1499938964844,0.0880603268742561,-2067.006103515625,304.1497497558594,0.8220550417900085,0.1453345119953155,0.1313775777816772,293.12701416015625,297.1499938964844,293.1499938964844,0.1675326377153396,-3644.6083984375,304.1522827148437,0.9806872606277466,0.2439412325620651,0.2316043525934219,293.0609130859375,297.1499938964844,293.1499938964844,0.1250958740711212,-2131.6435546875,304.1468811035156,0.901814103126526,0.1932491511106491,0.1355158239603042,293.0733642578125,297.1499938964844,293.1499938964844,0.1477039456367492,-3296.677734375,304.1477355957031,0.9483057260513306,0.2208326607942581,0.2095674127340316,293.20086669921875,297.1499938964844,293.1499938964844,0.0061576752923429,-2205.787841796875,299.15362548828125,0.574072003364563,0.050000000745058,0.2280841767787933,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,283.3669738769531,291.20025634765625,291.1658020019531,1.0,0.2206893861293792,0.9976133108139038,0.9976133108139038,1.0,1.0,-1.1234840154647827,0.4870539903640747,0.6364299654960632,0.2129849344491958,0.0,0.0,0.3938646912574768,26.029985427856445,28.0,-0.5134598016738892,-8844.8037109375,130.2180633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,306.4410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.962890625,18000.0,0.0,0.0,0.2011853903532028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062326312065124,0.3062373101711273,-4.693181836046279e-06,0.0,0.000204177602427,0.0,0.0,14.070626258850098,0.0,0.0,0.0,0.310671329498291,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.0879470407962799,-2064.87744140625,304.1499938964844,0.8189729452133179,0.1451457440853119,0.1312364935874939,293.1309509277344,297.1499938964844,293.1499938964844,0.1671590805053711,-3638.077392578125,304.15252685546875,0.9769285917282104,0.2434593886137008,0.231178805232048,293.0661926269531,297.1499938964844,293.1499938964844,0.1252102106809616,-2133.169189453125,304.1472473144531,0.8986409902572632,0.1933406591415405,0.1356056928634643,293.078369140625,297.1499938964844,293.1499938964844,0.1477396786212921,-3297.25830078125,304.1480712890625,0.9444817900657654,0.2208243012428283,0.2095934897661209,293.2054138183594,297.1499938964844,293.1499938964844,0.0061394702643156,-2200.6279296875,299.1324462890625,0.571606457233429,0.050000000745058,0.2281529009342193,291.1654968261719,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,291.2048034667969,291.1654052734375,1.0,0.2212265282869339,0.997444212436676,0.997444212436676,1.0,1.0,-1.1230255365371704,0.4868426918983459,0.6361828446388245,0.2128715813159942,0.0,0.0,0.3928689658641815,26.39078140258789,31.0,-0.896347165107727,-8832.0888671875,130.78868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641357421875,306.4461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.474609375,18000.0,0.0,0.0,0.2005596458911895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050611913204193,0.3050659000873565,-4.6891441343177576e-06,0.0,0.0002035425422945,0.0,0.0,13.997702598571776,0.0,0.0,0.0,0.3103712499141693,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876656323671341,-2059.60791015625,304.1504821777344,0.8095388412475586,0.1446780860424041,0.1308882087469101,293.13848876953125,297.1499938964844,293.1499938964844,0.1663554459810257,-3624.03564453125,304.15301513671875,0.9652369618415833,0.2424094378948211,0.2302625328302383,293.07635498046875,297.1499938964844,293.1499938964844,0.1253548562526703,-2135.078369140625,304.1479187011719,0.8886241912841797,0.1934006512165069,0.1357110142707824,293.08795166015625,297.1499938964844,293.1499938964844,0.1477303802967071,-3296.98876953125,304.14874267578125,0.9323756098747252,0.2206915915012359,0.2095519304275512,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038616113364,-2190.573486328125,299.0879821777344,0.564063549041748,0.050000000745058,0.2283728271722793,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,291.2138061523437,291.16436767578125,1.0,0.2229311019182205,0.9971060156822203,0.9971060156822203,1.0,1.0,-1.1218483448028564,0.4863027930259704,0.6355456113815308,0.2125808894634246,0.0,0.0,0.3910031318664551,27.549171447753903,34.0,-1.296250581741333,-8805.0556640625,132.6944122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3987731933594,306.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.212890625,18000.0,0.0,0.0,0.1992835849523544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028771877288818,0.3028818666934967,-4.681581685872516e-06,0.0,0.0002022475091507,0.0,0.0,13.8621187210083,0.0,0.0,0.0,0.3098122775554657,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876656323671341,-2059.60791015625,304.1504821777344,0.8095388412475586,0.1446780860424041,0.1308882087469101,293.13848876953125,297.1499938964844,293.1499938964844,0.1663554459810257,-3624.03564453125,304.15301513671875,0.9652369618415833,0.2424094378948211,0.2302625328302383,293.07635498046875,297.1499938964844,293.1499938964844,0.1253548562526703,-2135.078369140625,304.1479187011719,0.8886241912841797,0.1934006512165069,0.1357110142707824,293.08795166015625,297.1499938964844,293.1499938964844,0.1477303802967071,-3296.98876953125,304.14874267578125,0.9323756098747252,0.2206915915012359,0.2095519304275512,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038616113364,-2190.573486328125,299.0879821777344,0.564063549041748,0.050000000745058,0.2283728271722793,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,291.2138061523437,291.16436767578125,1.0,0.2229311019182205,0.9971060156822203,0.9971060156822203,1.0,1.0,-1.1218483448028564,0.4863027930259704,0.6355456113815308,0.2125808894634246,0.0,0.0,0.3910031318664551,27.549171447753903,34.0,-1.296250581741333,-8805.0556640625,132.6944122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3987731933594,306.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.212890625,18000.0,0.0,0.0,0.1992835849523544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028771877288818,0.3028818666934967,-4.681581685872516e-06,0.0,0.0002022475091507,0.0,0.0,13.8621187210083,0.0,0.0,0.0,0.3098122775554657,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873110443353653,-2052.9814453125,304.1509094238281,0.7967143058776855,0.1440978795289993,0.1304546594619751,293.1456604003906,297.1499938964844,293.1499938964844,0.1654727756977081,-3608.61083984375,304.1534729003906,0.94896799325943,0.2412498891353607,0.2292600870132446,293.0860290527344,297.1499938964844,293.1499938964844,0.1253868490457534,-2135.452392578125,304.1485595703125,0.8755403161048889,0.1933046579360962,0.1357196718454361,293.0970764160156,297.1499938964844,293.1499938964844,0.1476115435361862,-3294.77001953125,304.1493530273437,0.9164612889289856,0.2204114645719528,0.2093878984451294,293.22320556640625,297.1499938964844,293.1499938964844,0.006068592891097,-2180.6201171875,299.0408630371094,0.5542908906936646,0.050000000745058,0.2286826074123382,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,291.2226257324219,291.1634216308594,1.0,0.2252986282110214,0.9967678189277648,0.9967678189277648,1.0,1.0,-1.1203103065490725,0.4855999946594238,0.6347102522850037,0.2122022807598114,0.0,0.0,0.3892631530761719,29.18236541748047,37.0,-1.317130208015442,-8775.525390625,135.40626525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4218444824219,306.4516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.150390625,18000.0,0.0,0.0,0.1980080604553222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008630871772766,0.3008677661418915,-4.6746813495701645e-06,0.0,0.0002009530144277,0.0,0.0,13.737831115722656,0.0,0.0,0.0,0.3092995285987854,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873110443353653,-2052.9814453125,304.1509094238281,0.7967143058776855,0.1440978795289993,0.1304546594619751,293.1456604003906,297.1499938964844,293.1499938964844,0.1654727756977081,-3608.61083984375,304.1534729003906,0.94896799325943,0.2412498891353607,0.2292600870132446,293.0860290527344,297.1499938964844,293.1499938964844,0.1253868490457534,-2135.452392578125,304.1485595703125,0.8755403161048889,0.1933046579360962,0.1357196718454361,293.0970764160156,297.1499938964844,293.1499938964844,0.1476115435361862,-3294.77001953125,304.1493530273437,0.9164612889289856,0.2204114645719528,0.2093878984451294,293.22320556640625,297.1499938964844,293.1499938964844,0.006068592891097,-2180.6201171875,299.0408630371094,0.5542908906936646,0.050000000745058,0.2286826074123382,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,291.2226257324219,291.1634216308594,1.0,0.2252986282110214,0.9967678189277648,0.9967678189277648,1.0,1.0,-1.1203103065490725,0.4855999946594238,0.6347102522850037,0.2122022807598114,0.0,0.0,0.3892631530761719,29.18236541748047,37.0,-1.317130208015442,-8775.525390625,135.40626525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4218444824219,306.4516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.150390625,18000.0,0.0,0.0,0.1980080604553222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008630871772766,0.3008677661418915,-4.6746813495701645e-06,0.0,0.0002009530144277,0.0,0.0,13.737831115722656,0.0,0.0,0.0,0.3092995285987854,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868865773081779,-2045.058837890625,304.1513061523437,0.7824718356132507,0.1434147506952285,0.1299405097961425,293.15240478515625,297.1499938964844,293.1499938964844,0.1645127832889557,-3591.823974609375,304.1539306640625,0.9297984838485718,0.2399882972240448,0.2281742542982101,293.09521484375,297.1499938964844,293.1499938964844,0.1253102272748947,-2134.34375,304.149169921875,0.8612194061279297,0.1930632442235946,0.1356359273195266,293.1057434082031,297.1499938964844,293.1499938964844,0.1473864316940307,-3290.656494140625,304.1499328613281,0.9000042676925659,0.2199935317039489,0.2091062664985656,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330466367304,-2170.564208984375,298.99127197265625,0.5435706377029419,0.050000000745058,0.2290619760751724,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,291.23126220703125,291.1626281738281,1.0,0.2281490564346313,0.9964428544044496,0.9964428544044496,1.0,1.0,-1.1184067726135254,0.4847323000431061,0.6336744427680969,0.2117362320423126,0.0,0.0,0.3876232504844665,31.18222618103028,40.0,-1.133465051651001,-8743.4912109375,138.71119689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4346618652344,306.446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1967641115188598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989831864833832,0.2989878356456756,-4.6683167056471575e-06,0.0,0.0001996905630221,0.0,0.0,13.6224946975708,0.0,0.0,0.0,0.3088237047195434,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868865773081779,-2045.058837890625,304.1513061523437,0.7824718356132507,0.1434147506952285,0.1299405097961425,293.15240478515625,297.1499938964844,293.1499938964844,0.1645127832889557,-3591.823974609375,304.1539306640625,0.9297984838485718,0.2399882972240448,0.2281742542982101,293.09521484375,297.1499938964844,293.1499938964844,0.1253102272748947,-2134.34375,304.149169921875,0.8612194061279297,0.1930632442235946,0.1356359273195266,293.1057434082031,297.1499938964844,293.1499938964844,0.1473864316940307,-3290.656494140625,304.1499328613281,0.9000042676925659,0.2199935317039489,0.2091062664985656,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330466367304,-2170.564208984375,298.99127197265625,0.5435706377029419,0.050000000745058,0.2290619760751724,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,291.23126220703125,291.1626281738281,1.0,0.2281490564346313,0.9964428544044496,0.9964428544044496,1.0,1.0,-1.1184067726135254,0.4847323000431061,0.6336744427680969,0.2117362320423126,0.0,0.0,0.3876232504844665,31.18222618103028,40.0,-1.133465051651001,-8743.4912109375,138.71119689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4346618652344,306.446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1967641115188598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989831864833832,0.2989878356456756,-4.6683167056471575e-06,0.0,0.0001996905630221,0.0,0.0,13.6224946975708,0.0,0.0,0.0,0.3088237047195434,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863946452736854,-2035.8846435546875,304.1517028808594,0.7680328488349915,0.142636090517044,0.1293496191501617,293.1587829589844,297.1499938964844,293.1499938964844,0.1634766310453415,-3573.687744140625,304.1543273925781,0.9101560115814208,0.2386305481195449,0.2270075231790542,293.1039123535156,297.1499938964844,293.1499938964844,0.1251275688409805,-2131.786865234375,304.1497497558594,0.8468617796897888,0.1926841735839843,0.1354630291461944,293.1139831542969,297.1499938964844,293.1499938964844,0.1470571458339691,-3284.681884765625,304.1505126953125,0.8839912414550781,0.219444990158081,0.2087108045816421,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967492707073,-2160.244873046875,298.93927001953125,0.5328103303909302,0.050000000745058,0.2294961810111999,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,291.2397155761719,291.162109375,1.0,0.2313488721847534,0.9961179494857788,0.9961179494857788,1.0,1.0,-1.1161361932754517,0.4836982786655426,0.6324379444122314,0.2111835777759552,0.0,0.0,0.3860446810722351,33.46999740600586,43.0,-0.8081560730934143,-8708.9541015625,142.4527130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4388732910156,306.4358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.1955726146697998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971969842910766,0.2972016334533691,-4.662360424845247e-06,0.0,0.0001984813425224,0.0,0.0,13.513567924499512,0.0,0.0,0.0,0.3083744049072265,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863946452736854,-2035.8846435546875,304.1517028808594,0.7680328488349915,0.142636090517044,0.1293496191501617,293.1587829589844,297.1499938964844,293.1499938964844,0.1634766310453415,-3573.687744140625,304.1543273925781,0.9101560115814208,0.2386305481195449,0.2270075231790542,293.1039123535156,297.1499938964844,293.1499938964844,0.1251275688409805,-2131.786865234375,304.1497497558594,0.8468617796897888,0.1926841735839843,0.1354630291461944,293.1139831542969,297.1499938964844,293.1499938964844,0.1470571458339691,-3284.681884765625,304.1505126953125,0.8839912414550781,0.219444990158081,0.2087108045816421,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967492707073,-2160.244873046875,298.93927001953125,0.5328103303909302,0.050000000745058,0.2294961810111999,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,291.2397155761719,291.162109375,1.0,0.2313488721847534,0.9961179494857788,0.9961179494857788,1.0,1.0,-1.1161361932754517,0.4836982786655426,0.6324379444122314,0.2111835777759552,0.0,0.0,0.3860446810722351,33.46999740600586,43.0,-0.8081560730934143,-8708.9541015625,142.4527130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4388732910156,306.4358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.1955726146697998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971969842910766,0.2972016334533691,-4.662360424845247e-06,0.0,0.0001984813425224,0.0,0.0,13.513567924499512,0.0,0.0,0.0,0.3083744049072265,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861247479915618,-2030.85400390625,304.1518859863281,0.7610031962394714,0.1422137767076492,0.1290271580219268,293.1618347167969,297.1499938964844,293.1499938964844,0.1629312634468078,-3564.1337890625,304.154541015625,0.9011886119842528,0.2379181087017059,0.2263952940702438,293.10809326171875,297.1499938964844,293.1499938964844,0.1249983087182045,-2129.9892578125,304.1500244140625,0.839893102645874,0.1924462914466858,0.1353447884321212,293.117919921875,297.1499938964844,293.1499938964844,0.1468551307916641,-3281.02587890625,304.1507873535156,0.8761129379272461,0.21912482380867,0.2084724158048629,293.2444152832031,297.1499938964844,293.1499938964844,0.0059782140888273,-2154.949951171875,298.9123840332031,0.5276176333427429,0.050000000745058,0.2297297567129135,291.1619873046875,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,291.2438659667969,291.16192626953125,1.0,0.233043760061264,0.9959554672241212,0.9959554672241212,1.0,1.0,-1.1148667335510254,0.4831202626228332,0.6317464113235474,0.2108761370182037,0.0,0.0,0.3852652609348297,34.70017623901367,43.0,-0.6189910173416138,-8690.7626953125,144.4449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384155273437,306.4293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.533203125,18000.0,0.0,0.0,0.194999873638153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963237464427948,0.2963283956050873,-4.659485512092942e-06,0.0,0.0001979000808205,0.0,0.0,13.460561752319336,0.0,0.0,0.0,0.3081558644771576,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858400240540504,-2025.5489501953125,304.15203857421875,0.7541919350624084,0.1417712569236755,0.1286879926919937,293.1648254394531,297.1499938964844,293.1499938964844,0.1623689085245132,-3554.275634765625,304.1547241210937,0.8926661014556885,0.237184926867485,0.2257650792598724,293.1121520996094,297.1499938964844,293.1499938964844,0.1248453110456466,-2127.866943359375,304.1502990722656,0.8331127166748047,0.1921783983707428,0.135206714272499,293.12176513671875,297.1499938964844,293.1499938964844,0.1466297060251236,-3276.9501953125,304.1510314941406,0.8684340119361877,0.2187760919332504,0.2082086056470871,293.24853515625,297.1499938964844,293.1499938964844,0.0059593841433525,-2149.552001953125,298.88494873046875,0.5226212739944458,0.050000000745058,0.2299724072217941,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,291.2479858398437,291.1618347167969,1.0,0.2347853928804397,0.9958025217056274,0.9958025217056274,1.0,1.0,-1.11351215839386,0.4825037121772766,0.6310083866119385,0.2105495184659958,0.0,0.0,0.3844856917858124,35.977596282958984,46.0,-0.4216216802597046,-8671.986328125,146.49880981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366149902344,306.4220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.416015625,18000.0,0.0,0.0,0.1944426745176315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954560220241546,0.2954607009887695,-4.65665243609692e-06,0.0,0.0001973346079466,0.0,0.0,13.40804672241211,0.0,0.0,0.0,0.3079394102096557,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852268859744072,-2014.13134765625,304.1523742675781,0.7413132786750793,0.1408278793096542,0.1279607266187667,293.17047119140625,297.1499938964844,293.1499938964844,0.1611939370632171,-3533.657470703125,304.1551208496094,0.8762733340263367,0.2356582134962082,0.2244514226913452,293.11993408203125,297.1499938964844,293.1499938964844,0.1244689896702766,-2122.658203125,304.1508178710937,0.8200113773345947,0.1915547549724578,0.1348718106746673,293.1291198730469,297.1499938964844,293.1499938964844,0.1461094170808792,-3267.55322265625,304.15155029296875,0.8538400530815125,0.2179950922727584,0.2076056152582168,293.256591796875,297.1499938964844,293.1499938964844,0.0059207300655543,-2138.406982421875,298.8284606933594,0.5133082866668701,0.050000000745058,0.2304811626672744,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,291.2560729980469,291.161865234375,1.0,0.2383754849433899,0.9954965114593506,0.9954965114593506,1.0,1.0,-1.110547423362732,0.4811541140079498,0.6293933987617493,0.2098390311002731,0.0,0.0,0.3829067647457123,38.65460968017578,49.0,-0.0155119281262159,-8632.6748046875,150.7513885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300231933594,306.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.380859375,18000.0,0.0,0.0,0.1933745741844177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937157154083252,0.2937203645706177,-4.651042672776384e-06,0.0,0.0001962506066774,0.0,0.0,13.303194999694824,0.0,0.0,0.0,0.3075073957443237,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852268859744072,-2014.13134765625,304.1523742675781,0.7413132786750793,0.1408278793096542,0.1279607266187667,293.17047119140625,297.1499938964844,293.1499938964844,0.1611939370632171,-3533.657470703125,304.1551208496094,0.8762733340263367,0.2356582134962082,0.2244514226913452,293.11993408203125,297.1499938964844,293.1499938964844,0.1244689896702766,-2122.658203125,304.1508178710937,0.8200113773345947,0.1915547549724578,0.1348718106746673,293.1291198730469,297.1499938964844,293.1499938964844,0.1461094170808792,-3267.55322265625,304.15155029296875,0.8538400530815125,0.2179950922727584,0.2076056152582168,293.256591796875,297.1499938964844,293.1499938964844,0.0059207300655543,-2138.406982421875,298.8284606933594,0.5133082866668701,0.050000000745058,0.2304811626672744,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,291.2560729980469,291.161865234375,1.0,0.2383754849433899,0.9954965114593506,0.9954965114593506,1.0,1.0,-1.110547423362732,0.4811541140079498,0.6293933987617493,0.2098390311002731,0.0,0.0,0.3829067647457123,38.65460968017578,49.0,-0.0155119281262159,-8632.6748046875,150.7513885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300231933594,306.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.380859375,18000.0,0.0,0.0,0.1933745741844177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937157154083252,0.2937203645706177,-4.651042672776384e-06,0.0,0.0001962506066774,0.0,0.0,13.303194999694824,0.0,0.0,0.0,0.3075073957443237,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845587253570556,-2001.69970703125,304.1527099609375,0.7293701171875,0.1398121267557144,0.1271720081567764,293.1758117675781,297.1499938964844,293.1499938964844,0.1599555611610412,-3511.89501953125,304.1554870605469,0.8610255718231201,0.2340559363365173,0.2230703085660934,293.1273193359375,297.1499938964844,293.1499938964844,0.1240032017230987,-2116.22119140625,304.1513366699219,0.8070608973503113,0.1908201277256012,0.1344620436429977,293.1361083984375,297.1499938964844,293.1499938964844,0.1455006748437881,-3256.56591796875,304.1520690917969,0.8403856158256531,0.2171084433794021,0.2069065272808075,293.26446533203125,297.1499938964844,293.1499938964844,0.0058806068263947,-2126.74560546875,298.769775390625,0.5049471855163574,0.050000000745058,0.2310153096914291,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,291.2639465332031,291.16217041015625,1.0,0.2420569956302642,0.9951905608177184,0.9951905608177184,1.0,1.0,-1.1072534322738647,0.4796537160873413,0.6275996565818787,0.2090565115213394,0.0,0.0,0.3812699317932129,41.46304321289063,37.0,0.3812881410121918,-8591.07421875,155.13589477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42108154296875,306.3880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.595703125,18000.0,0.0,0.0,0.1923616826534271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919336557388305,0.2919382750988006,-4.645391527446918e-06,0.0,0.0001952226593857,0.0,0.0,13.196457862854004,0.0,0.0,0.0,0.3070679306983948,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845587253570556,-2001.69970703125,304.1527099609375,0.7293701171875,0.1398121267557144,0.1271720081567764,293.1758117675781,297.1499938964844,293.1499938964844,0.1599555611610412,-3511.89501953125,304.1554870605469,0.8610255718231201,0.2340559363365173,0.2230703085660934,293.1273193359375,297.1499938964844,293.1499938964844,0.1240032017230987,-2116.22119140625,304.1513366699219,0.8070608973503113,0.1908201277256012,0.1344620436429977,293.1361083984375,297.1499938964844,293.1499938964844,0.1455006748437881,-3256.56591796875,304.1520690917969,0.8403856158256531,0.2171084433794021,0.2069065272808075,293.26446533203125,297.1499938964844,293.1499938964844,0.0058806068263947,-2126.74560546875,298.769775390625,0.5049471855163574,0.050000000745058,0.2310153096914291,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,291.2639465332031,291.16217041015625,1.0,0.2420569956302642,0.9951905608177184,0.9951905608177184,1.0,1.0,-1.1072534322738647,0.4796537160873413,0.6275996565818787,0.2090565115213394,0.0,0.0,0.3812699317932129,41.46304321289063,37.0,0.3812881410121918,-8591.07421875,155.13589477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42108154296875,306.3880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.595703125,18000.0,0.0,0.0,0.1923616826534271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919336557388305,0.2919382750988006,-4.645391527446918e-06,0.0,0.0001952226593857,0.0,0.0,13.196457862854004,0.0,0.0,0.0,0.3070679306983948,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837343037128448,-1986.3436279296875,304.1531677246094,0.7297933101654053,0.1387627124786377,0.1262096911668777,293.18072509765625,297.1499938964844,293.1499938964844,0.1585333049297332,-3486.798095703125,304.1560363769531,0.8617103695869446,0.2324072867631912,0.2214982509613037,293.1341552734375,297.1499938964844,293.1499938964844,0.1233381778001785,-2107.007568359375,304.1520080566406,0.8084696531295776,0.1900084018707275,0.1338887363672256,293.142578125,297.1499938964844,293.1499938964844,0.1446871757507324,-3241.8359375,304.1527404785156,0.8417224884033203,0.2161467969417572,0.2059892117977142,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199516497552,-2108.357177734375,298.709716796875,0.5066192150115967,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,291.2716064453125,291.1640930175781,1.0,0.2400493770837783,0.9949017763137816,0.9949017763137816,1.0,1.0,-1.1022870540618896,0.4773922264575958,0.6248948574066162,0.2078928798437118,0.0,0.0,0.37936931848526,40.794166564941406,25.0,2.7542102336883545,-8541.908203125,152.49925231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122009277344,306.37255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8515625,18000.0,0.0,0.0,0.1913847476243972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899914383888244,0.2899960577487945,-4.6395066419790965e-06,0.0,0.0001942311791935,0.0,0.0,13.081287384033203,0.0,0.0,0.0,0.3065931499004364,4.0,0.0,1.0
