time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837343037128448,-1986.3436279296875,304.1531677246094,0.7297933101654053,0.1387627124786377,0.1262096911668777,293.18072509765625,297.1499938964844,293.1499938964844,0.1585333049297332,-3486.798095703125,304.1560363769531,0.8617103695869446,0.2324072867631912,0.2214982509613037,293.1341552734375,297.1499938964844,293.1499938964844,0.1233381778001785,-2107.007568359375,304.1520080566406,0.8084696531295776,0.1900084018707275,0.1338887363672256,293.142578125,297.1499938964844,293.1499938964844,0.1446871757507324,-3241.8359375,304.1527404785156,0.8417224884033203,0.2161467969417572,0.2059892117977142,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199516497552,-2108.357177734375,298.709716796875,0.5066192150115967,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,291.2716064453125,291.1640930175781,1.0,0.2400493770837783,0.9949017763137816,0.9949017763137816,1.0,1.0,-1.1022870540618896,0.4773922264575958,0.6248948574066162,0.2078928798437118,0.0,0.0,0.37936931848526,40.794166564941406,25.0,2.7542102336883545,-8541.908203125,152.49925231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122009277344,306.37255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8515625,18000.0,0.0,0.0,0.1913847476243972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899914383888244,0.2899960577487945,-4.6395066419790965e-06,0.0,0.0001942311791935,0.0,0.0,13.081287384033203,0.0,0.0,0.0,0.3065931499004364,4.0,0.0,1.0
289980,293.1586608886719,297.1499938964844,293.1499938964844,0.0828078389167785,-1969.0928955078125,304.1536560058594,0.741012692451477,0.1377236545085907,0.1251449286937713,293.18505859375,297.1499938964844,293.1499938964844,0.1569740921258926,-3459.204833984375,304.1566162109375,0.876275360584259,0.2307482212781906,0.2197985798120498,293.14031982421875,297.1499938964844,293.1499938964844,0.1225235536694526,-2095.70703125,304.1526794433594,0.8221927881240845,0.1891588866710662,0.1332018375396728,293.1484375,297.1499938964844,293.1499938964844,0.1437160521745681,-3224.224853515625,304.1534423828125,0.8560472130775452,0.2151471972465515,0.2049179077148437,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428400032222,-2084.419189453125,298.6489562988281,0.5172668099403381,0.050000000745058,0.2302554547786712,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,291.27886962890625,291.1676940917969,1.0,0.2339768856763839,0.9946130514144896,0.9946130514144896,1.0,1.0,-1.096083164215088,0.47456756234169,0.6215155720710754,0.20645073056221,0.0,0.0,0.3768212795257568,37.26401901245117,25.0,4.462183475494385,-8481.3515625,144.20960998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076232910156,306.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.388671875,18000.0,0.0,0.0,0.1903927475214004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874124944210052,0.2874171137809753,-4.632184300135123e-06,0.0,0.0001932244485942,0.0,0.0,12.930331230163574,0.0,0.0,0.0,0.3059757649898529,4.0,0.0,1.0
290040,293.1586608886719,297.1499938964844,293.1499938964844,0.0828078389167785,-1969.0928955078125,304.1536560058594,0.741012692451477,0.1377236545085907,0.1251449286937713,293.18505859375,297.1499938964844,293.1499938964844,0.1569740921258926,-3459.204833984375,304.1566162109375,0.876275360584259,0.2307482212781906,0.2197985798120498,293.14031982421875,297.1499938964844,293.1499938964844,0.1225235536694526,-2095.70703125,304.1526794433594,0.8221927881240845,0.1891588866710662,0.1332018375396728,293.1484375,297.1499938964844,293.1499938964844,0.1437160521745681,-3224.224853515625,304.1534423828125,0.8560472130775452,0.2151471972465515,0.2049179077148437,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428400032222,-2084.419189453125,298.6489562988281,0.5172668099403381,0.050000000745058,0.2302554547786712,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,291.27886962890625,291.1676940917969,1.0,0.2339768856763839,0.9946130514144896,0.9946130514144896,1.0,1.0,-1.096083164215088,0.47456756234169,0.6215155720710754,0.20645073056221,0.0,0.0,0.3768212795257568,37.26401901245117,25.0,4.462183475494385,-8481.3515625,144.20960998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076232910156,306.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.388671875,18000.0,0.0,0.0,0.1903927475214004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874124944210052,0.2874171137809753,-4.632184300135123e-06,0.0,0.0001932244485942,0.0,0.0,12.930331230163574,0.0,0.0,0.0,0.3059757649898529,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823532193899154,-1960.6488037109373,304.15380859375,0.7463815212249756,0.1372022181749344,0.1246232539415359,293.1870422363281,297.1499938964844,293.1499938964844,0.1562006473541259,-3445.518798828125,304.1568298339844,0.8832354545593262,0.2299126088619232,0.2189545333385467,293.1431884765625,297.1499938964844,293.1499938964844,0.1221130564808845,-2090.021240234375,304.1529541015625,0.8284820318222046,0.1887173950672149,0.1328554302453994,293.1511535644531,297.1499938964844,293.1499938964844,0.1432275921106338,-3215.380126953125,304.1536865234375,0.8629689812660217,0.2146316021680832,0.2043787091970443,293.2828063964844,297.1499938964844,293.1499938964844,0.0057053244672715,-2072.737060546875,298.6179504394531,0.5225461721420288,0.050000000745058,0.2299767732620239,291.16900634765625,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,291.2823486328125,291.1693115234375,1.0,0.2315571308135986,0.994468629360199,0.994468629360199,1.0,1.0,-1.0930460691452026,0.4731842279434204,0.6198618412017822,0.2057488709688186,0.0,0.0,0.3753837049007416,35.73789596557617,25.0,4.289003372192383,-8449.32421875,140.55972290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080810546875,306.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.83203125,18000.0,0.0,0.0,0.1898728460073471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859228849411011,0.2859275043010711,-4.627854195859982e-06,0.0,0.0001926968106999,0.0,0.0,12.843223571777344,0.0,0.0,0.0,0.3056195378303528,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.0819053277373313,-1952.3475341796875,304.1539306640625,0.7508755326271057,0.1366688311100006,0.1241049543023109,293.18896484375,297.1499938964844,293.1499938964844,0.1554383486509323,-3432.035888671875,304.1569519042969,0.8890359401702881,0.2290658056735992,0.2181136757135391,293.1459655761719,297.1499938964844,293.1499938964844,0.1217053458094596,-2084.383056640625,304.15313720703125,0.8337423205375671,0.1882570385932922,0.1325061172246933,293.15380859375,297.1499938964844,293.1499938964844,0.1427438855171203,-3206.634521484375,304.1539001464844,0.8688353300094604,0.2140986770391464,0.2038368135690689,293.2862243652344,297.1499938964844,293.1499938964844,0.0056693279184401,-2061.552001953125,298.5863342285156,0.5271567702293396,0.050000000745058,0.2297520637512207,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,291.2857666015625,291.1702575683594,1.0,0.2293943762779235,0.9943472743034364,0.9943472743034364,1.0,1.0,-1.0900752544403076,0.4718294441699981,0.6182458400726318,0.2050698697566986,0.0,0.0,0.3739293813705444,34.500972747802734,25.0,3.363325357437134,-8417.138671875,137.48260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103698730469,306.3373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.65234375,18000.0,0.0,0.0,0.1893317848443985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843706309795379,0.2843752801418304,-4.62321577288094e-06,0.0,0.0001921476941788,0.0,0.0,12.752397537231444,0.0,0.0,0.0,0.3052479028701782,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.0810015127062797,-1935.6337890625,304.1541442871094,0.7583096623420715,0.1355635970830917,0.123052954673767,293.1926574707031,297.1499938964844,293.1499938964844,0.1539138555526733,-3405.05908203125,304.1571655273437,0.8985739350318909,0.2273346036672592,0.2164171636104583,293.1513061523437,297.1499938964844,293.1499938964844,0.1208693161606788,-2072.829833984375,304.15350341796875,0.8425332903862,0.1872776448726654,0.1317813247442245,293.1588439941406,297.1499938964844,293.1499938964844,0.1417596936225891,-3188.851806640625,304.1542358398437,0.8786863684654236,0.2129777520895004,0.202721357345581,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995094589889,-2039.84423828125,298.5213623046875,0.5352151393890381,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,291.2923889160156,291.1714172363281,1.0,0.2257482558488845,0.9941044449806212,0.9941044449806212,1.0,1.0,-1.0841385126113892,0.4691185355186462,0.6150199770927429,0.2037279158830642,0.0,0.0,0.3710018396377563,32.518699645996094,25.0,2.035932779312134,-8353.904296875,132.28363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.927734375,18000.0,0.0,0.0,0.1881818622350692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812632322311401,0.2812678515911102,-4.613704277289799e-06,0.0,0.0001909806742332,0.0,0.0,12.570840835571287,0.0,0.0,0.0,0.3045015633106231,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.0810015127062797,-1935.6337890625,304.1541442871094,0.7583096623420715,0.1355635970830917,0.123052954673767,293.1926574707031,297.1499938964844,293.1499938964844,0.1539138555526733,-3405.05908203125,304.1571655273437,0.8985739350318909,0.2273346036672592,0.2164171636104583,293.1513061523437,297.1499938964844,293.1499938964844,0.1208693161606788,-2072.829833984375,304.15350341796875,0.8425332903862,0.1872776448726654,0.1317813247442245,293.1588439941406,297.1499938964844,293.1499938964844,0.1417596936225891,-3188.851806640625,304.1542358398437,0.8786863684654236,0.2129777520895004,0.202721357345581,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995094589889,-2039.84423828125,298.5213623046875,0.5352151393890381,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,291.2923889160156,291.1714172363281,1.0,0.2257482558488845,0.9941044449806212,0.9941044449806212,1.0,1.0,-1.0841385126113892,0.4691185355186462,0.6150199770927429,0.2037279158830642,0.0,0.0,0.3710018396377563,32.518699645996094,25.0,2.035932779312134,-8353.904296875,132.28363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.927734375,18000.0,0.0,0.0,0.1881818622350692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812632322311401,0.2812678515911102,-4.613704277289799e-06,0.0,0.0001909806742332,0.0,0.0,12.570840835571287,0.0,0.0,0.0,0.3045015633106231,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800751745700836,-1918.5400390625,304.154296875,0.7637617588043213,0.1344080418348312,0.1219744980335235,293.19610595703125,297.1499938964844,293.1499938964844,0.1523699462413787,-3377.692138671875,304.1573486328125,0.9056057929992676,0.2255514860153198,0.2146920561790466,293.1563415527344,297.1499938964844,293.1499938964844,0.1199913769960403,-2060.68994140625,304.1537780761719,0.8492023944854736,0.1862207204103469,0.1310170441865921,293.16363525390625,297.1499938964844,293.1499938964844,0.140735849738121,-3170.34033203125,304.154541015625,0.8861388564109802,0.2117829322814941,0.2015562057495117,293.2992553710937,297.1499938964844,293.1499938964844,0.0055314749479293,-2018.597412109375,298.4545288085937,0.5417373180389404,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,291.298828125,291.1723327636719,1.0,0.2228187918663025,0.9938616752624512,0.9938616752624512,1.0,1.0,-1.07814359664917,0.4663764834403991,0.6117671132087708,0.2023922204971313,0.0,0.0,0.3679666221141815,31.04743385314941,25.0,1.3908778429031372,-8290.6328125,128.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43316650390625,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.208984375,18000.0,0.0,0.0,0.1869405806064605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278089702129364,0.2780942916870117,-4.604105924954638e-06,0.0,0.0001897209294838,0.0,0.0,12.38687515258789,0.0,0.0,0.0,0.3037447035312652,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800751745700836,-1918.5400390625,304.154296875,0.7637617588043213,0.1344080418348312,0.1219744980335235,293.19610595703125,297.1499938964844,293.1499938964844,0.1523699462413787,-3377.692138671875,304.1573486328125,0.9056057929992676,0.2255514860153198,0.2146920561790466,293.1563415527344,297.1499938964844,293.1499938964844,0.1199913769960403,-2060.68994140625,304.1537780761719,0.8492023944854736,0.1862207204103469,0.1310170441865921,293.16363525390625,297.1499938964844,293.1499938964844,0.140735849738121,-3170.34033203125,304.154541015625,0.8861388564109802,0.2117829322814941,0.2015562057495117,293.2992553710937,297.1499938964844,293.1499938964844,0.0055314749479293,-2018.597412109375,298.4545288085937,0.5417373180389404,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,291.298828125,291.1723327636719,1.0,0.2228187918663025,0.9938616752624512,0.9938616752624512,1.0,1.0,-1.07814359664917,0.4663764834403991,0.6117671132087708,0.2023922204971313,0.0,0.0,0.3679666221141815,31.04743385314941,25.0,1.3908778429031372,-8290.6328125,128.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43316650390625,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.208984375,18000.0,0.0,0.0,0.1869405806064605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278089702129364,0.2780942916870117,-4.604105924954638e-06,0.0,0.0001897209294838,0.0,0.0,12.38687515258789,0.0,0.0,0.0,0.3037447035312652,4.0,0.0,1.0
290460,293.17364501953125,297.1499938964844,293.1499938964844,0.0791240632534027,-1901.028564453125,304.1544494628906,0.7674664258956909,0.1332054585218429,0.1208670809864997,293.19940185546875,297.1499938964844,293.1499938964844,0.1508031785488128,-3349.86669921875,304.15753173828125,0.9107031226158142,0.2237181067466735,0.2129337340593338,293.1611328125,297.1499938964844,293.1499938964844,0.1190702617168426,-2047.9412841796875,304.154052734375,0.8540145754814148,0.1850902140140533,0.1302116513252258,293.16815185546875,297.1499938964844,293.1499938964844,0.1396703720092773,-3151.057373046875,304.15478515625,0.8914943337440491,0.2105175256729126,0.2003383487462997,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644122719764,-1997.55224609375,298.38580322265625,0.5468860268592834,0.050000000745058,0.2289409339427948,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,291.3051147460937,291.1730041503906,1.0,0.2204156965017318,0.9936403632164,0.9936403632164,1.0,1.0,-1.0720452070236206,0.4635831713676452,0.6084620356559753,0.2010530084371566,0.0,0.0,0.3648582696914673,29.94808006286621,25.0,1.00435471534729,-8226.869140625,124.53356170654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4497375488281,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.34375,18000.0,0.0,0.0,0.1856094449758529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748618423938751,0.2748664319515228,-4.59442662759102e-06,0.0,0.0001883699878817,0.0,0.0,12.201162338256836,0.0,0.0,0.0,0.3029809296131134,4.0,0.0,1.0
290520,293.17364501953125,297.1499938964844,293.1499938964844,0.0791240632534027,-1901.028564453125,304.1544494628906,0.7674664258956909,0.1332054585218429,0.1208670809864997,293.19940185546875,297.1499938964844,293.1499938964844,0.1508031785488128,-3349.86669921875,304.15753173828125,0.9107031226158142,0.2237181067466735,0.2129337340593338,293.1611328125,297.1499938964844,293.1499938964844,0.1190702617168426,-2047.9412841796875,304.154052734375,0.8540145754814148,0.1850902140140533,0.1302116513252258,293.16815185546875,297.1499938964844,293.1499938964844,0.1396703720092773,-3151.057373046875,304.15478515625,0.8914943337440491,0.2105175256729126,0.2003383487462997,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644122719764,-1997.55224609375,298.38580322265625,0.5468860268592834,0.050000000745058,0.2289409339427948,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,291.3051147460937,291.1730041503906,1.0,0.2204156965017318,0.9936403632164,0.9936403632164,1.0,1.0,-1.0720452070236206,0.4635831713676452,0.6084620356559753,0.2010530084371566,0.0,0.0,0.3648582696914673,29.94808006286621,25.0,1.00435471534729,-8226.869140625,124.53356170654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4497375488281,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.34375,18000.0,0.0,0.0,0.1856094449758529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748618423938751,0.2748664319515228,-4.59442662759102e-06,0.0,0.0001883699878817,0.0,0.0,12.201162338256836,0.0,0.0,0.0,0.3029809296131134,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781459286808967,-1883.0604248046875,304.15460205078125,0.7696449756622314,0.1319586336612701,0.1197296902537345,293.2024841308594,297.1499938964844,293.1499938964844,0.1492100954055786,-3321.51318359375,304.1576538085937,0.9139385223388672,0.2218364775180816,0.2111402601003646,293.1656494140625,297.1499938964844,293.1499938964844,0.1181041970849037,-2034.5526123046875,304.1543273925781,0.8571934103965759,0.1838895082473755,0.1293647140264511,293.1724548339844,297.1499938964844,293.1499938964844,0.1385610103607177,-3130.95263671875,304.1550598144531,0.895035445690155,0.2091846466064453,0.1990669071674347,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977416828274,-1976.5091552734373,298.31524658203125,0.5508332252502441,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,291.3112487792969,291.173583984375,1.0,0.2184098660945892,0.993419110774994,0.993419110774994,1.0,1.0,-1.0658174753189087,0.4607264399528503,0.6050910353660583,0.1997042745351791,0.0,0.0,0.3616780638694763,29.128158569335938,25.0,0.8287057280540466,-8162.3583984375,121.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4679260253906,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.1841924339532852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715957760810852,0.2716003656387329,-4.5847377805330325e-06,0.0,0.0001869319094112,0.0,0.0,12.014720916748049,0.0,0.0,0.0,0.3022141754627228,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781459286808967,-1883.0604248046875,304.15460205078125,0.7696449756622314,0.1319586336612701,0.1197296902537345,293.2024841308594,297.1499938964844,293.1499938964844,0.1492100954055786,-3321.51318359375,304.1576538085937,0.9139385223388672,0.2218364775180816,0.2111402601003646,293.1656494140625,297.1499938964844,293.1499938964844,0.1181041970849037,-2034.5526123046875,304.1543273925781,0.8571934103965759,0.1838895082473755,0.1293647140264511,293.1724548339844,297.1499938964844,293.1499938964844,0.1385610103607177,-3130.95263671875,304.1550598144531,0.895035445690155,0.2091846466064453,0.1990669071674347,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977416828274,-1976.5091552734373,298.31524658203125,0.5508332252502441,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,291.3112487792969,291.173583984375,1.0,0.2184098660945892,0.993419110774994,0.993419110774994,1.0,1.0,-1.0658174753189087,0.4607264399528503,0.6050910353660583,0.1997042745351791,0.0,0.0,0.3616780638694763,29.128158569335938,25.0,0.8287057280540466,-8162.3583984375,121.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4679260253906,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.1841924339532852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715957760810852,0.2716003656387329,-4.5847377805330325e-06,0.0,0.0001869319094112,0.0,0.0,12.014720916748049,0.0,0.0,0.0,0.3022141754627228,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776465758681297,-1873.9039306640625,304.1546630859375,0.7702355980873108,0.1313195526599884,0.1191497221589088,293.2039794921875,297.1499938964844,293.1499938964844,0.1484035700559616,-3307.13427734375,304.1577453613281,0.9149163365364076,0.2208783626556396,0.210230141878128,293.1678161621094,297.1499938964844,293.1499938964844,0.1176045089960098,-2027.6197509765625,304.1544494628906,0.8582450747489929,0.1832639724016189,0.1289258003234863,293.1745300292969,297.1499938964844,293.1499938964844,0.1379900276660919,-3120.593505859375,304.1551818847656,0.8962169289588928,0.208494022488594,0.198411226272583,293.314697265625,297.1499938964844,293.1499938964844,0.0053644399158656,-1965.9503173828125,298.2792663574219,0.5524157881736755,0.050000000745058,0.2287473082542419,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,291.31427001953125,291.1738586425781,1.0,0.2175243645906448,0.993308424949646,0.993308424949646,1.0,1.0,-1.062650203704834,0.4592720568180084,0.6033781170845032,0.1990252882242202,0.0,0.0,0.3600631952285766,28.80081558227539,25.0,0.7619664072990417,-8129.7216796875,120.1589813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772644042969,306.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4296875,18000.0,0.0,0.0,0.183453768491745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699495553970337,0.2699541449546814,-4.579896085488144e-06,0.0,0.0001861822529463,0.0,0.0,11.921306610107422,0.0,0.0,0.0,0.3018301129341125,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771404579281807,-1864.6353759765625,304.1547546386719,0.7705374360084534,0.1306705027818679,0.1185623854398727,293.2054443359375,297.1499938964844,293.1499938964844,0.1475905478000641,-3292.623291015625,304.1578063964844,0.9155177474021912,0.2199091464281082,0.2093112170696258,293.1699523925781,297.1499938964844,293.1499938964844,0.1170940622687339,-2020.5321044921875,304.1545715332031,0.8589835166931152,0.1826223134994506,0.1284767985343933,293.1765441894531,297.1499938964844,293.1499938964844,0.137408509850502,-3110.03515625,304.1552734375,0.897058367729187,0.2077879309654235,0.1977425366640091,293.31768798828125,297.1499938964844,293.1499938964844,0.0053311088122427,-1955.349853515625,298.24285888671875,0.5537734627723694,0.050000000745058,0.228701576590538,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,291.3172912597656,291.1741027832031,1.0,0.2167023122310638,0.993211030960083,0.993211030960083,1.0,1.0,-1.0594459772109983,0.4578000009059906,0.6016458868980408,0.1983432173728943,0.0,0.0,0.3584343791007995,28.51835060119629,25.0,0.697755753993988,-8096.8193359375,118.87883758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.486572265625,306.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.423828125,18000.0,0.0,0.0,0.1826965063810348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268297404050827,0.2683019638061523,-4.575062121148221e-06,0.0,0.0001854137226473,0.0,0.0,11.827923774719238,0.0,0.0,0.0,0.301446259021759,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761080905795097,-1845.7684326171875,304.1548767089844,0.7703944444656372,0.1293443292379379,0.1173660606145858,293.2082214355469,297.1499938964844,293.1499938964844,0.1459454298019409,-3263.20947265625,304.157958984375,0.915742814540863,0.2179390788078308,0.207447275519371,293.17401123046875,297.1499938964844,293.1499938964844,0.1160419136285781,-2005.9046630859373,304.15478515625,0.8596464395523071,0.1812930554151535,0.127549409866333,293.180419921875,297.1499938964844,293.1499938964844,0.1362149119377136,-3088.336669921875,304.155517578125,0.8978632688522339,0.2063316702842712,0.1963671296834945,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642566151916,-1933.987060546875,298.1686706542969,0.5559118390083313,0.050000000745058,0.228630930185318,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,291.3231811523437,291.17449951171875,1.0,0.2152129560708999,0.993016242980957,0.993016242980957,1.0,1.0,-1.0529241561889648,0.454801082611084,0.5981230735778809,0.1969686597585678,0.0,0.0,0.3551413416862488,28.06369972229004,25.0,0.5748039484024048,-8030.20263671875,116.50969696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50469970703125,306.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811317950487136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649830877780914,0.2649876475334167,-4.56544285043492e-06,0.0,0.000183825744898,0.0,0.0,11.641693115234377,0.0,0.0,0.0,0.3006809055805206,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761080905795097,-1845.7684326171875,304.1548767089844,0.7703944444656372,0.1293443292379379,0.1173660606145858,293.2082214355469,297.1499938964844,293.1499938964844,0.1459454298019409,-3263.20947265625,304.157958984375,0.915742814540863,0.2179390788078308,0.207447275519371,293.17401123046875,297.1499938964844,293.1499938964844,0.1160419136285781,-2005.9046630859373,304.15478515625,0.8596464395523071,0.1812930554151535,0.127549409866333,293.180419921875,297.1499938964844,293.1499938964844,0.1362149119377136,-3088.336669921875,304.155517578125,0.8978632688522339,0.2063316702842712,0.1963671296834945,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642566151916,-1933.987060546875,298.1686706542969,0.5559118390083313,0.050000000745058,0.228630930185318,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,291.3231811523437,291.17449951171875,1.0,0.2152129560708999,0.993016242980957,0.993016242980957,1.0,1.0,-1.0529241561889648,0.454801082611084,0.5981230735778809,0.1969686597585678,0.0,0.0,0.3551413416862488,28.06369972229004,25.0,0.5748039484024048,-8030.20263671875,116.50969696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50469970703125,306.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811317950487136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649830877780914,0.2649876475334167,-4.56544285043492e-06,0.0,0.000183825744898,0.0,0.0,11.641693115234377,0.0,0.0,0.0,0.3006809055805206,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.075049489736557,-1826.478271484375,304.155029296875,0.7694158554077148,0.1279830336570739,0.116141952574253,293.2108764648437,297.1499938964844,293.1499938964844,0.144275888800621,-3233.287353515625,304.1580810546875,0.9148754477500916,0.2159290462732315,0.2055495530366897,293.1778564453125,297.1499938964844,293.1499938964844,0.1149498745799064,-1990.6961669921875,304.155029296875,0.8593934774398804,0.1799057275056839,0.1265842467546463,293.1840515136719,297.1499938964844,293.1499938964844,0.1349822580814361,-3065.889892578125,304.1557312011719,0.8976849913597107,0.2048197239637375,0.1949428766965866,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970090717077,-1912.35888671875,298.0927124023437,0.5574104189872742,0.050000000745058,0.2285824120044708,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,291.3289794921875,291.1748352050781,1.0,0.2138861715793609,0.9928213953971864,0.9928213953971864,1.0,1.0,-1.0462511777877808,0.4517289996147156,0.5945221185684204,0.1955801546573639,0.0,0.0,0.3518101871013641,27.726146697998047,25.0,0.4547478556632995,-7962.5087890625,114.33902740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52166748046875,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795090436935424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616658210754394,0.2616703808307647,-4.555919531412656e-06,0.0,0.0001821788609959,0.0,0.0,11.456762313842772,0.0,0.0,0.0,0.2999212443828583,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.075049489736557,-1826.478271484375,304.155029296875,0.7694158554077148,0.1279830336570739,0.116141952574253,293.2108764648437,297.1499938964844,293.1499938964844,0.144275888800621,-3233.287353515625,304.1580810546875,0.9148754477500916,0.2159290462732315,0.2055495530366897,293.1778564453125,297.1499938964844,293.1499938964844,0.1149498745799064,-1990.6961669921875,304.155029296875,0.8593934774398804,0.1799057275056839,0.1265842467546463,293.1840515136719,297.1499938964844,293.1499938964844,0.1349822580814361,-3065.889892578125,304.1557312011719,0.8976849913597107,0.2048197239637375,0.1949428766965866,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970090717077,-1912.35888671875,298.0927124023437,0.5574104189872742,0.050000000745058,0.2285824120044708,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,291.3289794921875,291.1748352050781,1.0,0.2138861715793609,0.9928213953971864,0.9928213953971864,1.0,1.0,-1.0462511777877808,0.4517289996147156,0.5945221185684204,0.1955801546573639,0.0,0.0,0.3518101871013641,27.726146697998047,25.0,0.4547478556632995,-7962.5087890625,114.33902740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52166748046875,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795090436935424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616658210754394,0.2616703808307647,-4.555919531412656e-06,0.0,0.0001821788609959,0.0,0.0,11.456762313842772,0.0,0.0,0.0,0.2999212443828583,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739653930068016,-1806.78564453125,304.1551513671875,0.7677695155143738,0.1265892684459686,0.1148914247751236,293.2133483886719,297.1499938964844,293.1499938964844,0.1425831764936447,-3202.87548828125,304.158203125,0.9131452441215516,0.2138814926147461,0.2036192864179611,293.1814880371094,297.1499938964844,293.1499938964844,0.1138201504945755,-1974.93359375,304.1552124023437,0.8584038019180298,0.1784639805555343,0.1255830377340316,293.1875305175781,297.1499938964844,293.1499938964844,0.1337126940488815,-3042.729248046875,304.15594482421875,0.8967172503471375,0.2032555639743805,0.1934719979763031,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292469725012,-1890.4217529296875,298.0150146484375,0.5584039092063904,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,291.33465576171875,291.175048828125,1.0,0.2126803994178772,0.9926438927650452,0.9926438927650452,1.0,1.0,-1.0394282341003418,0.4485849440097809,0.5908433198928833,0.1941783726215362,0.0,0.0,0.3484519720077514,27.477434158325195,25.0,0.3309424519538879,-7893.76025390625,112.31446075439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.536865234375,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.1778391897678375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583576142787933,0.2583621442317962,-4.546527634374797e-06,0.0,0.0001804841595003,0.0,0.0,11.273775100708008,0.0,0.0,0.0,0.2991699278354645,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739653930068016,-1806.78564453125,304.1551513671875,0.7677695155143738,0.1265892684459686,0.1148914247751236,293.2133483886719,297.1499938964844,293.1499938964844,0.1425831764936447,-3202.87548828125,304.158203125,0.9131452441215516,0.2138814926147461,0.2036192864179611,293.1814880371094,297.1499938964844,293.1499938964844,0.1138201504945755,-1974.93359375,304.1552124023437,0.8584038019180298,0.1784639805555343,0.1255830377340316,293.1875305175781,297.1499938964844,293.1499938964844,0.1337126940488815,-3042.729248046875,304.15594482421875,0.8967172503471375,0.2032555639743805,0.1934719979763031,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292469725012,-1890.4217529296875,298.0150146484375,0.5584039092063904,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,291.33465576171875,291.175048828125,1.0,0.2126803994178772,0.9926438927650452,0.9926438927650452,1.0,1.0,-1.0394282341003418,0.4485849440097809,0.5908433198928833,0.1941783726215362,0.0,0.0,0.3484519720077514,27.477434158325195,25.0,0.3309424519538879,-7893.76025390625,112.31446075439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.536865234375,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.1778391897678375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583576142787933,0.2583621442317962,-4.546527634374797e-06,0.0,0.0001804841595003,0.0,0.0,11.273775100708008,0.0,0.0,0.0,0.2991699278354645,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728575587272644,-1786.7320556640625,304.1552734375,0.7655990123748779,0.1251653134822845,0.1136157438158989,293.2156982421875,297.1499938964844,293.1499938964844,0.1408704668283462,-3172.0302734375,304.1583251953125,0.9107578992843628,0.2117985337972641,0.201657623052597,293.1849060058594,297.1499938964844,293.1499938964844,0.1126563400030136,-1958.6656494140625,304.1554260253906,0.8568315505981445,0.1769709587097168,0.1245473846793174,293.1907958984375,297.1499938964844,293.1499938964844,0.1324100494384765,-3018.923095703125,304.1561279296875,0.8951237797737122,0.2016422152519226,0.1919565051794052,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609321333467,-1868.1697998046875,297.935546875,0.5590066313743591,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,291.3402404785156,291.1750183105469,1.0,0.2115630209445953,0.992466390132904,0.992466390132904,1.0,1.0,-1.032457947731018,0.4453699290752411,0.5870880484580994,0.1927633136510849,0.0,0.0,0.3451048731803894,27.2955379486084,25.0,-0.0117116561159491,-7823.55712890625,110.39591217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55010986328125,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.61328125,18000.0,0.0,0.0,0.1761321574449539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550840973854065,0.2550886273384094,-4.537313088803785e-06,0.0,0.0001787517539924,0.0,0.0,11.094051361083984,0.0,0.0,0.0,0.2984324395656585,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728575587272644,-1786.7320556640625,304.1552734375,0.7655990123748779,0.1251653134822845,0.1136157438158989,293.2156982421875,297.1499938964844,293.1499938964844,0.1408704668283462,-3172.0302734375,304.1583251953125,0.9107578992843628,0.2117985337972641,0.201657623052597,293.1849060058594,297.1499938964844,293.1499938964844,0.1126563400030136,-1958.6656494140625,304.1554260253906,0.8568315505981445,0.1769709587097168,0.1245473846793174,293.1907958984375,297.1499938964844,293.1499938964844,0.1324100494384765,-3018.923095703125,304.1561279296875,0.8951237797737122,0.2016422152519226,0.1919565051794052,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609321333467,-1868.1697998046875,297.935546875,0.5590066313743591,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,291.3402404785156,291.1750183105469,1.0,0.2115630209445953,0.992466390132904,0.992466390132904,1.0,1.0,-1.032457947731018,0.4453699290752411,0.5870880484580994,0.1927633136510849,0.0,0.0,0.3451048731803894,27.2955379486084,25.0,-0.0117116561159491,-7823.55712890625,110.39591217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55010986328125,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.61328125,18000.0,0.0,0.0,0.1761321574449539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550840973854065,0.2550886273384094,-4.537313088803785e-06,0.0,0.0001787517539924,0.0,0.0,11.094051361083984,0.0,0.0,0.0,0.2984324395656585,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722941011190414,-1776.5589599609375,304.15533447265625,0.7643537521362305,0.1244427412748336,0.1129688918590545,293.2168273925781,297.1499938964844,293.1499938964844,0.1400054693222046,-3156.42041015625,304.15838623046875,0.9093730449676514,0.2107444256544113,0.2006654143333435,293.1865539550781,297.1499938964844,293.1499938964844,0.1120610609650611,-1950.3309326171875,304.155517578125,0.8558661937713623,0.1762061715126037,0.1240171417593956,293.1923522949219,297.1499938964844,293.1499938964844,0.1317454874515533,-3006.758544921875,304.1562194824219,0.8941336870193481,0.2008180022239685,0.1911826729774475,293.3433837890625,297.1499938964844,293.1499938964844,0.0050265523605048,-1856.910400390625,297.89520263671875,0.559190034866333,0.050000000745058,0.2285259962081909,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,291.3429870605469,291.1750793457031,1.0,0.2110297381877899,0.9923776388168336,0.9923776388168336,1.0,1.0,-1.0289186239242554,0.4437363743782043,0.585182249546051,0.1920509785413742,0.0,0.0,0.3434334695339203,27.22441291809082,25.0,0.2076492011547088,-7789.35888671875,109.46710205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55584716796875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.384765625,18000.0,0.0,0.0,0.1752685159444809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534727156162262,0.2534772455692291,-4.532809725787956e-06,0.0,0.0001778752630343,0.0,0.0,11.006078720092772,0.0,0.0,0.0,0.2980713546276092,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717222243547439,-1766.24755859375,304.1554260253906,0.763019859790802,0.1237134560942649,0.1123163625597953,293.2179260253906,297.1499938964844,293.1499938964844,0.1391309648752212,-3140.60986328125,304.158447265625,0.9078893661499025,0.2096822410821914,0.1996659338474273,293.1881408691406,297.1499938964844,293.1499938964844,0.1114540994167327,-1941.8182373046875,304.1556091308594,0.854800820350647,0.1754297316074371,0.1234790012240409,293.1938781738281,297.1499938964844,293.1499938964844,0.1310687363147735,-2994.350341796875,304.15631103515625,0.8930349349975586,0.1999826282262802,0.1903985887765884,293.3461303710937,297.1499938964844,293.1499938964844,0.0049919192679226,-1845.5037841796875,297.8546142578125,0.5593088269233704,0.050000000745058,0.2285223305225372,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,283.6839294433594,291.3457336425781,291.175537109375,1.0,0.2105098366737365,0.9923079013824464,0.9923079013824464,1.0,1.0,-1.0253444910049438,0.4420864582061767,0.5832580327987671,0.1913360059261322,0.0,0.0,0.3417046964168548,27.16405487060547,25.0,0.854495644569397,-7755.712890625,108.55447387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56072998046875,306.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.435546875,18000.0,0.0,0.0,0.1744025349617004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518434226512909,0.2518479526042938,-4.52834865427576e-06,0.0,0.0001769964001141,0.0,0.0,10.917616844177246,0.0,0.0,0.0,0.2977084517478943,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705545172095298,-1745.2410888671875,304.1555480957031,0.7601308226585388,0.1222360283136367,0.1109949797391891,293.22003173828125,297.1499938964844,293.1499938964844,0.1373558193445205,-3108.432373046875,304.1585998535156,0.9047026634216307,0.2075349390506744,0.197645902633667,293.1911926269531,297.1499938964844,293.1499938964844,0.1102076545357704,-1924.2947998046875,304.15582275390625,0.8524179458618164,0.1738438159227371,0.1223800182342529,293.19677734375,297.1499938964844,293.1499938964844,0.1296813488006591,-2968.853759765625,304.1565246582031,0.8905618786811829,0.1982801556587219,0.1888009905815124,293.3515014648437,297.1499938964844,293.1499938964844,0.004921915475279,-1822.26318359375,297.772705078125,0.5593866109848022,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,291.3511047363281,291.1773681640625,1.0,0.2095015943050384,0.9921684861183168,0.9921684861183168,1.0,1.0,-1.018094778060913,0.4387381374835968,0.5793566107749939,0.1898975521326065,0.0,0.0,0.3379826545715332,27.069765090942383,25.0,2.2483835220336914,-7687.9033203125,106.76800537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.416015625,18000.0,0.0,0.0,0.1726734638214111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483977526426315,0.2484022676944732,-4.519204139796784e-06,0.0,0.0001752416137605,0.0,0.0,10.73210334777832,0.0,0.0,0.0,0.2969500124454498,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705545172095298,-1745.2410888671875,304.1555480957031,0.7601308226585388,0.1222360283136367,0.1109949797391891,293.22003173828125,297.1499938964844,293.1499938964844,0.1373558193445205,-3108.432373046875,304.1585998535156,0.9047026634216307,0.2075349390506744,0.197645902633667,293.1911926269531,297.1499938964844,293.1499938964844,0.1102076545357704,-1924.2947998046875,304.15582275390625,0.8524179458618164,0.1738438159227371,0.1223800182342529,293.19677734375,297.1499938964844,293.1499938964844,0.1296813488006591,-2968.853759765625,304.1565246582031,0.8905618786811829,0.1982801556587219,0.1888009905815124,293.3515014648437,297.1499938964844,293.1499938964844,0.004921915475279,-1822.26318359375,297.772705078125,0.5593866109848022,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,291.3511047363281,291.1773681640625,1.0,0.2095015943050384,0.9921684861183168,0.9921684861183168,1.0,1.0,-1.018094778060913,0.4387381374835968,0.5793566107749939,0.1898975521326065,0.0,0.0,0.3379826545715332,27.069765090942383,25.0,2.2483835220336914,-7687.9033203125,106.76800537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.416015625,18000.0,0.0,0.0,0.1726734638214111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483977526426315,0.2484022676944732,-4.519204139796784e-06,0.0,0.0001752416137605,0.0,0.0,10.73210334777832,0.0,0.0,0.0,0.2969500124454498,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693661794066429,-1723.955322265625,304.1556701660156,0.7570062279701233,0.1207379847764968,0.1096537485718727,293.2220153808594,297.1499938964844,293.1499938964844,0.1355655789375305,-3075.898681640625,304.1587219238281,0.901323139667511,0.2053615152835846,0.195599764585495,293.1940612792969,297.1499938964844,293.1499938964844,0.1089344099164009,-1906.3572998046875,304.156005859375,0.8497616648674011,0.1722188740968704,0.1212525963783264,293.19952392578125,297.1499938964844,293.1499938964844,0.1282679736614227,-2942.82861328125,304.1567077636719,0.8877870440483093,0.196540430188179,0.1871665716171264,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512453213334,-1798.6575927734375,297.689208984375,0.5592948794364929,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,291.3563842773437,291.1788024902344,1.0,0.2085253000259399,0.992029070854187,0.992029070854187,1.0,1.0,-1.0107179880142212,0.4353290796279907,0.5753889679908752,0.1884489953517913,0.0,0.0,0.334030419588089,27.00342559814453,25.0,1.7990010976791382,-7615.6455078125,105.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.234375,18000.0,0.0,0.0,0.1709494888782501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447259873151779,0.2447305023670196,-4.5095457608113065e-06,0.0,0.0001734919933369,0.0,0.0,10.535943031311035,0.0,0.0,0.0,0.2961501181125641,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693661794066429,-1723.955322265625,304.1556701660156,0.7570062279701233,0.1207379847764968,0.1096537485718727,293.2220153808594,297.1499938964844,293.1499938964844,0.1355655789375305,-3075.898681640625,304.1587219238281,0.901323139667511,0.2053615152835846,0.195599764585495,293.1940612792969,297.1499938964844,293.1499938964844,0.1089344099164009,-1906.3572998046875,304.156005859375,0.8497616648674011,0.1722188740968704,0.1212525963783264,293.19952392578125,297.1499938964844,293.1499938964844,0.1282679736614227,-2942.82861328125,304.1567077636719,0.8877870440483093,0.196540430188179,0.1871665716171264,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512453213334,-1798.6575927734375,297.689208984375,0.5592948794364929,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,291.3563842773437,291.1788024902344,1.0,0.2085253000259399,0.992029070854187,0.992029070854187,1.0,1.0,-1.0107179880142212,0.4353290796279907,0.5753889679908752,0.1884489953517913,0.0,0.0,0.334030419588089,27.00342559814453,25.0,1.7990010976791382,-7615.6455078125,105.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.234375,18000.0,0.0,0.0,0.1709494888782501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447259873151779,0.2447305023670196,-4.5095457608113065e-06,0.0,0.0001734919933369,0.0,0.0,10.535943031311035,0.0,0.0,0.0,0.2961501181125641,4.0,0.0,1.0
