time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682465955615043,-1704.0272216796875,304.1556396484375,0.7540905475616455,0.1193773075938224,0.1083830669522285,293.2230529785156,297.1499938964844,293.1499938964844,0.1338616609573364,-3044.9169921875,304.1586303710937,0.8981195688247681,0.2033241391181945,0.1936244368553161,293.1959533691406,297.1499938964844,293.1499938964844,0.1077286079525947,-1889.3729248046875,304.156005859375,0.8472580313682556,0.1707165241241455,0.120168462395668,293.2012634277344,297.1499938964844,293.1499938964844,0.1269288510084152,-2918.181396484375,304.1566772460937,0.8851622343063354,0.1949267089366912,0.1855931878089904,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825328074395,-1775.68359375,297.60577392578125,0.5592477917671204,0.050000000745058,0.2285248041152954,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,291.3607482910156,291.1780090332031,1.0,0.2075808197259903,0.9919084310531616,0.9919084310531616,1.0,1.0,-1.0036342144012451,0.4320451617240906,0.5715889930725098,0.1870943903923034,0.0,0.0,0.3302150368690491,26.933982849121094,25.0,-1.80883538722992,-7536.7685546875,103.35517120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.556640625,18000.0,0.0,0.0,0.1692203879356384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411126047372818,0.2411171048879623,-4.499842816585442e-06,0.0,0.0001717371924314,0.0,0.0,10.34379768371582,0.0,0.0,0.0,0.2953656613826751,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682465955615043,-1704.0272216796875,304.1556396484375,0.7540905475616455,0.1193773075938224,0.1083830669522285,293.2230529785156,297.1499938964844,293.1499938964844,0.1338616609573364,-3044.9169921875,304.1586303710937,0.8981195688247681,0.2033241391181945,0.1936244368553161,293.1959533691406,297.1499938964844,293.1499938964844,0.1077286079525947,-1889.3729248046875,304.156005859375,0.8472580313682556,0.1707165241241455,0.120168462395668,293.2012634277344,297.1499938964844,293.1499938964844,0.1269288510084152,-2918.181396484375,304.1566772460937,0.8851622343063354,0.1949267089366912,0.1855931878089904,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825328074395,-1775.68359375,297.60577392578125,0.5592477917671204,0.050000000745058,0.2285248041152954,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,291.3607482910156,291.1780090332031,1.0,0.2075808197259903,0.9919084310531616,0.9919084310531616,1.0,1.0,-1.0036342144012451,0.4320451617240906,0.5715889930725098,0.1870943903923034,0.0,0.0,0.3302150368690491,26.933982849121094,25.0,-1.80883538722992,-7536.7685546875,103.35517120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.556640625,18000.0,0.0,0.0,0.1692203879356384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411126047372818,0.2411171048879623,-4.499842816585442e-06,0.0,0.0001717371924314,0.0,0.0,10.34379768371582,0.0,0.0,0.0,0.2953656613826751,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673088654875755,-1687.492431640625,304.15533447265625,0.7518323659896851,0.1181972324848175,0.1072891503572464,293.2229919433594,297.1499938964844,293.1499938964844,0.1323824822902679,-3018.09912109375,304.1582336425781,0.8955383896827698,0.2014815360307693,0.191844955086708,293.1967163085937,297.1499938964844,293.1499938964844,0.1067166328430175,-1875.1810302734373,304.1556701660156,0.8453454375267029,0.169394388794899,0.1192188337445259,293.201904296875,297.1499938964844,293.1499938964844,0.1258017271757125,-2897.53515625,304.1563415527344,0.8831585049629211,0.1935002654790878,0.1842080354690551,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180000692605,-1754.293701171875,297.5225524902344,0.5594402551651001,0.050000000745058,0.2285188734531402,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,291.363525390625,291.1724548339844,1.0,0.2066854983568191,0.991787850856781,0.991787850856781,1.0,1.0,-0.9973758459091188,0.4291206896305084,0.5682551264762878,0.185964435338974,0.0,0.0,0.3274929821491241,26.834850311279297,25.0,-5.800084114074707,-7468.6142578125,101.8339385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,306.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.1674730479717254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383229434490203,0.2383274435997009,-4.491499566938728e-06,0.0,0.0001699638523859,0.0,0.0,10.194519996643066,0.0,0.0,0.0,0.2947497367858886,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673088654875755,-1687.492431640625,304.15533447265625,0.7518323659896851,0.1181972324848175,0.1072891503572464,293.2229919433594,297.1499938964844,293.1499938964844,0.1323824822902679,-3018.09912109375,304.1582336425781,0.8955383896827698,0.2014815360307693,0.191844955086708,293.1967163085937,297.1499938964844,293.1499938964844,0.1067166328430175,-1875.1810302734373,304.1556701660156,0.8453454375267029,0.169394388794899,0.1192188337445259,293.201904296875,297.1499938964844,293.1499938964844,0.1258017271757125,-2897.53515625,304.1563415527344,0.8831585049629211,0.1935002654790878,0.1842080354690551,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180000692605,-1754.293701171875,297.5225524902344,0.5594402551651001,0.050000000745058,0.2285188734531402,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,291.363525390625,291.1724548339844,1.0,0.2066854983568191,0.991787850856781,0.991787850856781,1.0,1.0,-0.9973758459091188,0.4291206896305084,0.5682551264762878,0.185964435338974,0.0,0.0,0.3274929821491241,26.834850311279297,25.0,-5.800084114074707,-7468.6142578125,101.8339385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,306.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.1674730479717254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383229434490203,0.2383274435997009,-4.491499566938728e-06,0.0,0.0001699638523859,0.0,0.0,10.194519996643066,0.0,0.0,0.0,0.2947497367858886,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668680593371391,-1679.7296142578125,304.1551513671875,0.7508257031440735,0.1176456362009048,0.1067827939987182,293.2227478027344,297.1499938964844,293.1499938964844,0.1316736489534378,-3005.209228515625,304.15802001953125,0.8943597078323364,0.2006036788225174,0.1910032778978347,293.1968688964844,297.1499938964844,293.1499938964844,0.106237880885601,-1868.4476318359373,304.155517578125,0.8444969654083252,0.1687730401754379,0.1187764629721641,293.20196533203125,297.1499938964844,293.1499938964844,0.1252665519714355,-2887.7041015625,304.1561584472656,0.8822687268257141,0.1928281188011169,0.1835611760616302,293.36456298828125,297.1499938964844,293.1499938964844,0.0046860943548381,-1743.603759765625,297.482177734375,0.5595666766166687,0.050000000745058,0.2285149544477462,291.17120361328125,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,291.36444091796875,291.1708068847656,1.0,0.2062574326992035,0.9917275309562684,0.9917275309562684,1.0,1.0,-0.9944458603858948,0.4277425706386566,0.5667032599449158,0.1854606121778488,0.0,0.0,0.3262754380702972,26.782968521118164,25.0,-5.041610240936279,-7439.505859375,101.1177749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57916259765625,306.0838317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3125,18000.0,0.0,0.0,0.1666149049997329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372006028890609,0.2372050881385803,-4.488242666411679e-06,0.0,0.0001690929493634,0.0,0.0,10.134909629821776,0.0,0.0,0.0,0.2945016324520111,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664398446679115,-1672.195556640625,304.1549987792969,0.749860942363739,0.117112398147583,0.1062948033213615,293.2224426269531,297.1499938964844,293.1499938964844,0.1309787780046463,-2992.549560546875,304.1578369140625,0.8932135701179504,0.1997458487749099,0.190183013677597,293.1968994140625,297.1499938964844,293.1499938964844,0.1057715713977813,-1861.877685546875,304.1553649902344,0.8436821103096008,0.1681703627109527,0.1183487325906753,293.2019348144531,297.1499938964844,293.1499938964844,0.1247438862919807,-2878.0859375,304.156005859375,0.8814117312431335,0.1921745836734771,0.1829344034194946,293.3652648925781,297.1499938964844,293.1499938964844,0.0046546123921871,-1732.9951171875,297.4425354003906,0.5596945881843567,0.050000000745058,0.2285109907388687,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,291.3651733398437,291.1695556640625,1.0,0.2058417350053787,0.991676390171051,0.991676390171051,1.0,1.0,-0.9916052222251892,0.4264008402824402,0.565204381942749,0.1849885880947113,0.0,0.0,0.3250858783721924,26.732196807861328,25.0,-4.423599243164063,-7410.46728515625,100.42591857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5773620605469,306.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.165776252746582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361053526401519,0.2361098378896713,-4.4852495193481445e-06,0.0,0.0001682418223936,0.0,0.0,10.077260971069336,0.0,0.0,0.0,0.2942644357681274,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656181052327156,-1657.7701416015625,304.1546936035156,0.7480071187019348,0.116089753806591,0.105361483991146,293.2216186523437,297.1499938964844,293.1499938964844,0.1296304166316986,-2967.9365234375,304.157470703125,0.8909657597541809,0.1980765014886856,0.1885904520750045,293.19677734375,297.1499938964844,293.1499938964844,0.1048751845955848,-1849.228271484375,304.1550598144531,0.8421048521995544,0.1670083850622177,0.1175264343619346,293.2016906738281,297.1499938964844,293.1499938964844,0.1237353086471557,-2859.49658203125,304.1556701660156,0.8797430992126465,0.1909096837043762,0.1817248910665512,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927409082651,-1712.043212890625,297.3643798828125,0.5599344372749329,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,291.3660583496094,291.1672058105469,1.0,0.2050440609455108,0.9915739893913268,0.9915739893913268,1.0,1.0,-0.9861260056495668,0.4237958788871765,0.5623301267623901,0.1841253042221069,0.0,0.0,0.3229223489761352,26.636627197265625,25.0,-3.390666007995605,-7355.2529296875,99.10446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5690002441406,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.166015625,18000.0,0.0,0.0,0.1641654968261718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340925931930542,0.2340970784425735,-4.479774361243472e-06,0.0,0.0001666071184445,0.0,0.0,9.971689224243164,0.0,0.0,0.0,0.293831467628479,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656181052327156,-1657.7701416015625,304.1546936035156,0.7480071187019348,0.116089753806591,0.105361483991146,293.2216186523437,297.1499938964844,293.1499938964844,0.1296304166316986,-2967.9365234375,304.157470703125,0.8909657597541809,0.1980765014886856,0.1885904520750045,293.19677734375,297.1499938964844,293.1499938964844,0.1048751845955848,-1849.228271484375,304.1550598144531,0.8421048521995544,0.1670083850622177,0.1175264343619346,293.2016906738281,297.1499938964844,293.1499938964844,0.1237353086471557,-2859.49658203125,304.1556701660156,0.8797430992126465,0.1909096837043762,0.1817248910665512,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927409082651,-1712.043212890625,297.3643798828125,0.5599344372749329,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,291.3660583496094,291.1672058105469,1.0,0.2050440609455108,0.9915739893913268,0.9915739893913268,1.0,1.0,-0.9861260056495668,0.4237958788871765,0.5623301267623901,0.1841253042221069,0.0,0.0,0.3229223489761352,26.636627197265625,25.0,-3.390666007995605,-7355.2529296875,99.10446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5690002441406,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.166015625,18000.0,0.0,0.0,0.1641654968261718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340925931930542,0.2340970784425735,-4.479774361243472e-06,0.0,0.0001666071184445,0.0,0.0,9.971689224243164,0.0,0.0,0.0,0.293831467628479,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648295730352401,-1643.9554443359375,304.1544494628906,0.7462179660797119,0.1151162385940551,0.1044753342866897,293.2206420898437,297.1499938964844,293.1499938964844,0.1283182203769683,-2943.903076171875,304.1571655273437,0.8887395262718201,0.1964579373598098,0.1870494186878204,293.1964416503906,297.1499938964844,293.1499938964844,0.1040108352899551,-1836.9932861328125,304.1548156738281,0.8405614495277405,0.1658936589956283,0.1167397201061248,293.20123291015625,297.1499938964844,293.1499938964844,0.1227571442723274,-2841.411376953125,304.1554260253906,0.8780962824821472,0.189689889550209,0.1805615872144699,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316782779991,-1691.1839599609375,297.2878112792969,0.5601386427879333,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.78741455078125,291.366455078125,291.1659851074219,1.0,0.204288363456726,0.9914716482162476,0.9914716482162476,1.0,1.0,-0.9808648228645324,0.4212722480297088,0.559592604637146,0.1833578944206237,0.0,0.0,0.3208792209625244,26.55078887939453,25.0,-1.9758970737457275,-7302.94873046875,97.85662841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543518066406,306.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.1626645177602768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322551310062408,0.2322596162557602,-4.474914021557197e-06,0.0,0.0001650838094064,0.0,0.0,9.875957489013672,0.0,0.0,0.0,0.2934393286705017,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648295730352401,-1643.9554443359375,304.1544494628906,0.7462179660797119,0.1151162385940551,0.1044753342866897,293.2206420898437,297.1499938964844,293.1499938964844,0.1283182203769683,-2943.903076171875,304.1571655273437,0.8887395262718201,0.1964579373598098,0.1870494186878204,293.1964416503906,297.1499938964844,293.1499938964844,0.1040108352899551,-1836.9932861328125,304.1548156738281,0.8405614495277405,0.1658936589956283,0.1167397201061248,293.20123291015625,297.1499938964844,293.1499938964844,0.1227571442723274,-2841.411376953125,304.1554260253906,0.8780962824821472,0.189689889550209,0.1805615872144699,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316782779991,-1691.1839599609375,297.2878112792969,0.5601386427879333,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.78741455078125,291.366455078125,291.1659851074219,1.0,0.204288363456726,0.9914716482162476,0.9914716482162476,1.0,1.0,-0.9808648228645324,0.4212722480297088,0.559592604637146,0.1833578944206237,0.0,0.0,0.3208792209625244,26.55078887939453,25.0,-1.9758970737457275,-7302.94873046875,97.85662841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543518066406,306.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.1626645177602768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322551310062408,0.2322596162557602,-4.474914021557197e-06,0.0,0.0001650838094064,0.0,0.0,9.875957489013672,0.0,0.0,0.0,0.2934393286705017,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640691071748733,-1630.663330078125,304.1542358398437,0.7444690465927124,0.1141827553510665,0.1036271899938583,293.2196044921875,297.1499938964844,293.1499938964844,0.1270379275083542,-2920.384765625,304.15692138671875,0.8865141868591309,0.1948807537555694,0.1855495423078537,293.1959533691406,297.1499938964844,293.1499938964844,0.10317362844944,-1825.111328125,304.15460205078125,0.8390297293663025,0.1648163348436355,0.115980789065361,293.20068359375,297.1499938964844,293.1499938964844,0.1218050047755241,-2823.760986328125,304.1552124023437,0.8764495849609375,0.1885057687759399,0.1794341057538986,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715758413076,-1670.5048828125,297.21240234375,0.560302734375,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,291.36651611328125,291.1653137207031,1.0,0.203569695353508,0.991372287273407,0.991372287273407,1.0,1.0,-0.9757765531539916,0.4188097417354584,0.5569667816162109,0.1826754361391067,0.0,0.0,0.3188795745372772,26.47481346130371,25.0,-1.0962145328521729,-7251.64501953125,96.67173767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,306.014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612836718559265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304756492376327,0.2304801195859909,-4.47033471573377e-06,0.0,0.0001636824163142,0.0,0.0,9.783830642700195,0.0,0.0,0.0,0.2930635213851928,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640691071748733,-1630.663330078125,304.1542358398437,0.7444690465927124,0.1141827553510665,0.1036271899938583,293.2196044921875,297.1499938964844,293.1499938964844,0.1270379275083542,-2920.384765625,304.15692138671875,0.8865141868591309,0.1948807537555694,0.1855495423078537,293.1959533691406,297.1499938964844,293.1499938964844,0.10317362844944,-1825.111328125,304.15460205078125,0.8390297293663025,0.1648163348436355,0.115980789065361,293.20068359375,297.1499938964844,293.1499938964844,0.1218050047755241,-2823.760986328125,304.1552124023437,0.8764495849609375,0.1885057687759399,0.1794341057538986,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715758413076,-1670.5048828125,297.21240234375,0.560302734375,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,291.36651611328125,291.1653137207031,1.0,0.203569695353508,0.991372287273407,0.991372287273407,1.0,1.0,-0.9757765531539916,0.4188097417354584,0.5569667816162109,0.1826754361391067,0.0,0.0,0.3188795745372772,26.47481346130371,25.0,-1.0962145328521729,-7251.64501953125,96.67173767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,306.014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612836718559265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304756492376327,0.2304801195859909,-4.47033471573377e-06,0.0,0.0001636824163142,0.0,0.0,9.783830642700195,0.0,0.0,0.0,0.2930635213851928,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633332654833793,-1617.833740234375,304.154052734375,0.7427499294281006,0.1132832244038581,0.1028109937906265,293.218505859375,297.1499938964844,293.1499938964844,0.1257871687412262,-2897.347412109375,304.1567077636719,0.8842849135398865,0.1933392584323883,0.1840847581624984,293.19537353515625,297.1499938964844,293.1499938964844,0.1023604795336723,-1813.5443115234373,304.1544189453125,0.8375019431114197,0.1637701243162155,0.1152447164058685,293.2000427246094,297.1499938964844,293.1499938964844,0.1208765506744384,-2806.510009765625,304.155029296875,0.8747974038124084,0.1873517036437988,0.1783363819122314,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121881946921,-1649.9464111328125,297.1377868652344,0.5604290962219238,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,291.3663330078125,291.1649780273437,1.0,0.2028835564851761,0.9912729859352112,0.9912729859352112,1.0,1.0,-0.9708333015441896,0.4163962602615356,0.5544370412826538,0.1820698678493499,0.0,0.0,0.3169051110744476,26.40788650512696,25.0,-0.5084965229034424,-7201.4267578125,95.5414810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115661621094,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600220203399658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287396639585495,0.2287441343069076,-4.465925030672224e-06,0.0,0.0001624020078452,0.0,0.0,9.694369316101074,0.0,0.0,0.0,0.2926990687847137,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633332654833793,-1617.833740234375,304.154052734375,0.7427499294281006,0.1132832244038581,0.1028109937906265,293.218505859375,297.1499938964844,293.1499938964844,0.1257871687412262,-2897.347412109375,304.1567077636719,0.8842849135398865,0.1933392584323883,0.1840847581624984,293.19537353515625,297.1499938964844,293.1499938964844,0.1023604795336723,-1813.5443115234373,304.1544189453125,0.8375019431114197,0.1637701243162155,0.1152447164058685,293.2000427246094,297.1499938964844,293.1499938964844,0.1208765506744384,-2806.510009765625,304.155029296875,0.8747974038124084,0.1873517036437988,0.1783363819122314,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121881946921,-1649.9464111328125,297.1377868652344,0.5604290962219238,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,291.3663330078125,291.1649780273437,1.0,0.2028835564851761,0.9912729859352112,0.9912729859352112,1.0,1.0,-0.9708333015441896,0.4163962602615356,0.5544370412826538,0.1820698678493499,0.0,0.0,0.3169051110744476,26.40788650512696,25.0,-0.5084965229034424,-7201.4267578125,95.5414810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115661621094,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600220203399658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287396639585495,0.2287441343069076,-4.465925030672224e-06,0.0,0.0001624020078452,0.0,0.0,9.694369316101074,0.0,0.0,0.0,0.2926990687847137,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629737004637718,-1611.5765380859375,304.1539611816406,0.7419002652168274,0.1128450334072113,0.1024136990308761,293.21795654296875,297.1499938964844,293.1499938964844,0.1251720935106277,-2885.99658203125,304.1565856933594,0.8831691145896912,0.1925808638334274,0.1833644062280655,293.1950378417969,297.1499938964844,293.1499938964844,0.10196203738451,-1807.866943359375,304.15435791015625,0.8367389440536499,0.1632575243711471,0.1148843094706535,293.19970703125,297.1499938964844,293.1499938964844,0.120420441031456,-2798.021484375,304.1549377441406,0.873969316482544,0.1867849230766296,0.1777975708246231,293.3661499023437,297.1499938964844,293.1499938964844,0.0043827570043504,-1639.7138671875,297.1007385253906,0.5604793429374695,0.050000000745058,0.228486880660057,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,291.3661499023437,291.1649169921875,1.0,0.2025516331195831,0.9912232756614684,0.9912232756614684,1.0,1.0,-0.968410849571228,0.4152057766914367,0.5532050728797913,0.1817939430475235,0.0,0.0,0.3159161210060119,26.377531051635746,25.0,-0.2986089289188385,-7176.626953125,94.9949722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49932861328125,305.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66015625,18000.0,0.0,0.0,0.1594345569610595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278776168823242,0.2278820872306823,-4.463759978534654e-06,0.0,0.0001618058013264,0.0,0.0,9.650104522705078,0.0,0.0,0.0,0.2925189733505249,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626191869378089,-1605.4151611328125,304.1539001464844,0.7410567402839661,0.11241365224123,0.1020227894186973,293.2174072265625,297.1499938964844,293.1499938964844,0.124563455581665,-2874.751220703125,304.156494140625,0.8820531368255615,0.1918298453092575,0.1826512664556503,293.1947326660156,297.1499938964844,293.1499938964844,0.101568579673767,-1802.255126953125,304.1542663574219,0.8359766602516174,0.1627510488033294,0.1145283952355384,293.1993408203125,297.1499938964844,293.1499938964844,0.11996940523386,-2789.619140625,304.15484619140625,0.8731405735015869,0.1862242221832275,0.1772647500038147,293.3659362792969,297.1499938964844,293.1499938964844,0.0043534697033464,-1629.5042724609375,297.0638122558594,0.560522198677063,0.050000000745058,0.2284855842590332,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.82989501953125,291.365966796875,291.1649169921875,1.0,0.2022262513637542,0.9911815524101256,0.9911815524101256,1.0,1.0,-0.9660175442695618,0.4140248000621795,0.5519927144050598,0.1815347671508789,0.0,0.0,0.3149240612983703,26.348976135253903,25.0,-0.1381462663412094,-7152.00830078125,94.45954895019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869079589844,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.1588730216026306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270165085792541,0.2270209640264511,-4.461609478312312e-06,0.0,0.0001612359192222,0.0,0.0,9.605982780456545,0.0,0.0,0.0,0.292339563369751,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619247965514659,-1593.3707275390625,304.1537475585937,0.7393880486488342,0.1115705594420433,0.1012591496109962,293.2162780761719,297.1499938964844,293.1499938964844,0.1233652308583259,-2852.5732421875,304.1563415527344,0.8798227310180664,0.1903492957353592,0.1812457740306854,293.19403076171875,297.1499938964844,293.1499938964844,0.1007961854338646,-1791.22265625,304.1541442871094,0.8344549536705017,0.1617558151483535,0.1138292923569679,293.1986389160156,297.1499938964844,293.1499938964844,0.1190822720527648,-2773.069091796875,304.1547241210937,0.8714824914932251,0.1851204484701156,0.176216185092926,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953407391905,-1609.1646728515625,296.9903869628906,0.5605876445770264,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,291.3655090332031,291.1649475097656,1.0,0.2015940546989441,0.9910980463027954,0.9910980463027954,1.0,1.0,-0.9613142609596252,0.4116897881031036,0.5496244430541992,0.1810635477304458,0.0,0.0,0.3129281103610992,26.296859741210938,25.0,0.048854362219572,-7103.19384765625,93.42002868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4622802734375,305.9272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578218191862106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225294217467308,0.225298672914505,-4.457337126950733e-06,0.0,0.000160169074661,0.0,0.0,9.518006324768066,0.0,0.0,0.0,0.2919821739196777,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619247965514659,-1593.3707275390625,304.1537475585937,0.7393880486488342,0.1115705594420433,0.1012591496109962,293.2162780761719,297.1499938964844,293.1499938964844,0.1233652308583259,-2852.5732421875,304.1563415527344,0.8798227310180664,0.1903492957353592,0.1812457740306854,293.19403076171875,297.1499938964844,293.1499938964844,0.1007961854338646,-1791.22265625,304.1541442871094,0.8344549536705017,0.1617558151483535,0.1138292923569679,293.1986389160156,297.1499938964844,293.1499938964844,0.1190822720527648,-2773.069091796875,304.1547241210937,0.8714824914932251,0.1851204484701156,0.176216185092926,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953407391905,-1609.1646728515625,296.9903869628906,0.5605876445770264,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,291.3655090332031,291.1649475097656,1.0,0.2015940546989441,0.9910980463027954,0.9910980463027954,1.0,1.0,-0.9613142609596252,0.4116897881031036,0.5496244430541992,0.1810635477304458,0.0,0.0,0.3129281103610992,26.296859741210938,25.0,0.048854362219572,-7103.19384765625,93.42002868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4622802734375,305.9272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578218191862106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225294217467308,0.225298672914505,-4.457337126950733e-06,0.0,0.000160169074661,0.0,0.0,9.518006324768066,0.0,0.0,0.0,0.2919821739196777,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612493306398391,-1581.686767578125,304.15362548828125,0.7377440929412842,0.1107519567012786,0.100518137216568,293.2151794433594,297.1499938964844,293.1499938964844,0.1221922188997268,-2830.814453125,304.1561889648437,0.8775981068611145,0.1888957768678665,0.1798664033412933,293.1933288574219,297.1499938964844,293.1499938964844,0.1000428646802902,-1780.444091796875,304.1540222167969,0.8329390287399292,0.1607826352119445,0.1131460145115852,293.1978759765625,297.1499938964844,293.1499938964844,0.1182150989770889,-2756.864013671875,304.15460205078125,0.8698272109031677,0.1840388029813766,0.1751890629529953,293.3648986816406,297.1499938964844,293.1499938964844,0.004237821791321,-1588.948486328125,296.9173583984375,0.5606300830841064,0.050000000745058,0.2284823954105377,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8593139648437,291.36492919921875,291.1649780273437,1.0,0.2009844183921814,0.99101459980011,0.99101459980011,1.0,1.0,-0.9567151069641112,0.4093887507915497,0.5473263263702393,0.1806500554084777,0.0,0.0,0.3109273612499237,26.25057601928711,25.0,0.0223151110112667,-7054.7451171875,92.41895294189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43914794921875,305.8979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568518131971359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235760986804962,0.2235805541276931,-4.453098881640472e-06,0.0,0.0001591846521478,0.0,0.0,9.430569648742676,0.0,0.0,0.0,0.2916272282600403,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612493306398391,-1581.686767578125,304.15362548828125,0.7377440929412842,0.1107519567012786,0.100518137216568,293.2151794433594,297.1499938964844,293.1499938964844,0.1221922188997268,-2830.814453125,304.1561889648437,0.8775981068611145,0.1888957768678665,0.1798664033412933,293.1933288574219,297.1499938964844,293.1499938964844,0.1000428646802902,-1780.444091796875,304.1540222167969,0.8329390287399292,0.1607826352119445,0.1131460145115852,293.1978759765625,297.1499938964844,293.1499938964844,0.1182150989770889,-2756.864013671875,304.15460205078125,0.8698272109031677,0.1840388029813766,0.1751890629529953,293.3648986816406,297.1499938964844,293.1499938964844,0.004237821791321,-1588.948486328125,296.9173583984375,0.5606300830841064,0.050000000745058,0.2284823954105377,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8593139648437,291.36492919921875,291.1649780273437,1.0,0.2009844183921814,0.99101459980011,0.99101459980011,1.0,1.0,-0.9567151069641112,0.4093887507915497,0.5473263263702393,0.1806500554084777,0.0,0.0,0.3109273612499237,26.25057601928711,25.0,0.0223151110112667,-7054.7451171875,92.41895294189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43914794921875,305.8979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568518131971359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235760986804962,0.2235805541276931,-4.453098881640472e-06,0.0,0.0001591846521478,0.0,0.0,9.430569648742676,0.0,0.0,0.0,0.2916272282600403,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605910830199718,-1570.331298828125,304.15350341796875,0.7361248731613159,0.1099558398127555,0.0997978076338768,293.2140808105469,297.1499938964844,293.1499938964844,0.1210424527525901,-2809.44091796875,304.1560363769531,0.8753830194473267,0.1874672770500183,0.1785111427307129,293.192626953125,297.1499938964844,293.1499938964844,0.0993069410324096,-1769.8968505859375,304.1539001464844,0.8314308524131775,0.1598297506570816,0.1124772354960441,293.1971435546875,297.1499938964844,293.1499938964844,0.1173662766814231,-2740.97509765625,304.15447998046875,0.8681784868240356,0.1829776763916015,0.1741817444562912,293.3642578125,297.1499938964844,293.1499938964844,0.0041808607056736,-1568.841552734375,296.8446960449219,0.5606538653373718,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,291.36431884765625,291.1649780273437,1.0,0.2003947645425796,0.9909406304359436,0.9909406304359436,1.0,1.0,-0.9522115588188172,0.4071197211742401,0.5450918078422546,0.1802877783775329,0.0,0.0,0.3089290857315063,26.209178924560547,25.0,0.0826572552323341,-7007.33056640625,91.45240783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559431850910186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218742370605468,0.2218786776065826,-4.448920208233176e-06,0.0,0.0001582625118317,0.0,0.0,9.344270706176758,0.0,0.0,0.0,0.2912770211696625,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605910830199718,-1570.331298828125,304.15350341796875,0.7361248731613159,0.1099558398127555,0.0997978076338768,293.2140808105469,297.1499938964844,293.1499938964844,0.1210424527525901,-2809.44091796875,304.1560363769531,0.8753830194473267,0.1874672770500183,0.1785111427307129,293.192626953125,297.1499938964844,293.1499938964844,0.0993069410324096,-1769.8968505859375,304.1539001464844,0.8314308524131775,0.1598297506570816,0.1124772354960441,293.1971435546875,297.1499938964844,293.1499938964844,0.1173662766814231,-2740.97509765625,304.15447998046875,0.8681784868240356,0.1829776763916015,0.1741817444562912,293.3642578125,297.1499938964844,293.1499938964844,0.0041808607056736,-1568.841552734375,296.8446960449219,0.5606538653373718,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,291.36431884765625,291.1649780273437,1.0,0.2003947645425796,0.9909406304359436,0.9909406304359436,1.0,1.0,-0.9522115588188172,0.4071197211742401,0.5450918078422546,0.1802877783775329,0.0,0.0,0.3089290857315063,26.209178924560547,25.0,0.0826572552323341,-7007.33056640625,91.45240783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559431850910186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218742370605468,0.2218786776065826,-4.448920208233176e-06,0.0,0.0001582625118317,0.0,0.0,9.344270706176758,0.0,0.0,0.0,0.2912770211696625,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599478594958782,-1559.26171875,304.1534118652344,0.7345304489135742,0.1091808602213859,0.0990969017148017,293.2129821777344,297.1499938964844,293.1499938964844,0.1199126988649368,-2788.39111328125,304.1559143066406,0.8731806874275208,0.1860624402761459,0.1771786659955978,293.19189453125,297.1499938964844,293.1499938964844,0.0985857546329498,-1759.54248046875,304.15380859375,0.8299319744110107,0.1588960587978363,0.111822135746479,293.1963806152344,297.1499938964844,293.1499938964844,0.1165329441428184,-2725.34716796875,304.15435791015625,0.8665394186973572,0.181936040520668,0.1731932014226913,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243564337491,-1548.8021240234375,296.7724914550781,0.5606622695922852,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.8894958496094,291.3636474609375,291.1651916503906,1.0,0.1998232901096344,0.9908666610717772,0.9908666610717772,1.0,1.0,-0.947798192501068,0.4048821330070495,0.5429160594940186,0.1799698323011398,0.0,0.0,0.3068943917751312,26.17194175720215,25.0,0.2722988128662109,-6960.7783203125,90.51758575439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.84527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.155079036951065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201633900403976,0.2201678454875946,-4.444776550371898e-06,0.0,0.0001573855115566,0.0,0.0,9.257901191711426,0.0,0.0,0.0,0.290926992893219,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599478594958782,-1559.26171875,304.1534118652344,0.7345304489135742,0.1091808602213859,0.0990969017148017,293.2129821777344,297.1499938964844,293.1499938964844,0.1199126988649368,-2788.39111328125,304.1559143066406,0.8731806874275208,0.1860624402761459,0.1771786659955978,293.19189453125,297.1499938964844,293.1499938964844,0.0985857546329498,-1759.54248046875,304.15380859375,0.8299319744110107,0.1588960587978363,0.111822135746479,293.1963806152344,297.1499938964844,293.1499938964844,0.1165329441428184,-2725.34716796875,304.15435791015625,0.8665394186973572,0.181936040520668,0.1731932014226913,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243564337491,-1548.8021240234375,296.7724914550781,0.5606622695922852,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.8894958496094,291.3636474609375,291.1651916503906,1.0,0.1998232901096344,0.9908666610717772,0.9908666610717772,1.0,1.0,-0.947798192501068,0.4048821330070495,0.5429160594940186,0.1799698323011398,0.0,0.0,0.3068943917751312,26.17194175720215,25.0,0.2722988128662109,-6960.7783203125,90.51758575439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.84527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.155079036951065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201633900403976,0.2201678454875946,-4.444776550371898e-06,0.0,0.0001573855115566,0.0,0.0,9.257901191711426,0.0,0.0,0.0,0.290926992893219,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596318393945694,-1553.8331298828125,304.15338134765625,0.7337426543235779,0.1088010966777801,0.0987535193562507,293.21246337890625,297.1499938964844,293.1499938964844,0.1193552985787391,-2777.988037109375,304.1558532714844,0.8720851540565491,0.1853686571121215,0.1765207201242447,293.1915588378906,297.1499938964844,293.1499938964844,0.0982306525111198,-1754.4383544921875,304.1537475585937,0.8291864395141602,0.1584362685680389,0.111499585211277,293.1960144042969,297.1499938964844,293.1499938964844,0.1161221340298652,-2717.632568359375,304.1543273925781,0.8657243251800537,0.1814223974943161,0.1727057993412017,293.3632202148437,297.1499938964844,293.1499938964844,0.0040963189676404,-1538.8258056640625,296.7365417480469,0.5606613755226135,0.050000000745058,0.2284816354513168,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8971252441406,291.36328125,291.16534423828125,1.0,0.1995439827442169,0.9908296465873718,0.9908296465873718,1.0,1.0,-0.9456244111061096,0.4037753641605377,0.5418490171432495,0.1798255443572998,0.0,0.0,0.3058586120605469,26.154720306396484,25.0,0.3501700460910797,-6937.75048828125,90.06145477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,305.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.1546587496995926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219297781586647,0.2193022221326828,-4.442698354978347e-06,0.0,0.0001569589658174,0.0,0.0,9.214341163635254,0.0,0.0,0.0,0.290750652551651,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593193583190441,-1548.4720458984375,304.1533203125,0.7329607605934143,0.1084260717034339,0.0984145104885101,293.2119445800781,297.1499938964844,293.1499938964844,0.1188026890158653,-2767.66357421875,304.1557922363281,0.8709935545921326,0.1846802085638046,0.1758679449558258,293.1911926269531,297.1499938964844,293.1499938964844,0.0978790819644928,-1749.381591796875,304.1537170410156,0.8284435272216797,0.1579807996749878,0.1111801490187645,293.1956481933594,297.1499938964844,293.1499938964844,0.1157151162624359,-2709.983154296875,304.1542663574219,0.8649123907089233,0.1809131801128387,0.1722227036952972,293.3628845214844,297.1499938964844,293.1499938964844,0.0040683816187083,-1528.8643798828125,296.70068359375,0.5606576204299927,0.050000000745058,0.2284817844629287,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,291.3629150390625,291.1654968261719,1.0,0.199268564581871,0.9908013343811036,0.9908013343811036,1.0,1.0,-0.9434710741043092,0.4026765823364258,0.5407944917678833,0.1796896308660507,0.0,0.0,0.3048104643821716,26.1382999420166,25.0,0.4115708172321319,-6914.884765625,89.61227416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872985839844,305.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1542430818080902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184252440929412,0.218429684638977,-4.440611064637778e-06,0.0,0.0001565371203469,0.0,0.0,9.17051601409912,0.0,0.0,0.0,0.2905733585357666,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587044432759285,-1537.941650390625,304.1532287597656,0.7314136028289795,0.1076896041631698,0.0977488756179809,293.2109069824219,297.1499938964844,293.1499938964844,0.1177112013101577,-2747.23876953125,304.1556701660156,0.8688223958015442,0.183318480849266,0.1745769083499908,293.1904602050781,297.1499938964844,293.1499938964844,0.0971860066056251,-1739.4034423828125,304.15362548828125,0.8269651532173157,0.1570823639631271,0.1105501055717468,293.19488525390625,297.1499938964844,293.1499938964844,0.1149119883775711,-2694.87060546875,304.1542053222656,0.8632984161376953,0.1799075156450271,0.1712687164545059,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128491818904,-1509.0052490234375,296.6292419433594,0.560642421245575,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,291.3621826171875,291.1658630371094,1.0,0.1987285614013672,0.9907447099685668,0.9907447099685668,1.0,1.0,-0.93922221660614,0.4005020260810852,0.5387201905250549,0.1794387698173523,0.0,0.0,0.3026758730411529,26.10760498046875,25.0,0.4916877746582031,-6869.6044921875,88.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534181386232376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216658815741539,0.2166632562875747,-4.436409199115587e-06,0.0,0.000155699905008,0.0,0.0,9.082054138183594,0.0,0.0,0.0,0.2902157008647918,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587044432759285,-1537.941650390625,304.1532287597656,0.7314136028289795,0.1076896041631698,0.0977488756179809,293.2109069824219,297.1499938964844,293.1499938964844,0.1177112013101577,-2747.23876953125,304.1556701660156,0.8688223958015442,0.183318480849266,0.1745769083499908,293.1904602050781,297.1499938964844,293.1499938964844,0.0971860066056251,-1739.4034423828125,304.15362548828125,0.8269651532173157,0.1570823639631271,0.1105501055717468,293.19488525390625,297.1499938964844,293.1499938964844,0.1149119883775711,-2694.87060546875,304.1542053222656,0.8632984161376953,0.1799075156450271,0.1712687164545059,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128491818904,-1509.0052490234375,296.6292419433594,0.560642421245575,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,291.3621826171875,291.1658630371094,1.0,0.1987285614013672,0.9907447099685668,0.9907447099685668,1.0,1.0,-0.93922221660614,0.4005020260810852,0.5387201905250549,0.1794387698173523,0.0,0.0,0.3026758730411529,26.10760498046875,25.0,0.4916877746582031,-6869.6044921875,88.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534181386232376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216658815741539,0.2166632562875747,-4.436409199115587e-06,0.0,0.000155699905008,0.0,0.0,9.082054138183594,0.0,0.0,0.0,0.2902157008647918,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581027530133724,-1527.6629638671875,304.1531677246094,0.7298879027366638,0.1069705784320831,0.0970991998910904,293.2099304199219,297.1499938964844,293.1499938964844,0.1166377365589141,-2727.10986328125,304.15557861328125,0.866668164730072,0.1819762289524078,0.1733045876026153,293.18975830078125,297.1499938964844,293.1499938964844,0.0965062230825424,-1729.606201171875,304.153564453125,0.8254968523979187,0.1562000960111618,0.1099315211176872,293.19415283203125,297.1499938964844,293.1499938964844,0.1141233816742897,-2680.008056640625,304.15411376953125,0.8616985082626343,0.1789183616638183,0.1703305542469024,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577782154083,-1489.2379150390625,296.5581359863281,0.5606180429458618,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,291.3614196777344,291.1662292480469,1.0,0.1982021927833557,0.9906880855560304,0.9906880855560304,1.0,1.0,-0.9350481033325196,0.3983592987060547,0.5366888046264648,0.1792095005512237,0.0,0.0,0.3004917800426483,26.079450607299805,25.0,0.5017678141593933,-6824.89453125,87.87922668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525917053222656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148644477128982,0.2148688733577728,-4.432169134815922e-06,0.0,0.0001548611908219,0.0,0.0,8.992535591125488,0.0,0.0,0.0,0.2898540496826172,4.0,0.0,1.0
