time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581027530133724,-1527.6629638671875,304.1531677246094,0.7298879027366638,0.1069705784320831,0.0970991998910904,293.2099304199219,297.1499938964844,293.1499938964844,0.1166377365589141,-2727.10986328125,304.15557861328125,0.866668164730072,0.1819762289524078,0.1733045876026153,293.18975830078125,297.1499938964844,293.1499938964844,0.0965062230825424,-1729.606201171875,304.153564453125,0.8254968523979187,0.1562000960111618,0.1099315211176872,293.19415283203125,297.1499938964844,293.1499938964844,0.1141233816742897,-2680.008056640625,304.15411376953125,0.8616985082626343,0.1789183616638183,0.1703305542469024,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577782154083,-1489.2379150390625,296.5581359863281,0.5606180429458618,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,291.3614196777344,291.1662292480469,1.0,0.1982021927833557,0.9906880855560304,0.9906880855560304,1.0,1.0,-0.9350481033325196,0.3983592987060547,0.5366888046264648,0.1792095005512237,0.0,0.0,0.3004917800426483,26.079450607299805,25.0,0.5017678141593933,-6824.89453125,87.87922668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525917053222656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148644477128982,0.2148688733577728,-4.432169134815922e-06,0.0,0.0001548611908219,0.0,0.0,8.992535591125488,0.0,0.0,0.0,0.2898540496826172,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575145855545997,-1517.640380859375,304.1531066894531,0.7283828258514404,0.10626882314682,0.0964653491973877,293.208984375,297.1499938964844,293.1499938964844,0.1155825108289718,-2707.28369140625,304.1554870605469,0.8645313382148743,0.1806530803442001,0.1720506995916366,293.1890869140625,297.1499938964844,293.1499938964844,0.0958400592207908,-1719.9970703125,304.1534729003906,0.8240383267402649,0.1553339809179306,0.1093244031071662,293.1934509277344,297.1499938964844,293.1499938964844,0.1133497580885887,-2665.40673828125,304.1540222167969,0.8601133823394775,0.1779457032680511,0.169408231973648,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031766355037,-1469.572509765625,296.4873352050781,0.5605846643447876,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,291.3606262207031,291.1665344238281,1.0,0.1976890414953231,0.9906435608863832,0.9906435608863832,1.0,1.0,-0.9309481978416444,0.3962512910366058,0.5346969366073608,0.1789945662021637,0.0,0.0,0.2982654273509979,26.05363845825196,25.0,0.4430609941482544,-6780.78564453125,87.04893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517527252435684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130472660064697,0.2130516916513443,-4.427898602443747e-06,0.0,0.0001540097291581,0.0,0.0,8.90221881866455,0.0,0.0,0.0,0.2894894480705261,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575145855545997,-1517.640380859375,304.1531066894531,0.7283828258514404,0.10626882314682,0.0964653491973877,293.208984375,297.1499938964844,293.1499938964844,0.1155825108289718,-2707.28369140625,304.1554870605469,0.8645313382148743,0.1806530803442001,0.1720506995916366,293.1890869140625,297.1499938964844,293.1499938964844,0.0958400592207908,-1719.9970703125,304.1534729003906,0.8240383267402649,0.1553339809179306,0.1093244031071662,293.1934509277344,297.1499938964844,293.1499938964844,0.1133497580885887,-2665.40673828125,304.1540222167969,0.8601133823394775,0.1779457032680511,0.169408231973648,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031766355037,-1469.572509765625,296.4873352050781,0.5605846643447876,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,291.3606262207031,291.1665344238281,1.0,0.1976890414953231,0.9906435608863832,0.9906435608863832,1.0,1.0,-0.9309481978416444,0.3962512910366058,0.5346969366073608,0.1789945662021637,0.0,0.0,0.2982654273509979,26.05363845825196,25.0,0.4430609941482544,-6780.78564453125,87.04893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517527252435684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130472660064697,0.2130516916513443,-4.427898602443747e-06,0.0,0.0001540097291581,0.0,0.0,8.90221881866455,0.0,0.0,0.0,0.2894894480705261,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569386817514896,-1507.8507080078125,304.15301513671875,0.7268942594528198,0.1055824384093284,0.0958456620573997,293.20806884765625,297.1499938964844,293.1499938964844,0.1145439147949218,-2687.73193359375,304.1553955078125,0.8624098300933838,0.1793466359376907,0.1708130538463592,293.1883850097656,297.1499938964844,293.1499938964844,0.0951865315437316,-1710.563720703125,304.1534118652344,0.8225871324539185,0.1544825285673141,0.1087277233600616,293.1927490234375,297.1499938964844,293.1499938964844,0.1125901564955711,-2651.049560546875,304.1539611816406,0.8585416674613953,0.1769879907369613,0.1685003191232681,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490211591124,-1450.005859375,296.4168395996094,0.5605429410934448,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,291.3598327636719,291.1667785644531,1.0,0.1971876621246338,0.9905990958213806,0.9905990958213806,1.0,1.0,-0.9269149899482728,0.3941771388053894,0.5327378511428833,0.1787849515676498,0.0,0.0,0.2960113883018493,26.02983856201172,25.0,0.3416050672531128,-6737.2880859375,86.24020385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508945524692535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112194150686264,0.2112238407135009,-4.42362170360866e-06,0.0,0.0001531387824798,0.0,0.0,8.8117036819458,0.0,0.0,0.0,0.2891242802143097,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569386817514896,-1507.8507080078125,304.15301513671875,0.7268942594528198,0.1055824384093284,0.0958456620573997,293.20806884765625,297.1499938964844,293.1499938964844,0.1145439147949218,-2687.73193359375,304.1553955078125,0.8624098300933838,0.1793466359376907,0.1708130538463592,293.1883850097656,297.1499938964844,293.1499938964844,0.0951865315437316,-1710.563720703125,304.1534118652344,0.8225871324539185,0.1544825285673141,0.1087277233600616,293.1927490234375,297.1499938964844,293.1499938964844,0.1125901564955711,-2651.049560546875,304.1539611816406,0.8585416674613953,0.1769879907369613,0.1685003191232681,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490211591124,-1450.005859375,296.4168395996094,0.5605429410934448,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,291.3598327636719,291.1667785644531,1.0,0.1971876621246338,0.9905990958213806,0.9905990958213806,1.0,1.0,-0.9269149899482728,0.3941771388053894,0.5327378511428833,0.1787849515676498,0.0,0.0,0.2960113883018493,26.02983856201172,25.0,0.3416050672531128,-6737.2880859375,86.24020385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508945524692535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112194150686264,0.2112238407135009,-4.42362170360866e-06,0.0,0.0001531387824798,0.0,0.0,8.8117036819458,0.0,0.0,0.0,0.2891242802143097,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566547848284244,-1503.0335693359375,304.1529846191406,0.7261544466018677,0.1052443161606788,0.0955404862761497,293.2076110839844,297.1499938964844,293.1499938964844,0.1140301525592804,-2678.04638671875,304.15533447265625,0.8613536953926086,0.1786988079547882,0.1701994687318802,293.1880798339844,297.1499938964844,293.1499938964844,0.0948640778660774,-1705.9071044921875,304.15338134765625,0.8218632340431213,0.1540617793798446,0.1084329038858413,293.1924133300781,297.1499938964844,293.1499938964844,0.1122151687741279,-2643.95458984375,304.1539306640625,0.8577601313591003,0.1765142083168029,0.1680512130260467,293.3593444824219,297.1499938964844,293.1499938964844,0.0038221019785851,-1440.2576904296875,296.3816833496094,0.5605190992355347,0.050000000745058,0.2284864336252212,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,283.97332763671875,291.35943603515625,291.1668395996094,1.0,0.1969408839941024,0.9905768036842346,0.9905768036842346,1.0,1.0,-0.924920380115509,0.3931523561477661,0.5317680239677429,0.1786792427301406,0.0,0.0,0.2948785126209259,26.018598556518555,25.0,0.2799142003059387,-6715.76611328125,85.8431167602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666381835937,305.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7421875,18000.0,0.0,0.0,0.1504576504230499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103052586317062,0.2103096842765808,-4.421489393280353e-06,0.0,0.0001526954001747,0.0,0.0,8.766558647155762,0.0,0.0,0.0,0.2889422178268432,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563735738396644,-1498.2677001953125,304.1529541015625,0.7254171967506409,0.1049094572663307,0.0952383652329444,293.2071838378906,297.1499938964844,293.1499938964844,0.1135199815034866,-2668.419189453125,304.1553039550781,0.8603003025054932,0.1780543476343155,0.1695892363786697,293.187744140625,297.1499938964844,293.1499938964844,0.0945445075631141,-1701.291015625,304.1533508300781,0.8211401104927063,0.1536442637443542,0.1081404387950897,293.19207763671875,297.1499938964844,293.1499938964844,0.1118434071540832,-2636.916015625,304.15386962890625,0.8569813370704651,0.1760437041521072,0.1676053404808044,293.35894775390625,297.1499938964844,293.1499938964844,0.0037952924612909,-1430.535400390625,296.3465881347656,0.560492992401123,0.050000000745058,0.2284872829914093,291.1669006347656,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,291.3590087890625,291.1669006347656,1.0,0.1966966986656189,0.9905612468719482,0.9905612468719482,1.0,1.0,-0.9229403138160706,0.3921362459659576,0.5308040380477905,0.1785717159509658,0.0,0.0,0.2937440574169159,26.007801055908203,25.0,0.211540088057518,-6694.404296875,85.4507827758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,305.7276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.712890625,18000.0,0.0,0.0,0.1500151604413986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093927562236786,0.2093971818685531,-4.419365723151714e-06,0.0,0.0001522463135188,0.0,0.0,8.721577644348145,0.0,0.0,0.0,0.2887608706951141,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558191575109958,-1488.890869140625,304.15289306640625,0.7240678668022156,0.1042492389678955,0.0946419462561607,293.2040100097656,297.1499938964844,293.1499938964844,0.1127279996871948,-2653.529541015625,304.15484619140625,0.8588044047355652,0.1772431135177612,0.1686480045318603,293.1871032714844,297.1499938964844,293.1499938964844,0.0939145684242248,-1692.1912841796875,304.1532897949219,0.8198326230049133,0.1528189033269882,0.1075616255402565,293.19140625,297.1499938964844,293.1499938964844,0.1111102625727653,-2623.024658203125,304.15380859375,0.85558021068573,0.1751122176647186,0.1667218655347824,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419665604829,-1411.166259765625,296.2765808105469,0.5605555176734924,0.050000000745058,0.2284853905439376,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,291.358154296875,291.1667175292969,1.0,0.1962226033210754,0.9905301928520204,0.9905301928520204,1.0,1.0,-0.9193374514579772,0.3902764916419983,0.529060959815979,0.1784040033817291,0.0,0.0,0.2915052473545074,25.97041320800781,25.0,-0.3774270117282867,-6653.23779296875,84.71253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.1491149216890335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075886279344558,0.2075930386781692,-4.415163402882172e-06,0.0,0.0001513326860731,0.0,0.0,8.632852554321289,0.0,0.0,0.0,0.2884033024311065,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558191575109958,-1488.890869140625,304.15289306640625,0.7240678668022156,0.1042492389678955,0.0946419462561607,293.2040100097656,297.1499938964844,293.1499938964844,0.1127279996871948,-2653.529541015625,304.15484619140625,0.8588044047355652,0.1772431135177612,0.1686480045318603,293.1871032714844,297.1499938964844,293.1499938964844,0.0939145684242248,-1692.1912841796875,304.1532897949219,0.8198326230049133,0.1528189033269882,0.1075616255402565,293.19140625,297.1499938964844,293.1499938964844,0.1111102625727653,-2623.024658203125,304.15380859375,0.85558021068573,0.1751122176647186,0.1667218655347824,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419665604829,-1411.166259765625,296.2765808105469,0.5605555176734924,0.050000000745058,0.2284853905439376,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,291.358154296875,291.1667175292969,1.0,0.1962226033210754,0.9905301928520204,0.9905301928520204,1.0,1.0,-0.9193374514579772,0.3902764916419983,0.529060959815979,0.1784040033817291,0.0,0.0,0.2915052473545074,25.97041320800781,25.0,-0.3774270117282867,-6653.23779296875,84.71253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.1491149216890335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075886279344558,0.2075930386781692,-4.415163402882172e-06,0.0,0.0001513326860731,0.0,0.0,8.632852554321289,0.0,0.0,0.0,0.2884033024311065,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552814006805419,-1479.8323974609375,304.15283203125,0.7229703664779663,0.1036040931940078,0.0940566137433052,293.1982727050781,297.1499938964844,293.1499938964844,0.1124602854251861,-2648.67529296875,304.1536560058594,0.8586582541465759,0.1770344525575637,0.1683368980884552,293.1864624023437,297.1499938964844,293.1499938964844,0.0933047384023666,-1683.39404296875,304.1531982421875,0.8188071846961975,0.1520090699195861,0.106991671025753,293.1907653808594,297.1499938964844,293.1499938964844,0.1103992983698844,-2609.557861328125,304.1537170410156,0.8544882535934448,0.1741946786642074,0.1658493131399154,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895067896693,-1392.12060546875,296.2064819335937,0.5608540773391724,0.050000000745058,0.2284761369228363,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,291.357177734375,291.1651916503906,1.0,0.1957826465368271,0.9904990792274476,0.9904990792274476,1.0,1.0,-0.9165188670158386,0.3887894749641418,0.5277293920516968,0.1783533841371536,0.0,0.0,0.2895182371139526,25.901262283325195,25.0,-1.9826658964157104,-6616.75341796875,84.0759506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.66015625,18000.0,0.0,0.0,0.1482066512107849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059387117624282,0.2059431225061416,-4.411184363561915e-06,0.0,0.0001504109095549,0.0,0.0,8.55170726776123,0.0,0.0,0.0,0.2880753874778747,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552814006805419,-1479.8323974609375,304.15283203125,0.7229703664779663,0.1036040931940078,0.0940566137433052,293.1982727050781,297.1499938964844,293.1499938964844,0.1124602854251861,-2648.67529296875,304.1536560058594,0.8586582541465759,0.1770344525575637,0.1683368980884552,293.1864624023437,297.1499938964844,293.1499938964844,0.0933047384023666,-1683.39404296875,304.1531982421875,0.8188071846961975,0.1520090699195861,0.106991671025753,293.1907653808594,297.1499938964844,293.1499938964844,0.1103992983698844,-2609.557861328125,304.1537170410156,0.8544882535934448,0.1741946786642074,0.1658493131399154,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895067896693,-1392.12060546875,296.2064819335937,0.5608540773391724,0.050000000745058,0.2284761369228363,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,291.357177734375,291.1651916503906,1.0,0.1957826465368271,0.9904990792274476,0.9904990792274476,1.0,1.0,-0.9165188670158386,0.3887894749641418,0.5277293920516968,0.1783533841371536,0.0,0.0,0.2895182371139526,25.901262283325195,25.0,-1.9826658964157104,-6616.75341796875,84.0759506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.66015625,18000.0,0.0,0.0,0.1482066512107849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059387117624282,0.2059431225061416,-4.411184363561915e-06,0.0,0.0001504109095549,0.0,0.0,8.55170726776123,0.0,0.0,0.0,0.2880753874778747,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.054761242121458,-1471.0980224609375,304.1527404785156,0.7219419479370117,0.1029772982001304,0.0934872478246688,293.1922912597656,297.1499938964844,293.1499938964844,0.1124260500073432,-2648.243408203125,304.1524963378906,0.8590195775032043,0.1770285069942474,0.1682976931333542,293.185791015625,297.1499938964844,293.1499938964844,0.0927145108580589,-1674.885498046875,304.1531066894531,0.8178516626358032,0.1512186974287033,0.1064347773790359,293.19012451171875,297.1499938964844,293.1499938964844,0.1097082644701004,-2596.46240234375,304.15362548828125,0.8534696698188782,0.1732940673828125,0.1649921238422393,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378467921167,-1373.3455810546875,296.1366882324219,0.561194121837616,0.050000000745058,0.228465586900711,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,291.35601806640625,291.1631164550781,1.0,0.1953791379928589,0.9904693365097046,0.9904693365097046,1.0,1.0,-0.9140787124633788,0.3874904215335846,0.5265882611274719,0.1783387064933776,0.0,0.0,0.2878779470920563,25.828588485717773,25.0,-2.641690254211426,-6585.478515625,83.50741577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.357421875,18000.0,0.0,0.0,0.1473152935504913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045761793851852,0.2045805901288986,-4.407786491356092e-06,0.0,0.0001495062897447,0.0,0.0,8.484670639038086,0.0,0.0,0.0,0.2878026962280273,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.054761242121458,-1471.0980224609375,304.1527404785156,0.7219419479370117,0.1029772982001304,0.0934872478246688,293.1922912597656,297.1499938964844,293.1499938964844,0.1124260500073432,-2648.243408203125,304.1524963378906,0.8590195775032043,0.1770285069942474,0.1682976931333542,293.185791015625,297.1499938964844,293.1499938964844,0.0927145108580589,-1674.885498046875,304.1531066894531,0.8178516626358032,0.1512186974287033,0.1064347773790359,293.19012451171875,297.1499938964844,293.1499938964844,0.1097082644701004,-2596.46240234375,304.15362548828125,0.8534696698188782,0.1732940673828125,0.1649921238422393,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378467921167,-1373.3455810546875,296.1366882324219,0.561194121837616,0.050000000745058,0.228465586900711,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,291.35601806640625,291.1631164550781,1.0,0.1953791379928589,0.9904693365097046,0.9904693365097046,1.0,1.0,-0.9140787124633788,0.3874904215335846,0.5265882611274719,0.1783387064933776,0.0,0.0,0.2878779470920563,25.828588485717773,25.0,-2.641690254211426,-6585.478515625,83.50741577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.357421875,18000.0,0.0,0.0,0.1473152935504913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045761793851852,0.2045805901288986,-4.407786491356092e-06,0.0,0.0001495062897447,0.0,0.0,8.484670639038086,0.0,0.0,0.0,0.2878026962280273,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.054252341389656,-1462.565185546875,304.1526794433594,0.7208917140960693,0.1023668870329856,0.0929335355758667,293.1867980957031,297.1499938964844,293.1499938964844,0.1124535277485847,-2648.928955078125,304.1516418457031,0.8594416975975037,0.1770722419023513,0.1683307439088821,293.1851501464844,297.1499938964844,293.1499938964844,0.0921356827020645,-1666.5341796875,304.1530456542969,0.816863477230072,0.1504462659358978,0.1058910712599754,293.189453125,297.1499938964844,293.1499938964844,0.1090275049209594,-2583.536865234375,304.153564453125,0.8524141311645508,0.1724092811346054,0.1641506254673004,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867607221007,-1354.7093505859375,296.0677185058594,0.5614858865737915,0.050000000745058,0.2284565865993499,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,291.35479736328125,291.16143798828125,1.0,0.1950069516897201,0.9904395341873168,0.9904395341873168,1.0,1.0,-0.9117804765701294,0.3862731456756592,0.5255073308944702,0.178309366106987,0.0,0.0,0.2864493429660797,25.764741897583008,25.0,-2.349241256713867,-6557.13525390625,82.98135375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.435546875,18000.0,0.0,0.0,0.1464661359786987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034157216548919,0.2034201174974441,-4.4049470488971565e-06,0.0,0.000148644510773,0.0,0.0,8.427807807922363,0.0,0.0,0.0,0.2875716388225555,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.054252341389656,-1462.565185546875,304.1526794433594,0.7208917140960693,0.1023668870329856,0.0929335355758667,293.1867980957031,297.1499938964844,293.1499938964844,0.1124535277485847,-2648.928955078125,304.1516418457031,0.8594416975975037,0.1770722419023513,0.1683307439088821,293.1851501464844,297.1499938964844,293.1499938964844,0.0921356827020645,-1666.5341796875,304.1530456542969,0.816863477230072,0.1504462659358978,0.1058910712599754,293.189453125,297.1499938964844,293.1499938964844,0.1090275049209594,-2583.536865234375,304.153564453125,0.8524141311645508,0.1724092811346054,0.1641506254673004,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867607221007,-1354.7093505859375,296.0677185058594,0.5614858865737915,0.050000000745058,0.2284565865993499,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,291.35479736328125,291.16143798828125,1.0,0.1950069516897201,0.9904395341873168,0.9904395341873168,1.0,1.0,-0.9117804765701294,0.3862731456756592,0.5255073308944702,0.178309366106987,0.0,0.0,0.2864493429660797,25.764741897583008,25.0,-2.349241256713867,-6557.13525390625,82.98135375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.435546875,18000.0,0.0,0.0,0.1464661359786987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034157216548919,0.2034201174974441,-4.4049470488971565e-06,0.0,0.000148644510773,0.0,0.0,8.427807807922363,0.0,0.0,0.0,0.2875716388225555,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540013052523136,-1458.3599853515625,304.15264892578125,0.7203484177589417,0.1020668968558311,0.0926618352532386,293.184326171875,297.1499938964844,293.1499938964844,0.1124714016914367,-2649.330078125,304.1513061523437,0.8596275448799133,0.1770943999290466,0.1683517843484878,293.184814453125,297.1499938964844,293.1499938964844,0.0918497666716575,-1662.4061279296875,304.15301513671875,0.8163465261459351,0.150065928697586,0.1056236699223518,293.18914794921875,297.1499938964844,293.1499938964844,0.1086903065443039,-2577.12451171875,304.1535339355469,0.8518620729446411,0.1719722002744674,0.1637353003025055,293.35406494140625,297.1499938964844,293.1499938964844,0.0035614224616438,-1345.439208984375,296.0335693359375,0.5616055130958557,0.050000000745058,0.2284529060125351,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,291.3541564941406,291.1607666015625,1.0,0.1948311030864715,0.9904246926307678,0.9904246926307678,1.0,1.0,-0.9106558561325072,0.3856827318668365,0.5249730944633484,0.1782818436622619,0.0,0.0,0.2857924997806549,25.737110137939453,25.0,-2.086515188217163,-6543.59521484375,82.73029327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36578369140625,305.6579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1015625,18000.0,0.0,0.0,0.1460633128881454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028876692056656,0.2028920799493789,-4.403678758535534e-06,0.0,0.0001482356892665,0.0,0.0,8.402017593383789,0.0,0.0,0.0,0.2874671220779419,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537520311772823,-1454.186767578125,304.1526184082031,0.7197911739349365,0.1017696484923362,0.0923928990960121,293.1820373535156,297.1499938964844,293.1499938964844,0.1124869659543037,-2649.676025390625,304.15106201171875,0.8597864508628845,0.1771114766597747,0.168369859457016,293.1844787597656,297.1499938964844,293.1499938964844,0.0915657207369804,-1658.3035888671875,304.1529846191406,0.8158128261566162,0.1496887356042862,0.1053587198257446,293.1888427734375,297.1499938964844,293.1499938964844,0.1083548963069915,-2570.73974609375,304.15350341796875,0.8512929081916809,0.1715380251407623,0.1633230149745941,293.3534240722656,297.1499938964844,293.1499938964844,0.0035361822228878,-1336.188232421875,295.99957275390625,0.561707615852356,0.050000000745058,0.2284497618675232,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,291.353515625,291.16021728515625,1.0,0.1946608275175094,0.9904095530509948,0.9904095530509948,1.0,1.0,-0.909538209438324,0.3851005733013153,0.524437665939331,0.1782430559396743,0.0,0.0,0.285163551568985,25.71222496032715,25.0,-1.805732250213623,-6530.3369140625,82.48527526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617858886719,305.6503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.1456760615110397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023854553699493,0.2023898512125015,-4.4024836824974045e-06,0.0,0.000147842685692,0.0,0.0,8.377531051635742,0.0,0.0,0.0,0.2873680293560028,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532577857375144,-1445.9202880859375,304.152587890625,0.7186304926872253,0.1011820808053016,0.0918620228767395,293.1780090332031,297.1499938964844,293.1499938964844,0.1125004068017005,-2650.003173828125,304.15069580078125,0.8600007891654968,0.1771171689033508,0.1683842688798904,293.1838684082031,297.1499938964844,293.1499938964844,0.0910023748874664,-1650.1627197265625,304.1529235839844,0.8146917223930359,0.1489424705505371,0.104835070669651,293.188232421875,297.1499938964844,293.1499938964844,0.1076887920498848,-2558.04248046875,304.1534423828125,0.8501013517379761,0.1706773191690445,0.1625063717365265,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859697334468,-1317.7381591796875,295.9320678710937,0.5618586540222168,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,291.35223388671875,291.1593322753906,1.0,0.1943344622850418,0.9903793931007384,0.9903793931007384,1.0,1.0,-0.9073042869567872,0.383953183889389,0.5233510732650757,0.1781250685453415,0.0,0.0,0.2839685678482055,25.670467376708984,25.0,-1.2779802083969116,-6504.40771484375,82.00929260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35162353515625,305.6346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.144950732588768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014400959014892,0.2014444917440414,-4.400264515425079e-06,0.0,0.0001471065625082,0.0,0.0,8.331552505493164,0.0,0.0,0.0,0.2871822714805603,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532577857375144,-1445.9202880859375,304.152587890625,0.7186304926872253,0.1011820808053016,0.0918620228767395,293.1780090332031,297.1499938964844,293.1499938964844,0.1125004068017005,-2650.003173828125,304.15069580078125,0.8600007891654968,0.1771171689033508,0.1683842688798904,293.1838684082031,297.1499938964844,293.1499938964844,0.0910023748874664,-1650.1627197265625,304.1529235839844,0.8146917223930359,0.1489424705505371,0.104835070669651,293.188232421875,297.1499938964844,293.1499938964844,0.1076887920498848,-2558.04248046875,304.1534423828125,0.8501013517379761,0.1706773191690445,0.1625063717365265,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859697334468,-1317.7381591796875,295.9320678710937,0.5618586540222168,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,291.35223388671875,291.1593322753906,1.0,0.1943344622850418,0.9903793931007384,0.9903793931007384,1.0,1.0,-0.9073042869567872,0.383953183889389,0.5233510732650757,0.1781250685453415,0.0,0.0,0.2839685678482055,25.670467376708984,25.0,-1.2779802083969116,-6504.40771484375,82.00929260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35162353515625,305.6346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.144950732588768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014400959014892,0.2014444917440414,-4.400264515425079e-06,0.0,0.0001471065625082,0.0,0.0,8.331552505493164,0.0,0.0,0.0,0.2871822714805603,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527681671082973,-1437.7418212890625,304.15252685546875,0.7174023985862732,0.1006019786000251,0.0913388356566429,293.1747741699219,297.1499938964844,293.1499938964844,0.1124745830893516,-2649.552978515625,304.1505126953125,0.8600448369979858,0.1770659238100052,0.1683507263660431,293.1832580566406,297.1499938964844,293.1499938964844,0.0904444009065628,-1642.0950927734375,304.15289306640625,0.8134940266609192,0.1482051312923431,0.1043184548616409,293.1876525878906,297.1499938964844,293.1499938964844,0.1070283725857734,-2545.430908203125,304.15338134765625,0.8488369584083557,0.1698252558708191,0.1616988778114318,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361388534307,-1299.3719482421875,295.8650817871094,0.561938464641571,0.050000000745058,0.2284427285194397,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,291.3510131835937,291.1587829589844,1.0,0.1940233409404754,0.9903492331504822,0.9903492331504822,1.0,1.0,-0.9050440192222596,0.3828174769878387,0.5222265720367432,0.1779431998729705,0.0,0.0,0.2828328609466553,25.639047622680664,25.0,-0.8434837460517883,-6479.00439453125,81.5462875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392944335937,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1442924886941909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200551688671112,0.2005560845136642,-4.39821315012523e-06,0.0,0.0001464385422877,0.0,0.0,8.288477897644043,0.0,0.0,0.0,0.2870086431503296,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527681671082973,-1437.7418212890625,304.15252685546875,0.7174023985862732,0.1006019786000251,0.0913388356566429,293.1747741699219,297.1499938964844,293.1499938964844,0.1124745830893516,-2649.552978515625,304.1505126953125,0.8600448369979858,0.1770659238100052,0.1683507263660431,293.1832580566406,297.1499938964844,293.1499938964844,0.0904444009065628,-1642.0950927734375,304.15289306640625,0.8134940266609192,0.1482051312923431,0.1043184548616409,293.1876525878906,297.1499938964844,293.1499938964844,0.1070283725857734,-2545.430908203125,304.15338134765625,0.8488369584083557,0.1698252558708191,0.1616988778114318,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361388534307,-1299.3719482421875,295.8650817871094,0.561938464641571,0.050000000745058,0.2284427285194397,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,291.3510131835937,291.1587829589844,1.0,0.1940233409404754,0.9903492331504822,0.9903492331504822,1.0,1.0,-0.9050440192222596,0.3828174769878387,0.5222265720367432,0.1779431998729705,0.0,0.0,0.2828328609466553,25.639047622680664,25.0,-0.8434837460517883,-6479.00439453125,81.5462875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392944335937,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1442924886941909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200551688671112,0.2005560845136642,-4.39821315012523e-06,0.0,0.0001464385422877,0.0,0.0,8.288477897644043,0.0,0.0,0.0,0.2870086431503296,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522817559540271,-1429.6278076171875,304.1524963378906,0.7161020040512085,0.1000273078680038,0.0908213630318641,293.1723327636719,297.1499938964844,293.1499938964844,0.1123929172754287,-2648.017578125,304.1504821777344,0.8598877787590027,0.1769369095563888,0.1682493388652801,293.1827087402344,297.1499938964844,293.1499938964844,0.0898904725909233,-1634.0826416015625,304.15283203125,0.8122164607048035,0.1474744975566864,0.10380719602108,293.1871337890625,297.1499938964844,293.1499938964844,0.1063726395368576,-2532.887451171875,304.1533508300781,0.847500205039978,0.1689799278974533,0.1608985811471939,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865969162434,-1281.061767578125,295.79852294921875,0.5619492530822754,0.050000000745058,0.2284424304962158,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,291.3498229980469,291.158447265625,1.0,0.1937226206064224,0.9903205037117004,0.9903205037117004,1.0,1.0,-0.9027268886566162,0.3816817104816437,0.5210451483726501,0.1776861697435379,0.0,0.0,0.2817285358905792,25.61715507507324,25.0,-0.4948976039886474,-6453.90625,81.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,305.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1436972320079803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996968388557434,0.1997012346982956,-4.3962677409581374e-06,0.0,0.000145834419527,0.0,0.0,8.247145652770996,0.0,0.0,0.0,0.2868423461914062,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522817559540271,-1429.6278076171875,304.1524963378906,0.7161020040512085,0.1000273078680038,0.0908213630318641,293.1723327636719,297.1499938964844,293.1499938964844,0.1123929172754287,-2648.017578125,304.1504821777344,0.8598877787590027,0.1769369095563888,0.1682493388652801,293.1827087402344,297.1499938964844,293.1499938964844,0.0898904725909233,-1634.0826416015625,304.15283203125,0.8122164607048035,0.1474744975566864,0.10380719602108,293.1871337890625,297.1499938964844,293.1499938964844,0.1063726395368576,-2532.887451171875,304.1533508300781,0.847500205039978,0.1689799278974533,0.1608985811471939,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865969162434,-1281.061767578125,295.79852294921875,0.5619492530822754,0.050000000745058,0.2284424304962158,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,291.3498229980469,291.158447265625,1.0,0.1937226206064224,0.9903205037117004,0.9903205037117004,1.0,1.0,-0.9027268886566162,0.3816817104816437,0.5210451483726501,0.1776861697435379,0.0,0.0,0.2817285358905792,25.61715507507324,25.0,-0.4948976039886474,-6453.90625,81.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,305.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1436972320079803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996968388557434,0.1997012346982956,-4.3962677409581374e-06,0.0,0.000145834419527,0.0,0.0,8.247145652770996,0.0,0.0,0.0,0.2868423461914062,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517974607646465,-1421.5599365234375,304.1524658203125,0.714723527431488,0.0994566082954406,0.0903082340955734,293.1706848144531,297.1499938964844,293.1499938964844,0.1122384220361709,-2645.078369140625,304.15057373046875,0.8594962954521179,0.1767091751098632,0.1680597811937332,293.1822204589844,297.1499938964844,293.1499938964844,0.089339479804039,-1626.1104736328125,304.1528015136719,0.8108545541763306,0.1467489451169967,0.1033001095056533,293.1866149902344,297.1499938964844,293.1499938964844,0.1057207360863685,-2520.396240234375,304.1533203125,0.8460909128189087,0.1681399494409561,0.1601041406393051,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373348414897,-1262.80810546875,295.7323303222656,0.5618917942047119,0.050000000745058,0.2284442633390426,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,291.34869384765625,291.1582946777344,1.0,0.1934282332658767,0.9902918338775636,0.9902918338775636,1.0,1.0,-0.9003236293792725,0.3805347383022308,0.519788920879364,0.1773431152105331,0.0,0.0,0.2806313037872314,25.604272842407227,25.0,-0.199172243475914,-6428.94921875,80.63243103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121337890625,305.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1431588530540466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988564133644104,0.1988608092069625,-4.394382358441362e-06,0.0,0.000145288038766,0.0,0.0,8.206620216369629,0.0,0.0,0.0,0.286679595708847,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517974607646465,-1421.5599365234375,304.1524658203125,0.714723527431488,0.0994566082954406,0.0903082340955734,293.1706848144531,297.1499938964844,293.1499938964844,0.1122384220361709,-2645.078369140625,304.15057373046875,0.8594962954521179,0.1767091751098632,0.1680597811937332,293.1822204589844,297.1499938964844,293.1499938964844,0.089339479804039,-1626.1104736328125,304.1528015136719,0.8108545541763306,0.1467489451169967,0.1033001095056533,293.1866149902344,297.1499938964844,293.1499938964844,0.1057207360863685,-2520.396240234375,304.1533203125,0.8460909128189087,0.1681399494409561,0.1601041406393051,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373348414897,-1262.80810546875,295.7323303222656,0.5618917942047119,0.050000000745058,0.2284442633390426,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,291.34869384765625,291.1582946777344,1.0,0.1934282332658767,0.9902918338775636,0.9902918338775636,1.0,1.0,-0.9003236293792725,0.3805347383022308,0.519788920879364,0.1773431152105331,0.0,0.0,0.2806313037872314,25.604272842407227,25.0,-0.199172243475914,-6428.94921875,80.63243103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121337890625,305.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1431588530540466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988564133644104,0.1988608092069625,-4.394382358441362e-06,0.0,0.000145288038766,0.0,0.0,8.206620216369629,0.0,0.0,0.0,0.286679595708847,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515557788312435,-1417.537841796875,304.1524658203125,0.7140032649040222,0.0991723462939262,0.0900528952479362,293.1701354980469,297.1499938964844,293.1499938964844,0.1121286898851394,-2642.985107421875,304.1506652832031,0.8592029213905334,0.1765516698360443,0.1679257303476333,293.1819763183594,297.1499938964844,293.1499938964844,0.089064747095108,-1622.1348876953125,304.1528015136719,0.8101406097412109,0.1463875919580459,0.1030477806925773,293.1864013671875,297.1499938964844,293.1499938964844,0.1053959354758262,-2514.165283203125,304.1533203125,0.8453591465950012,0.167721539735794,0.1597086787223816,293.3480834960937,297.1499938964844,293.1499938964844,0.0033127996139228,-1253.7001953125,295.6993713378906,0.5618378520011902,0.050000000745058,0.2284459471702575,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877685546875,291.34814453125,291.1583251953125,1.0,0.1932821273803711,0.9902774691581726,0.9902774691581726,1.0,1.0,-0.8990808725357056,0.3799537420272827,0.5191271901130676,0.177135944366455,0.0,0.0,0.2800777852535248,25.60102653503418,25.0,-0.0653923377394676,-6416.470703125,80.40211486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055419921875,305.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1429078727960586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984356045722961,0.1984400004148483,-4.393448307382641e-06,0.0,0.0001450333220418,0.0,0.0,8.186368942260742,0.0,0.0,0.0,0.2865983843803406,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.051314253360033,-1413.5208740234375,304.1524658203125,0.7132614850997925,0.0988885834813118,0.0897981896996498,293.1697998046875,297.1499938964844,293.1499938964844,0.1119946911931037,-2640.426513671875,304.1507873535156,0.8588396906852722,0.1763618290424347,0.1677623838186264,293.1817321777344,297.1499938964844,293.1499938964844,0.0887903571128845,-1618.163818359375,304.1528015136719,0.8094040751457214,0.1460269391536712,0.102796085178852,293.1861877441406,297.1499938964844,293.1499938964844,0.1050717532634735,-2507.94091796875,304.1532897949219,0.8446095585823059,0.1673039346933365,0.1593141853809356,293.3475646972656,297.1499938964844,293.1499938964844,0.0032883093226701,-1244.5986328125,295.6664428710937,0.5617675185203552,0.050000000745058,0.2284481525421142,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,291.34765625,291.1583557128906,1.0,0.1931360363960266,0.9902687072753906,0.9902687072753906,1.0,1.0,-0.8978062868118286,0.3793660700321197,0.5184401869773865,0.1769035309553146,0.0,0.0,0.2795168757438659,25.599794387817383,25.0,0.0620721317827701,-6403.96435546875,80.16960144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992553710937,305.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.1426668912172317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980113089084625,0.1980156898498535,-4.392512437334517e-06,0.0,0.0001447887625545,0.0,0.0,8.165974617004395,0.0,0.0,0.0,0.2865166664123535,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508312620222568,-1405.49609375,304.1524353027344,0.7117116451263428,0.0983221009373664,0.0892901420593261,293.16973876953125,297.1499938964844,293.1499938964844,0.1116493865847587,-2633.827880859375,304.1510925292969,0.8578975796699524,0.1758783608675003,0.1673421561717987,293.18133544921875,297.1499938964844,293.1499938964844,0.0882421359419822,-1610.2294921875,304.1527709960937,0.8078626394271851,0.14530710875988,0.1022940799593925,293.1857604980469,297.1499938964844,293.1499938964844,0.1044248640537262,-2495.505859375,304.1532897949219,0.8430591821670532,0.1664706617593765,0.1585274636745453,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394640147686,-1226.416259765625,295.600830078125,0.5615797638893127,0.050000000745058,0.2284540086984634,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,291.3466796875,291.1585693359375,1.0,0.1928421705961227,0.9902511835098268,0.9902511835098268,1.0,1.0,-0.8951525092124939,0.3781677484512329,0.516984760761261,0.1763579845428466,0.0,0.0,0.2783643901348114,25.602895736694336,25.0,0.2929692566394806,-6378.7939453125,79.69574737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1422071456909179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971451044082641,0.1971495002508163,-4.390618869365426e-06,0.0,0.0001443221699446,0.0,0.0,8.124419212341309,0.0,0.0,0.0,0.2863503396511078,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508312620222568,-1405.49609375,304.1524353027344,0.7117116451263428,0.0983221009373664,0.0892901420593261,293.16973876953125,297.1499938964844,293.1499938964844,0.1116493865847587,-2633.827880859375,304.1510925292969,0.8578975796699524,0.1758783608675003,0.1673421561717987,293.18133544921875,297.1499938964844,293.1499938964844,0.0882421359419822,-1610.2294921875,304.1527709960937,0.8078626394271851,0.14530710875988,0.1022940799593925,293.1857604980469,297.1499938964844,293.1499938964844,0.1044248640537262,-2495.505859375,304.1532897949219,0.8430591821670532,0.1664706617593765,0.1585274636745453,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394640147686,-1226.416259765625,295.600830078125,0.5615797638893127,0.050000000745058,0.2284540086984634,291.1585388183594,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,291.3466796875,291.1585693359375,1.0,0.1928421705961227,0.9902511835098268,0.9902511835098268,1.0,1.0,-0.8951525092124939,0.3781677484512329,0.516984760761261,0.1763579845428466,0.0,0.0,0.2783643901348114,25.602895736694336,25.0,0.2929692566394806,-6378.7939453125,79.69574737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.009765625,18000.0,0.0,0.0,0.1422071456909179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971451044082641,0.1971495002508163,-4.390618869365426e-06,0.0,0.0001443221699446,0.0,0.0,8.124419212341309,0.0,0.0,0.0,0.2863503396511078,4.0,0.0,1.0
