time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503479018807411,-1397.4759521484375,304.1524353027344,0.710064709186554,0.0977563336491584,0.0887833386659622,293.1704406738281,297.1499938964844,293.1499938964844,0.1111838892102241,-2624.926513671875,304.1515197753906,0.8566313982009888,0.1752349287271499,0.1667762994766235,293.18096923828125,297.1499938964844,293.1499938964844,0.0876941457390785,-1602.2987060546875,304.1527709960937,0.8062222599983215,0.1445884257555008,0.101793386042118,293.1853942871094,297.1499938964844,293.1499938964844,0.103779524564743,-2483.0810546875,304.1532592773437,0.8414377570152283,0.1656391769647598,0.1577431112527847,293.345703125,297.1499938964844,293.1499938964844,0.0031907833181321,-1208.258056640625,295.535400390625,0.5613274574279785,0.050000000745058,0.2284618914127349,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060485839844,291.34576416015625,291.158935546875,1.0,0.1925431191921234,0.9902337193489076,0.9902337193489076,1.0,1.0,-0.8923323154449463,0.3769286870956421,0.5154036283493042,0.175694391131401,0.0,0.0,0.2771555781364441,25.61341667175293,25.0,0.4997764527797699,-6353.26904296875,79.20548248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417669206857681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962438970804214,0.1962482780218124,-4.388669367472176e-06,0.0,0.0001438753970433,0.0,0.0,8.081284523010254,0.0,0.0,0.0,0.2861779332160949,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503479018807411,-1397.4759521484375,304.1524353027344,0.710064709186554,0.0977563336491584,0.0887833386659622,293.1704406738281,297.1499938964844,293.1499938964844,0.1111838892102241,-2624.926513671875,304.1515197753906,0.8566313982009888,0.1752349287271499,0.1667762994766235,293.18096923828125,297.1499938964844,293.1499938964844,0.0876941457390785,-1602.2987060546875,304.1527709960937,0.8062222599983215,0.1445884257555008,0.101793386042118,293.1853942871094,297.1499938964844,293.1499938964844,0.103779524564743,-2483.0810546875,304.1532592773437,0.8414377570152283,0.1656391769647598,0.1577431112527847,293.345703125,297.1499938964844,293.1499938964844,0.0031907833181321,-1208.258056640625,295.535400390625,0.5613274574279785,0.050000000745058,0.2284618914127349,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060485839844,291.34576416015625,291.158935546875,1.0,0.1925431191921234,0.9902337193489076,0.9902337193489076,1.0,1.0,-0.8923323154449463,0.3769286870956421,0.5154036283493042,0.175694391131401,0.0,0.0,0.2771555781364441,25.61341667175293,25.0,0.4997764527797699,-6353.26904296875,79.20548248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417669206857681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962438970804214,0.1962482780218124,-4.388669367472176e-06,0.0,0.0001438753970433,0.0,0.0,8.081284523010254,0.0,0.0,0.0,0.2861779332160949,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498640201985836,-1389.4588623046875,304.1524353027344,0.7083045244216919,0.097190573811531,0.0882771462202072,293.1720275878906,297.1499938964844,293.1499938964844,0.1105775386095047,-2613.324462890625,304.1520080566406,0.8549907803535461,0.1743967235088348,0.1660384684801101,293.1806335449219,297.1499938964844,293.1499938964844,0.0871462821960449,-1594.3712158203125,304.1527404785156,0.8044727444648743,0.1438700705766677,0.1012933924794197,293.18505859375,297.1499938964844,293.1499938964844,0.1031358316540718,-2470.669677734375,304.1532592773437,0.8397374749183655,0.1648087501525879,0.1569603532552719,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422337051481,-1190.1173095703125,295.4701232910156,0.561004102230072,0.050000000745058,0.2284720093011856,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,291.344970703125,291.15936279296875,1.0,0.1922352761030197,0.9902242422103882,0.9902242422103882,1.0,1.0,-0.8893118500709534,0.3756493330001831,0.5136625170707703,0.1748678088188171,0.0,0.0,0.2758819162845611,25.631410598754883,25.0,0.523285448551178,-6327.423828125,78.69315338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720947265625,305.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.1413328349590301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952975690364837,0.1953019648790359,-4.386636192066362e-06,0.0,0.0001434348523616,0.0,0.0,8.036087989807129,0.0,0.0,0.0,0.2859975099563598,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498640201985836,-1389.4588623046875,304.1524353027344,0.7083045244216919,0.097190573811531,0.0882771462202072,293.1720275878906,297.1499938964844,293.1499938964844,0.1105775386095047,-2613.324462890625,304.1520080566406,0.8549907803535461,0.1743967235088348,0.1660384684801101,293.1806335449219,297.1499938964844,293.1499938964844,0.0871462821960449,-1594.3712158203125,304.1527404785156,0.8044727444648743,0.1438700705766677,0.1012933924794197,293.18505859375,297.1499938964844,293.1499938964844,0.1031358316540718,-2470.669677734375,304.1532592773437,0.8397374749183655,0.1648087501525879,0.1569603532552719,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422337051481,-1190.1173095703125,295.4701232910156,0.561004102230072,0.050000000745058,0.2284720093011856,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,291.344970703125,291.15936279296875,1.0,0.1922352761030197,0.9902242422103882,0.9902242422103882,1.0,1.0,-0.8893118500709534,0.3756493330001831,0.5136625170707703,0.1748678088188171,0.0,0.0,0.2758819162845611,25.631410598754883,25.0,0.523285448551178,-6327.423828125,78.69315338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720947265625,305.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.1413328349590301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952975690364837,0.1953019648790359,-4.386636192066362e-06,0.0,0.0001434348523616,0.0,0.0,8.036087989807129,0.0,0.0,0.0,0.2859975099563598,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493806526064872,-1381.4654541015625,304.1524353027344,0.7064195275306702,0.0966239795088768,0.087770976126194,293.1747131347656,297.1499938964844,293.1499938964844,0.109784610569477,-2598.139892578125,304.1526794433594,0.8528536558151245,0.1732961535453796,0.1650684773921966,293.18035888671875,297.1499938964844,293.1499938964844,0.0866002067923545,-1586.47509765625,304.1527404785156,0.8026067614555359,0.1431513279676437,0.1007937043905258,293.1847839355469,297.1499938964844,293.1499938964844,0.1024958789348602,-2458.31787109375,304.1532287597656,0.8379361033439636,0.1639787703752517,0.1561787873506546,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938598792999,-1172.02490234375,295.4047241210937,0.5605906844139099,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,291.3442687988281,291.1595458984375,1.0,0.1919140666723251,0.9902148246765136,0.9902148246765136,1.0,1.0,-0.8860180377960205,0.3743102550506592,0.5117077827453613,0.1738301962614059,0.0,0.0,0.2745912373065948,25.658823013305664,25.0,0.3178127110004425,-6301.6640625,78.14915466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1408929228782653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943318992853164,0.1943362802267074,-4.384538897284074e-06,0.0,0.0001429883996024,0.0,0.0,7.990002632141113,0.0,0.0,0.0,0.285813421010971,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493806526064872,-1381.4654541015625,304.1524353027344,0.7064195275306702,0.0966239795088768,0.087770976126194,293.1747131347656,297.1499938964844,293.1499938964844,0.109784610569477,-2598.139892578125,304.1526794433594,0.8528536558151245,0.1732961535453796,0.1650684773921966,293.18035888671875,297.1499938964844,293.1499938964844,0.0866002067923545,-1586.47509765625,304.1527404785156,0.8026067614555359,0.1431513279676437,0.1007937043905258,293.1847839355469,297.1499938964844,293.1499938964844,0.1024958789348602,-2458.31787109375,304.1532287597656,0.8379361033439636,0.1639787703752517,0.1561787873506546,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938598792999,-1172.02490234375,295.4047241210937,0.5605906844139099,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,291.3442687988281,291.1595458984375,1.0,0.1919140666723251,0.9902148246765136,0.9902148246765136,1.0,1.0,-0.8860180377960205,0.3743102550506592,0.5117077827453613,0.1738301962614059,0.0,0.0,0.2745912373065948,25.658823013305664,25.0,0.3178127110004425,-6301.6640625,78.14915466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1408929228782653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943318992853164,0.1943362802267074,-4.384538897284074e-06,0.0,0.0001429883996024,0.0,0.0,7.990002632141113,0.0,0.0,0.0,0.285813421010971,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491386018693447,-1377.4674072265625,304.1524353027344,0.7054339051246643,0.0963400676846504,0.0875176414847374,293.1764831542969,297.1499938964844,293.1499938964844,0.1093046963214874,-2588.941162109375,304.1530456542969,0.8515714406967163,0.1726350635290146,0.1644804328680038,293.18023681640625,297.1499938964844,293.1499938964844,0.0863271877169609,-1582.5286865234375,304.1527404785156,0.8016284704208374,0.1427914798259735,0.100543774664402,293.1846618652344,297.1499938964844,293.1499938964844,0.1021766513586044,-2452.150390625,304.1532287597656,0.8369956016540527,0.1635637134313583,0.155788242816925,293.3438720703125,297.1499938964844,293.1499938964844,0.0030696867033839,-1162.9754638671875,295.3719787597656,0.5603485107421875,0.050000000745058,0.2284926027059555,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.11431884765625,291.34393310546875,291.1596374511719,1.0,0.191746711730957,0.9902101159095764,0.9902101159095764,1.0,1.0,-0.884248673915863,0.3736076354980469,0.5106410384178162,0.1732326745986938,0.0,0.0,0.2739405333995819,25.676284790039062,25.0,0.289998322725296,-6288.83935546875,77.86227416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,305.51385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1406679600477218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938482224941253,0.1938526034355163,-4.3834866119141225e-06,0.0,0.0001427600946044,0.0,0.0,7.966944694519043,0.0,0.0,0.0,0.2857212126255035,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488959550857543,-1373.4622802734375,304.1524353027344,0.7044225931167603,0.0960556268692016,0.0872640162706375,293.1784973144531,297.1499938964844,293.1499938964844,0.10877026617527,-2578.68994140625,304.1534729003906,0.8501545190811157,0.1719029992818832,0.1638254821300506,293.1801147460937,297.1499938964844,293.1499938964844,0.086053729057312,-1578.5765380859375,304.1527404785156,0.8006234765052795,0.1424311399459839,0.1002936586737632,293.1845397949219,297.1499938964844,293.1499938964844,0.1018574610352516,-2445.978759765625,304.1532287597656,0.8360320329666138,0.1631484776735305,0.1553977131843567,293.3435974121094,297.1499938964844,293.1499938964844,0.0030455368105322,-1153.927490234375,295.3392639160156,0.5600858926773071,0.050000000745058,0.2285008877515792,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,291.3436279296875,291.1597595214844,1.0,0.1915743499994278,0.9902121424674988,0.9902121424674988,1.0,1.0,-0.8823992609977722,0.3728830516338348,0.5095162391662598,0.1725852489471435,0.0,0.0,0.2732804715633392,25.69583511352539,25.0,0.3086470067501068,-6275.974609375,77.56526947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,305.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.451171875,18000.0,0.0,0.0,0.1404386460781097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933604627847671,0.1933648437261581,-4.382431143312715e-06,0.0,0.0001425273658242,0.0,0.0,7.943722724914551,0.0,0.0,0.0,0.2856284081935882,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484087541699409,-1365.428466796875,304.1524353027344,0.7023298740386963,0.0954850167036056,0.0867556110024452,293.1831970214844,297.1499938964844,293.1499938964844,0.1075386926531791,-2555.03466796875,304.15435791015625,0.8469277620315552,0.1702257543802261,0.1623152792453766,293.1799011230469,297.1499938964844,293.1499938964844,0.0855053067207336,-1570.652587890625,304.1527404785156,0.7985414862632751,0.1417087763547897,0.0997925847768783,293.184326171875,297.1499938964844,293.1499938964844,0.1012190654873848,-2433.62158203125,304.1531982421875,0.8340433835983276,0.1623172610998153,0.1546164155006408,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972486663609,-1135.81591796875,295.2737731933594,0.559505820274353,0.050000000745058,0.2285192608833313,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,291.3431396484375,291.1600341796875,1.0,0.1912131160497665,0.990216076374054,0.990216076374054,1.0,1.0,-0.8784595131874084,0.3713648319244385,0.50709468126297,0.1711467504501342,0.0,0.0,0.2719277739524841,25.740333557128903,25.0,0.3787248730659485,-6249.95263671875,76.93982696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.1399639546871185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923658400774002,0.1923702210187912,-4.380295195005601e-06,0.0,0.0001420456101186,0.0,0.0,7.896456718444824,0.0,0.0,0.0,0.2854396998882293,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484087541699409,-1365.428466796875,304.1524353027344,0.7023298740386963,0.0954850167036056,0.0867556110024452,293.1831970214844,297.1499938964844,293.1499938964844,0.1075386926531791,-2555.03466796875,304.15435791015625,0.8469277620315552,0.1702257543802261,0.1623152792453766,293.1799011230469,297.1499938964844,293.1499938964844,0.0855053067207336,-1570.652587890625,304.1527404785156,0.7985414862632751,0.1417087763547897,0.0997925847768783,293.184326171875,297.1499938964844,293.1499938964844,0.1012190654873848,-2433.62158203125,304.1531982421875,0.8340433835983276,0.1623172610998153,0.1546164155006408,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972486663609,-1135.81591796875,295.2737731933594,0.559505820274353,0.050000000745058,0.2285192608833313,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,291.3431396484375,291.1600341796875,1.0,0.1912131160497665,0.990216076374054,0.990216076374054,1.0,1.0,-0.8784595131874084,0.3713648319244385,0.50709468126297,0.1711467504501342,0.0,0.0,0.2719277739524841,25.740333557128903,25.0,0.3787248730659485,-6249.95263671875,76.93982696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.1399639546871185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923658400774002,0.1923702210187912,-4.380295195005601e-06,0.0,0.0001420456101186,0.0,0.0,7.896456718444824,0.0,0.0,0.0,0.2854396998882293,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479188375174999,-1357.360595703125,304.1524353027344,0.7001544237136841,0.0949119627475738,0.0862454548478126,293.188720703125,297.1499938964844,293.1499938964844,0.1060890182852745,-2527.133544921875,304.15533447265625,0.8431888222694397,0.1682645678520202,0.160535529255867,293.17974853515625,297.1499938964844,293.1499938964844,0.084954559803009,-1562.698486328125,304.1527404785156,0.7963751554489136,0.1409837752580642,0.0992900654673576,293.18414306640625,297.1499938964844,293.1499938964844,0.1005804613232612,-2421.241943359375,304.1531982421875,0.8319832682609558,0.1614847779273986,0.1538344323635101,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489696025848,-1117.68310546875,295.2082824707031,0.5588625073432922,0.050000000745058,0.2285397499799728,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,291.3427124023437,291.160400390625,1.0,0.1908274292945861,0.990220069885254,0.990220069885254,1.0,1.0,-0.8741941452026367,0.3697485625743866,0.5044455528259277,0.169526994228363,0.0,0.0,0.270525574684143,25.7907657623291,25.0,0.4807218015193939,-6223.3818359375,76.27062225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1394631266593933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913415789604187,0.1913459599018097,-4.378110588731943e-06,0.0,0.0001415373408235,0.0,0.0,7.847891807556152,0.0,0.0,0.0,0.2852460145950317,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479188375174999,-1357.360595703125,304.1524353027344,0.7001544237136841,0.0949119627475738,0.0862454548478126,293.188720703125,297.1499938964844,293.1499938964844,0.1060890182852745,-2527.133544921875,304.15533447265625,0.8431888222694397,0.1682645678520202,0.160535529255867,293.17974853515625,297.1499938964844,293.1499938964844,0.084954559803009,-1562.698486328125,304.1527404785156,0.7963751554489136,0.1409837752580642,0.0992900654673576,293.18414306640625,297.1499938964844,293.1499938964844,0.1005804613232612,-2421.241943359375,304.1531982421875,0.8319832682609558,0.1614847779273986,0.1538344323635101,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489696025848,-1117.68310546875,295.2082824707031,0.5588625073432922,0.050000000745058,0.2285397499799728,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,291.3427124023437,291.160400390625,1.0,0.1908274292945861,0.990220069885254,0.990220069885254,1.0,1.0,-0.8741941452026367,0.3697485625743866,0.5044455528259277,0.169526994228363,0.0,0.0,0.270525574684143,25.7907657623291,25.0,0.4807218015193939,-6223.3818359375,76.27062225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1394631266593933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913415789604187,0.1913459599018097,-4.378110588731943e-06,0.0,0.0001415373408235,0.0,0.0,7.847891807556152,0.0,0.0,0.0,0.2852460145950317,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474260561168193,-1349.256103515625,304.1524353027344,0.6979126334190369,0.0943365469574928,0.0857334658503532,293.1949157714844,297.1499938964844,293.1499938964844,0.1044266149401664,-2495.058349609375,304.15631103515625,0.8389659523963928,0.1660269945859909,0.1584914326667785,293.1796264648437,297.1499938964844,293.1499938964844,0.0844010338187217,-1554.7081298828125,304.1527404785156,0.7941424250602722,0.1402558982372284,0.0987858176231384,293.1839904785156,297.1499938964844,293.1499938964844,0.0999412685632705,-2408.83251953125,304.1531982421875,0.8298671841621399,0.160650834441185,0.153051421046257,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006763361394,-1099.521484375,295.1427307128906,0.5581705570220947,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,291.3423767089844,291.16082763671875,1.0,0.1904148161411285,0.9902381896972656,0.9902381896972656,1.0,1.0,-0.8696079850196838,0.3680315911769867,0.5015764236450195,0.167741373181343,0.0,0.0,0.2690606713294983,25.845264434814453,25.0,0.5861645936965942,-6196.03564453125,75.55672454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389308273792266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902790367603302,0.1902834177017212,-4.375860953587107e-06,0.0,0.0001409971300745,0.0,0.0,7.797628879547119,0.0,0.0,0.0,0.2850457429885864,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474260561168193,-1349.256103515625,304.1524353027344,0.6979126334190369,0.0943365469574928,0.0857334658503532,293.1949157714844,297.1499938964844,293.1499938964844,0.1044266149401664,-2495.058349609375,304.15631103515625,0.8389659523963928,0.1660269945859909,0.1584914326667785,293.1796264648437,297.1499938964844,293.1499938964844,0.0844010338187217,-1554.7081298828125,304.1527404785156,0.7941424250602722,0.1402558982372284,0.0987858176231384,293.1839904785156,297.1499938964844,293.1499938964844,0.0999412685632705,-2408.83251953125,304.1531982421875,0.8298671841621399,0.160650834441185,0.153051421046257,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006763361394,-1099.521484375,295.1427307128906,0.5581705570220947,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,291.3423767089844,291.16082763671875,1.0,0.1904148161411285,0.9902381896972656,0.9902381896972656,1.0,1.0,-0.8696079850196838,0.3680315911769867,0.5015764236450195,0.167741373181343,0.0,0.0,0.2690606713294983,25.845264434814453,25.0,0.5861645936965942,-6196.03564453125,75.55672454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389308273792266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902790367603302,0.1902834177017212,-4.375860953587107e-06,0.0,0.0001409971300745,0.0,0.0,7.797628879547119,0.0,0.0,0.0,0.2850457429885864,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469309575855731,-1341.1239013671875,304.1524658203125,0.6956226229667664,0.0937592834234237,0.0852199420332908,293.2016296386719,297.1499938964844,293.1499938964844,0.1025677919387817,-2459.08642578125,304.1573181152344,0.8343023061752319,0.1635311990976333,0.1562004536390304,293.1795349121094,297.1499938964844,293.1499938964844,0.0838450640439987,-1546.6875,304.1527709960937,0.7918623089790344,0.1395254135131836,0.0982798859477043,293.1838684082031,297.1499938964844,293.1499938964844,0.0993018150329589,-2396.400390625,304.1531982421875,0.8277104496955872,0.1598155498504638,0.1522673666477203,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523846995085,-1081.3399658203125,295.0771484375,0.5574447512626648,0.050000000745058,0.2285854220390319,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,291.34210205078125,291.1612854003906,1.0,0.1899747103452682,0.9902563095092772,0.9902563095092772,1.0,1.0,-0.864721953868866,0.3662177622318268,0.4985041916370392,0.1658084839582443,0.0,0.0,0.2675307095050812,25.90203094482422,25.0,0.6463010907173157,-6167.8017578125,74.8001480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0078125,18000.0,0.0,0.0,0.1383639723062515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891749650239944,0.1891793310642242,-4.373534920887323e-06,0.0,0.0001404218492098,0.0,0.0,7.745517730712891,0.0,0.0,0.0,0.2848382890224457,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469309575855731,-1341.1239013671875,304.1524658203125,0.6956226229667664,0.0937592834234237,0.0852199420332908,293.2016296386719,297.1499938964844,293.1499938964844,0.1025677919387817,-2459.08642578125,304.1573181152344,0.8343023061752319,0.1635311990976333,0.1562004536390304,293.1795349121094,297.1499938964844,293.1499938964844,0.0838450640439987,-1546.6875,304.1527709960937,0.7918623089790344,0.1395254135131836,0.0982798859477043,293.1838684082031,297.1499938964844,293.1499938964844,0.0993018150329589,-2396.400390625,304.1531982421875,0.8277104496955872,0.1598155498504638,0.1522673666477203,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523846995085,-1081.3399658203125,295.0771484375,0.5574447512626648,0.050000000745058,0.2285854220390319,291.1612548828125,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,291.34210205078125,291.1612854003906,1.0,0.1899747103452682,0.9902563095092772,0.9902563095092772,1.0,1.0,-0.864721953868866,0.3662177622318268,0.4985041916370392,0.1658084839582443,0.0,0.0,0.2675307095050812,25.90203094482422,25.0,0.6463010907173157,-6167.8017578125,74.8001480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0078125,18000.0,0.0,0.0,0.1383639723062515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891749650239944,0.1891793310642242,-4.373534920887323e-06,0.0,0.0001404218492098,0.0,0.0,7.745517730712891,0.0,0.0,0.0,0.2848382890224457,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466826930642128,-1337.0501708984375,304.1524658203125,0.6944639086723328,0.0934701412916183,0.0849627256393432,293.20513916015625,297.1499938964844,293.1499938964844,0.1015668958425521,-2439.668212890625,304.1578063964844,0.8318084478378296,0.1621890664100647,0.1549642831087112,293.1794738769531,297.1499938964844,293.1499938964844,0.0835662335157394,-1542.667236328125,304.1527709960937,0.7907090187072754,0.1391593068838119,0.0980263277888298,293.1838073730469,297.1499938964844,293.1499938964844,0.0989820584654808,-2390.177734375,304.1531982421875,0.8266202211380005,0.1593974828720092,0.1518749743700027,293.34197998046875,297.1499938964844,293.1499938964844,0.0028282389976084,-1072.2425537109375,295.0443420410156,0.5570725202560425,0.050000000745058,0.2285975068807602,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,291.3420104980469,291.1615295410156,1.0,0.1897439509630203,0.9902653694152832,0.9902653694152832,1.0,1.0,-0.8621688485145569,0.3652739524841308,0.496894896030426,0.1647917777299881,0.0,0.0,0.2667405307292938,25.93084716796875,25.0,0.6672853827476501,-6153.32275390625,74.40599822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,305.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1380664855241775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886070817708969,0.1886114478111267,-4.372342118585948e-06,0.0,0.0001401199260726,0.0,0.0,7.718757629394531,0.0,0.0,0.0,0.2847318053245544,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464340560138225,-1332.9727783203125,304.1524658203125,0.6932991147041321,0.093180775642395,0.0847053080797195,293.2087097167969,297.1499938964844,293.1499938964844,0.1005212217569351,-2419.343505859375,304.15826416015625,0.8292102217674255,0.1607875376939773,0.1536707282066345,293.179443359375,297.1499938964844,293.1499938964844,0.0832868888974189,-1538.6409912109375,304.1527709960937,0.7895500659942627,0.1387926638126373,0.0977724269032478,293.1837463378906,297.1499938964844,293.1499938964844,0.098662294447422,-2383.950927734375,304.1531982421875,0.8255242705345154,0.1589791476726532,0.1514823883771896,293.3418884277344,297.1499938964844,293.1499938964844,0.0028040937613695,-1063.140869140625,295.01153564453125,0.5566964745521545,0.050000000745058,0.2286097854375839,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,291.3419189453125,291.1617736816406,1.0,0.1895060539245605,0.9902836084365844,0.9902836084365844,1.0,1.0,-0.8595461249351501,0.3643063604831695,0.4952397644519806,0.1637453138828277,0.0,0.0,0.2659329175949096,25.959672927856445,25.0,0.6834015250205994,-6138.59033203125,74.00170135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,305.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.181640625,18000.0,0.0,0.0,0.137759268283844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188028410077095,0.1880327761173248,-4.371128852653783e-06,0.0,0.0001398081512888,0.0,0.0,7.69152021408081,0.0,0.0,0.0,0.2846234738826751,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.045936144888401,-1324.81591796875,304.1524658203125,0.691004753112793,0.09260194003582,0.0841899812221527,293.2148742675781,297.1499938964844,293.1499938964844,0.0983857735991478,-2377.73681640625,304.1590576171875,0.8239263296127319,0.1580354571342468,0.1510246992111206,293.17938232421875,297.1499938964844,293.1499938964844,0.0827271044254303,-1530.578125,304.1527709960937,0.7872731685638428,0.1380582749843597,0.0972635522484779,293.18365478515625,297.1499938964844,293.1499938964844,0.0980231612920761,-2371.4951171875,304.1531982421875,0.8233682513237,0.1581420302391052,0.1506964117288589,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558410074561,-1044.9420166015625,294.94586181640625,0.5559805631637573,0.050000000745058,0.2286332994699478,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,291.3417358398437,291.1622009277344,1.0,0.1890115886926651,0.9903201460838318,0.9903201460838318,1.0,1.0,-0.8542258739471436,0.3623579740524292,0.4918678998947143,0.1615942269563675,0.0,0.0,0.2642741203308105,26.01049995422364,25.0,0.544543445110321,-6108.72119140625,73.17584991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.1371157020330429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186841532588005,0.1868458986282348,-4.368644113128539e-06,0.0,0.0001391550031257,0.0,0.0,7.635744571685791,0.0,0.0,0.0,0.2844016849994659,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.045936144888401,-1324.81591796875,304.1524658203125,0.691004753112793,0.09260194003582,0.0841899812221527,293.2148742675781,297.1499938964844,293.1499938964844,0.0983857735991478,-2377.73681640625,304.1590576171875,0.8239263296127319,0.1580354571342468,0.1510246992111206,293.17938232421875,297.1499938964844,293.1499938964844,0.0827271044254303,-1530.578125,304.1527709960937,0.7872731685638428,0.1380582749843597,0.0972635522484779,293.18365478515625,297.1499938964844,293.1499938964844,0.0980231612920761,-2371.4951171875,304.1531982421875,0.8233682513237,0.1581420302391052,0.1506964117288589,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558410074561,-1044.9420166015625,294.94586181640625,0.5559805631637573,0.050000000745058,0.2286332994699478,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,291.3417358398437,291.1622009277344,1.0,0.1890115886926651,0.9903201460838318,0.9903201460838318,1.0,1.0,-0.8542258739471436,0.3623579740524292,0.4918678998947143,0.1615942269563675,0.0,0.0,0.2642741203308105,26.01049995422364,25.0,0.544543445110321,-6108.72119140625,73.17584991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.1371157020330429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186841532588005,0.1868458986282348,-4.368644113128539e-06,0.0,0.0001391550031257,0.0,0.0,7.635744571685791,0.0,0.0,0.0,0.2844016849994659,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454420335590839,-1316.7423095703125,304.1524658203125,0.6890010833740234,0.0920258089900016,0.0836742892861366,293.2170104980469,297.1499938964844,293.1499938964844,0.0966641455888748,-2344.208740234375,304.15887451171875,0.8197631239891052,0.155953049659729,0.1488930284976959,293.1793518066406,297.1499938964844,293.1499938964844,0.0821718350052833,-1522.59814453125,304.1527709960937,0.7853169441223145,0.1373251378536224,0.0967534109950065,293.18359375,297.1499938964844,293.1499938964844,0.0973907560110092,-2359.1728515625,304.1531982421875,0.821509838104248,0.15730582177639,0.1499088108539581,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077600825577,-1026.8270263671875,294.87994384765625,0.5555330514907837,0.050000000745058,0.2286481261253357,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,291.34149169921875,291.1616516113281,1.0,0.1885122060775756,0.9903566241264344,0.9903566241264344,1.0,1.0,-0.8495084047317505,0.3607060611248016,0.4888023138046264,0.1595095247030258,0.0,0.0,0.2626997828483581,26.02045440673828,25.0,-0.92574542760849,-6081.12548828125,72.39897918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302978515625,305.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1364399641752243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185678482055664,0.1856828480958938,-4.3661393647198565e-06,0.0,0.0001384692150168,0.0,0.0,7.58107852935791,0.0,0.0,0.0,0.2841840386390686,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454420335590839,-1316.7423095703125,304.1524658203125,0.6890010833740234,0.0920258089900016,0.0836742892861366,293.2170104980469,297.1499938964844,293.1499938964844,0.0966641455888748,-2344.208740234375,304.15887451171875,0.8197631239891052,0.155953049659729,0.1488930284976959,293.1793518066406,297.1499938964844,293.1499938964844,0.0821718350052833,-1522.59814453125,304.1527709960937,0.7853169441223145,0.1373251378536224,0.0967534109950065,293.18359375,297.1499938964844,293.1499938964844,0.0973907560110092,-2359.1728515625,304.1531982421875,0.821509838104248,0.15730582177639,0.1499088108539581,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077600825577,-1026.8270263671875,294.87994384765625,0.5555330514907837,0.050000000745058,0.2286481261253357,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,291.34149169921875,291.1616516113281,1.0,0.1885122060775756,0.9903566241264344,0.9903566241264344,1.0,1.0,-0.8495084047317505,0.3607060611248016,0.4888023138046264,0.1595095247030258,0.0,0.0,0.2626997828483581,26.02045440673828,25.0,-0.92574542760849,-6081.12548828125,72.39897918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302978515625,305.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1364399641752243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185678482055664,0.1856828480958938,-4.3661393647198565e-06,0.0,0.0001384692150168,0.0,0.0,7.58107852935791,0.0,0.0,0.0,0.2841840386390686,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449612773954868,-1308.916259765625,304.1524353027344,0.6872155666351318,0.0914591029286384,0.0831643640995025,293.2171630859375,297.1499938964844,293.1499938964844,0.0953062400221824,-2317.80517578125,304.1581726074219,0.8165137767791748,0.1542231440544128,0.1472013741731643,293.17926025390625,297.1499938964844,293.1499938964844,0.0816311091184616,-1514.853271484375,304.1527404785156,0.7835941314697266,0.1365999430418014,0.0962466821074485,293.1834716796875,297.1499938964844,293.1499938964844,0.0967743694782257,-2347.178955078125,304.15313720703125,0.8198617100715637,0.1564754247665405,0.149124190211296,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603408623486,-1009.006591796875,294.8133850097656,0.5552725195884705,0.050000000745058,0.2286568433046341,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,291.341064453125,291.1595458984375,1.0,0.1880226880311966,0.990407407283783,0.990407407283783,1.0,1.0,-0.8453264832496643,0.3593116104602813,0.4860149025917053,0.1574983447790146,0.0,0.0,0.2615019679069519,26.002864837646484,25.0,-2.57033371925354,-6058.53955078125,71.67757415771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.07421875,18000.0,0.0,0.0,0.1357521265745163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847434490919113,0.1847478151321411,-4.363931566331303e-06,0.0,0.0001377711596433,0.0,0.0,7.53688383102417,0.0,0.0,0.0,0.2840059399604797,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449612773954868,-1308.916259765625,304.1524353027344,0.6872155666351318,0.0914591029286384,0.0831643640995025,293.2171630859375,297.1499938964844,293.1499938964844,0.0953062400221824,-2317.80517578125,304.1581726074219,0.8165137767791748,0.1542231440544128,0.1472013741731643,293.17926025390625,297.1499938964844,293.1499938964844,0.0816311091184616,-1514.853271484375,304.1527404785156,0.7835941314697266,0.1365999430418014,0.0962466821074485,293.1834716796875,297.1499938964844,293.1499938964844,0.0967743694782257,-2347.178955078125,304.15313720703125,0.8198617100715637,0.1564754247665405,0.149124190211296,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603408623486,-1009.006591796875,294.8133850097656,0.5552725195884705,0.050000000745058,0.2286568433046341,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,291.341064453125,291.1595458984375,1.0,0.1880226880311966,0.990407407283783,0.990407407283783,1.0,1.0,-0.8453264832496643,0.3593116104602813,0.4860149025917053,0.1574983447790146,0.0,0.0,0.2615019679069519,26.002864837646484,25.0,-2.57033371925354,-6058.53955078125,71.67757415771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.07421875,18000.0,0.0,0.0,0.1357521265745163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847434490919113,0.1847478151321411,-4.363931566331303e-06,0.0,0.0001377711596433,0.0,0.0,7.53688383102417,0.0,0.0,0.0,0.2840059399604797,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444902256131172,-1301.2581787109375,304.15240478515625,0.6855095624923706,0.0909042283892631,0.0826645046472549,293.2166748046875,297.1499938964844,293.1499938964844,0.0940751358866691,-2293.84130859375,304.1575012207031,0.8135328888893127,0.1526184380054474,0.1456631571054458,293.1791076660156,297.1499938964844,293.1499938964844,0.081098198890686,-1507.2293701171875,304.1527099609375,0.7819482088088989,0.1358853727579116,0.0957468822598457,293.183349609375,297.1499938964844,293.1499938964844,0.0961650162935257,-2335.31396484375,304.1531066894531,0.8182716369628906,0.155653104186058,0.1483465433120727,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133360806852,-991.3326416015624,294.74725341796875,0.555061399936676,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,291.34051513671875,291.1574401855469,1.0,0.1875452399253845,0.9904582500457764,0.9904582500457764,1.0,1.0,-0.841355562210083,0.3580197393894195,0.4833358526229858,0.1555161774158477,0.0,0.0,0.2606185376644134,25.97882080078125,25.0,-2.826427936553955,-6040.017578125,70.98695373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31170654296875,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01171875,18000.0,0.0,0.0,0.1350839585065841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184060737490654,0.1840651035308838,-4.362259005574742e-06,0.0,0.0001370930403936,0.0,0.0,7.504559993743896,0.0,0.0,0.0,0.283874362707138,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444902256131172,-1301.2581787109375,304.15240478515625,0.6855095624923706,0.0909042283892631,0.0826645046472549,293.2166748046875,297.1499938964844,293.1499938964844,0.0940751358866691,-2293.84130859375,304.1575012207031,0.8135328888893127,0.1526184380054474,0.1456631571054458,293.1791076660156,297.1499938964844,293.1499938964844,0.081098198890686,-1507.2293701171875,304.1527099609375,0.7819482088088989,0.1358853727579116,0.0957468822598457,293.183349609375,297.1499938964844,293.1499938964844,0.0961650162935257,-2335.31396484375,304.1531066894531,0.8182716369628906,0.155653104186058,0.1483465433120727,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133360806852,-991.3326416015624,294.74725341796875,0.555061399936676,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,291.34051513671875,291.1574401855469,1.0,0.1875452399253845,0.9904582500457764,0.9904582500457764,1.0,1.0,-0.841355562210083,0.3580197393894195,0.4833358526229858,0.1555161774158477,0.0,0.0,0.2606185376644134,25.97882080078125,25.0,-2.826427936553955,-6040.017578125,70.98695373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31170654296875,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.01171875,18000.0,0.0,0.0,0.1350839585065841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184060737490654,0.1840651035308838,-4.362259005574742e-06,0.0,0.0001370930403936,0.0,0.0,7.504559993743896,0.0,0.0,0.0,0.283874362707138,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442575141787529,-1297.4755859375,304.15240478515625,0.6846725940704346,0.0906313136219978,0.0824186950922012,293.2163391113281,297.1499938964844,293.1499938964844,0.0934821590781211,-2282.281982421875,304.1572265625,0.8120749592781067,0.1518402844667434,0.1449223458766937,293.1790466308594,297.1499938964844,293.1499938964844,0.0808333754539489,-1503.4415283203125,304.1527099609375,0.78113853931427,0.1355321407318115,0.0954998582601547,293.18328857421875,297.1499938964844,293.1499938964844,0.0958614572882652,-2329.396484375,304.1531066894531,0.8174829483032227,0.1552451401948928,0.1479607373476028,293.3401184082031,297.1499938964844,293.1499938964844,0.0025899801403284,-982.5393676757812,294.7145080566406,0.5549607276916504,0.050000000745058,0.2286673486232757,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,291.3401794433594,291.1565856933594,1.0,0.1873112916946411,0.9904836416244508,0.9904836416244508,1.0,1.0,-0.839415967464447,0.3573950827121734,0.4820208847522735,0.154534712433815,0.0,0.0,0.2602603137493133,25.966535568237305,25.0,-2.6312825679779053,-6031.6591796875,70.65060424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111572265625,305.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.625,18000.0,0.0,0.0,0.1347665637731552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837876141071319,0.1837919801473617,-4.361599621915957e-06,0.0,0.0001367709191981,0.0,0.0,7.491655349731445,0.0,0.0,0.0,0.2838219106197357,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440263785421848,-1293.718505859375,304.1523742675781,0.6838418841362,0.0903610065579414,0.0821753144264221,293.21600341796875,297.1499938964844,293.1499938964844,0.0928972139954567,-2270.86865234375,304.156982421875,0.8106184005737305,0.1510714143514633,0.1441918462514877,293.178955078125,297.1499938964844,293.1499938964844,0.0805693417787551,-1499.66552734375,304.1527099609375,0.7803332209587097,0.1351811736822128,0.0952545031905174,293.1831970214844,297.1499938964844,293.1499938964844,0.0955584123730659,-2323.485107421875,304.153076171875,0.8166940808296204,0.1548389792442321,0.1475767344236374,293.3397827148437,297.1499938964844,293.1499938964844,0.002566703595221,-973.7686157226562,294.68194580078125,0.5548600554466248,0.050000000745058,0.2286707460880279,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,291.33984375,291.15582275390625,1.0,0.1870802193880081,0.9905076026916504,0.9905076026916504,1.0,1.0,-0.8374958038330078,0.356778472661972,0.4807173013687134,0.1535601019859314,0.0,0.0,0.2599416971206665,25.95458030700684,25.0,-2.3533854484558105,-6023.64794921875,70.31906127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094482421875,305.4656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.306640625,18000.0,0.0,0.0,0.1344632059335708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835461854934692,0.183550551533699,-4.361022547527682e-06,0.0,0.0001364630588795,0.0,0.0,7.480264186859131,0.0,0.0,0.0,0.2837756872177124,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.043568130582571,-1286.2698974609375,304.15234375,0.6821948885917664,0.089827261865139,0.081694945693016,293.2152404785156,297.1499938964844,293.1499938964844,0.0917436480522155,-2248.335205078125,304.1565856933594,0.8076838850975037,0.1495540887117386,0.142752394080162,293.17877197265625,297.1499938964844,293.1499938964844,0.0800430029630661,-1492.1402587890625,304.1526794433594,0.7787312865257263,0.1344850659370422,0.094768039882183,293.1830444335937,297.1499938964844,293.1499938964844,0.0949534997344017,-2311.673828125,304.153076171875,0.8151115775108337,0.1540314704179763,0.1468134075403213,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203318800777,-956.27490234375,294.61737060546875,0.5546567440032959,0.050000000745058,0.2286776155233383,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,291.3390808105469,291.1546630859375,1.0,0.1866258084774017,0.990555465221405,0.990555465221405,1.0,1.0,-0.8336997628211975,0.3555602431297302,0.4781394898891449,0.1516359001398086,0.0,0.0,0.2593886852264404,25.9320068359375,25.0,-1.706440567970276,-6008.27099609375,69.66844940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030090332031,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1339020282030105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831326782703399,0.1831370443105697,-4.3600516619335394e-06,0.0,0.0001358935260213,0.0,0.0,7.460793972015381,0.0,0.0,0.0,0.2836969196796417,4.0,0.0,1.0
