time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.043568130582571,-1286.2698974609375,304.15234375,0.6821948885917664,0.089827261865139,0.081694945693016,293.2152404785156,297.1499938964844,293.1499938964844,0.0917436480522155,-2248.335205078125,304.1565856933594,0.8076838850975037,0.1495540887117386,0.142752394080162,293.17877197265625,297.1499938964844,293.1499938964844,0.0800430029630661,-1492.1402587890625,304.1526794433594,0.7787312865257263,0.1344850659370422,0.094768039882183,293.1830444335937,297.1499938964844,293.1499938964844,0.0949534997344017,-2311.673828125,304.153076171875,0.8151115775108337,0.1540314704179763,0.1468134075403213,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203318800777,-956.27490234375,294.61737060546875,0.5546567440032959,0.050000000745058,0.2286776155233383,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,291.3390808105469,291.1546630859375,1.0,0.1866258084774017,0.990555465221405,0.990555465221405,1.0,1.0,-0.8336997628211975,0.3555602431297302,0.4781394898891449,0.1516359001398086,0.0,0.0,0.2593886852264404,25.9320068359375,25.0,-1.706440567970276,-6008.27099609375,69.66844940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030090332031,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1339020282030105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831326782703399,0.1831370443105697,-4.3600516619335394e-06,0.0,0.0001358935260213,0.0,0.0,7.460793972015381,0.0,0.0,0.0,0.2836969196796417,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431150309741497,-1278.904541015625,304.1523132324219,0.6805650591850281,0.089302197098732,0.0812226384878158,293.2144470214844,297.1499938964844,293.1499938964844,0.09060700237751,-2226.106201171875,304.1562805175781,0.8047013878822327,0.14805968105793,0.1413360238075256,293.1785888671875,297.1499938964844,293.1499938964844,0.0795185565948486,-1484.6448974609375,304.15264892578125,0.7771384716033936,0.1337958723306656,0.0942866802215576,293.182861328125,297.1499938964844,293.1499938964844,0.0943499729037284,-2299.87548828125,304.1530456542969,0.8135190606117249,0.153229758143425,0.1460558325052261,293.33819580078125,297.1499938964844,293.1499938964844,0.002474220469594,-938.8544311523438,294.55352783203125,0.5544498562812805,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,291.3382873535156,291.1539306640625,1.0,0.1861813068389892,0.9906033277511596,0.9906033277511596,1.0,1.0,-0.8299543261528015,0.3543534874916076,0.4756008088588714,0.1497545838356018,0.0,0.0,0.258909523487091,25.911500930786133,25.0,-1.0867745876312256,-5993.32568359375,69.03329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5546875,18000.0,0.0,0.0,0.1334091424942016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827824264764785,0.1827867925167083,-4.359257673058892e-06,0.0,0.0001353933184873,0.0,0.0,7.44435977935791,0.0,0.0,0.0,0.2836307287216186,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431150309741497,-1278.904541015625,304.1523132324219,0.6805650591850281,0.089302197098732,0.0812226384878158,293.2144470214844,297.1499938964844,293.1499938964844,0.09060700237751,-2226.106201171875,304.1562805175781,0.8047013878822327,0.14805968105793,0.1413360238075256,293.1785888671875,297.1499938964844,293.1499938964844,0.0795185565948486,-1484.6448974609375,304.15264892578125,0.7771384716033936,0.1337958723306656,0.0942866802215576,293.182861328125,297.1499938964844,293.1499938964844,0.0943499729037284,-2299.87548828125,304.1530456542969,0.8135190606117249,0.153229758143425,0.1460558325052261,293.33819580078125,297.1499938964844,293.1499938964844,0.002474220469594,-938.8544311523438,294.55352783203125,0.5544498562812805,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,291.3382873535156,291.1539306640625,1.0,0.1861813068389892,0.9906033277511596,0.9906033277511596,1.0,1.0,-0.8299543261528015,0.3543534874916076,0.4756008088588714,0.1497545838356018,0.0,0.0,0.258909523487091,25.911500930786133,25.0,-1.0867745876312256,-5993.32568359375,69.03329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5546875,18000.0,0.0,0.0,0.1334091424942016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827824264764785,0.1827867925167083,-4.359257673058892e-06,0.0,0.0001353933184873,0.0,0.0,7.44435977935791,0.0,0.0,0.0,0.2836307287216186,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426669605076313,-1271.6204833984375,304.1522827148437,0.6789522171020508,0.0887851938605308,0.0807577297091484,293.2136535644531,297.1499938964844,293.1499938964844,0.0894844233989715,-2204.137451171875,304.15606689453125,0.8017122149467468,0.1465854793787002,0.1399392932653427,293.1783752441406,297.1499938964844,293.1499938964844,0.0789957493543624,-1477.1773681640625,304.15264892578125,0.7755542397499084,0.1331126391887664,0.0938096567988395,293.18267822265625,297.1499938964844,293.1499938964844,0.0937478616833686,-2288.093017578125,304.1530456542969,0.8119144439697266,0.1524331718683242,0.1453032791614532,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283651728183,-921.51025390625,294.49029541015625,0.5542404055595398,0.050000000745058,0.2286917269229889,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,291.3374328613281,291.1535339355469,1.0,0.185745894908905,0.9906547665596008,0.9906547665596008,1.0,1.0,-0.8262526392936707,0.353150337934494,0.473102331161499,0.1479264497756958,0.0,0.0,0.2584638297557831,25.89301490783692,25.0,-0.5750077962875366,-5978.4541015625,68.4122085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806091308594,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1329861581325531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824641078710556,0.1824684590101242,-4.358563273854088e-06,0.0,0.00013496405154,0.0,0.0,7.429478168487549,0.0,0.0,0.0,0.2835711240768432,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426669605076313,-1271.6204833984375,304.1522827148437,0.6789522171020508,0.0887851938605308,0.0807577297091484,293.2136535644531,297.1499938964844,293.1499938964844,0.0894844233989715,-2204.137451171875,304.15606689453125,0.8017122149467468,0.1465854793787002,0.1399392932653427,293.1783752441406,297.1499938964844,293.1499938964844,0.0789957493543624,-1477.1773681640625,304.15264892578125,0.7755542397499084,0.1331126391887664,0.0938096567988395,293.18267822265625,297.1499938964844,293.1499938964844,0.0937478616833686,-2288.093017578125,304.1530456542969,0.8119144439697266,0.1524331718683242,0.1453032791614532,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283651728183,-921.51025390625,294.49029541015625,0.5542404055595398,0.050000000745058,0.2286917269229889,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,291.3374328613281,291.1535339355469,1.0,0.185745894908905,0.9906547665596008,0.9906547665596008,1.0,1.0,-0.8262526392936707,0.353150337934494,0.473102331161499,0.1479264497756958,0.0,0.0,0.2584638297557831,25.89301490783692,25.0,-0.5750077962875366,-5978.4541015625,68.4122085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806091308594,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1329861581325531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824641078710556,0.1824684590101242,-4.358563273854088e-06,0.0,0.00013496405154,0.0,0.0,7.429478168487549,0.0,0.0,0.0,0.2835711240768432,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422239489853382,-1264.4183349609375,304.1522827148437,0.6773582100868225,0.0882759317755699,0.080299787223339,293.212890625,297.1499938964844,293.1499938964844,0.0883747190237045,-2182.416015625,304.1558837890625,0.7987381219863892,0.1451305598020553,0.1385607570409774,293.1781616210937,297.1499938964844,293.1499938964844,0.0784744396805763,-1469.7364501953125,304.1526184082031,0.7739802002906799,0.1324346363544464,0.0933363735675811,293.1824951171875,297.1499938964844,293.1499938964844,0.0931472554802894,-2276.330810546875,304.15301513671875,0.810297429561615,0.1516412496566772,0.1445551812648773,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827305994927,-904.2327880859376,294.4276123046875,0.5540308356285095,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,291.33660888671875,291.1534423828125,1.0,0.1853185594081878,0.9907061457633972,0.9907061457633972,1.0,1.0,-0.8225910663604736,0.3519449532032013,0.4706461131572723,0.1461603790521621,0.0,0.0,0.2580169141292572,25.8762321472168,25.0,-0.157803326845169,-5963.44091796875,67.80397033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1326269060373306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821518242359161,0.1821561753749847,-4.357907982921461e-06,0.0,0.0001345994533039,0.0,0.0,7.414928436279297,0.0,0.0,0.0,0.2835131883621216,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422239489853382,-1264.4183349609375,304.1522827148437,0.6773582100868225,0.0882759317755699,0.080299787223339,293.212890625,297.1499938964844,293.1499938964844,0.0883747190237045,-2182.416015625,304.1558837890625,0.7987381219863892,0.1451305598020553,0.1385607570409774,293.1781616210937,297.1499938964844,293.1499938964844,0.0784744396805763,-1469.7364501953125,304.1526184082031,0.7739802002906799,0.1324346363544464,0.0933363735675811,293.1824951171875,297.1499938964844,293.1499938964844,0.0931472554802894,-2276.330810546875,304.15301513671875,0.810297429561615,0.1516412496566772,0.1445551812648773,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827305994927,-904.2327880859376,294.4276123046875,0.5540308356285095,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,291.33660888671875,291.1534423828125,1.0,0.1853185594081878,0.9907061457633972,0.9907061457633972,1.0,1.0,-0.8225910663604736,0.3519449532032013,0.4706461131572723,0.1461603790521621,0.0,0.0,0.2580169141292572,25.8762321472168,25.0,-0.157803326845169,-5963.44091796875,67.80397033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1326269060373306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821518242359161,0.1821561753749847,-4.357907982921461e-06,0.0,0.0001345994533039,0.0,0.0,7.414928436279297,0.0,0.0,0.0,0.2835131883621216,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.042004469782114,-1260.8499755859375,304.1522521972656,0.676569402217865,0.0880242809653282,0.0800734683871269,293.2124938964844,297.1499938964844,293.1499938964844,0.087824746966362,-2171.6513671875,304.15582275390625,0.7972584962844849,0.1444105207920074,0.1378784477710724,293.1780700683594,297.1499938964844,293.1499938964844,0.0782143771648407,-1466.026611328125,304.1526184082031,0.7731978297233582,0.1320975720882415,0.0931010693311691,293.18243408203125,297.1499938964844,293.1499938964844,0.0928475931286811,-2270.459228515625,304.15301513671875,0.8094844222068787,0.151247039437294,0.1441827565431594,293.3360900878906,297.1499938964844,293.1499938964844,0.0023600016720592,-895.6221313476562,294.396484375,0.5539267659187317,0.050000000745058,0.2287023812532425,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,291.3361511230469,291.1534729003906,1.0,0.1851077675819397,0.9907318353652954,0.9907318353652954,1.0,1.0,-0.8207753896713257,0.3513404428958893,0.4694349467754364,0.1453030854463577,0.0,0.0,0.2577838897705078,25.86838150024414,25.0,0.0225765183568,-5955.8349609375,67.50448608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601623535156,305.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1324686855077743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819913238286972,0.181995689868927,-4.357579655334121e-06,0.0,0.0001344388729194,0.0,0.0,7.407468318939209,0.0,0.0,0.0,0.2834835946559906,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.041786428540945,-1257.3046875,304.1522521972656,0.6757866144180298,0.08777467161417,0.0798489674925804,293.21209716796875,297.1499938964844,293.1499938964844,0.0872780978679657,-2160.95361328125,304.15576171875,0.7957850694656372,0.1436955630779266,0.1372008919715881,293.177978515625,297.1499938964844,293.1499938964844,0.0779547393321991,-1462.3245849609375,304.1526184082031,0.7724190354347229,0.1317617446184158,0.0928666591644287,293.1823425292969,297.1499938964844,293.1499938964844,0.0925484076142311,-2264.595458984375,304.15301513671875,0.8086685538291931,0.1508539915084839,0.1438114494085312,293.3356628417969,297.1499938964844,293.1499938964844,0.0023373267613351,-887.0286865234375,294.3654479980469,0.5538236498832703,0.050000000745058,0.228705883026123,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,291.3357238769531,291.153564453125,1.0,0.1848987936973571,0.9907633066177368,0.9907633066177368,1.0,1.0,-0.8189699053764343,0.3507344126701355,0.4682355225086212,0.1444641351699829,0.0,0.0,0.257539689540863,25.860837936401367,25.0,0.1869488209486007,-5948.14013671875,67.2080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2534484863281,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.1323228180408477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818244457244873,0.1818287968635559,-4.357243597041816e-06,0.0,0.0001342908362857,0.0,0.0,7.399721622467041,0.0,0.0,0.0,0.2834528982639313,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413549840450286,-1250.288818359375,304.1522216796875,0.6742413640022278,0.0872818306088447,0.0794056132435798,293.2113342285156,297.1499938964844,293.1499938964844,0.0861952006816864,-2139.77001953125,304.1556396484375,0.7928600311279297,0.1422815322875976,0.1358605772256851,293.1777648925781,297.1499938964844,293.1499938964844,0.0774368643760681,-1454.9456787109375,304.1526184082031,0.7708736062049866,0.1310939937829971,0.0924004986882209,293.1821594238281,297.1499938964844,293.1499938964844,0.091951660811901,-2252.89501953125,304.15301513671875,0.8070284128189087,0.1500715613365173,0.1430722177028656,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921450436115,-869.8969116210938,294.30377197265625,0.5536211133003235,0.050000000745058,0.228712797164917,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,291.3348693847656,291.1539001464844,1.0,0.1844861358404159,0.9908262491226196,0.9908262491226196,1.0,1.0,-0.8153907060623169,0.349516898393631,0.4658738076686859,0.1428435146808624,0.0,0.0,0.2570045292377472,25.846511840820312,25.0,0.4745002686977386,-5932.42431640625,66.62395477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240966796875,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320609599351883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814618557691574,0.181466206908226,-4.356525550974766e-06,0.0,0.0001340250892098,0.0,0.0,7.382918357849121,0.0,0.0,0.0,0.2833865284919739,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413549840450286,-1250.288818359375,304.1522216796875,0.6742413640022278,0.0872818306088447,0.0794056132435798,293.2113342285156,297.1499938964844,293.1499938964844,0.0861952006816864,-2139.77001953125,304.1556396484375,0.7928600311279297,0.1422815322875976,0.1358605772256851,293.1777648925781,297.1499938964844,293.1499938964844,0.0774368643760681,-1454.9456787109375,304.1526184082031,0.7708736062049866,0.1310939937829971,0.0924004986882209,293.1821594238281,297.1499938964844,293.1499938964844,0.091951660811901,-2252.89501953125,304.15301513671875,0.8070284128189087,0.1500715613365173,0.1430722177028656,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921450436115,-869.8969116210938,294.30377197265625,0.5536211133003235,0.050000000745058,0.228712797164917,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,291.3348693847656,291.1539001464844,1.0,0.1844861358404159,0.9908262491226196,0.9908262491226196,1.0,1.0,-0.8153907060623169,0.349516898393631,0.4658738076686859,0.1428435146808624,0.0,0.0,0.2570045292377472,25.846511840820312,25.0,0.4745002686977386,-5932.42431640625,66.62395477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240966796875,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320609599351883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814618557691574,0.181466206908226,-4.356525550974766e-06,0.0,0.0001340250892098,0.0,0.0,7.382918357849121,0.0,0.0,0.0,0.2833865284919739,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409297570586204,-1243.3724365234375,304.1521911621094,0.6727246046066284,0.0867973268032074,0.0789696350693702,293.2105407714844,297.1499938964844,293.1499938964844,0.0851257964968681,-2118.866455078125,304.1555480957031,0.7899670600891113,0.1408882588148117,0.1345396488904953,293.1775817871094,297.1499938964844,293.1499938964844,0.0769209042191505,-1447.6014404296875,304.152587890625,0.7693459391593933,0.1304312050342559,0.0919377654790878,293.1819763183594,297.1499938964844,293.1499938964844,0.0913571864366531,-2241.234619140625,304.1529846191406,0.8053771257400513,0.1492939442396164,0.1423374414443969,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471791598945,-852.837158203125,294.2425537109375,0.553425133228302,0.050000000745058,0.228719487786293,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,291.333984375,291.1544189453125,1.0,0.1840799450874328,0.9908891320228576,0.9908891320228576,1.0,1.0,-0.8118528127670288,0.3482905328273773,0.4635622799396515,0.1413018107414245,0.0,0.0,0.2563921213150024,25.83293914794922,25.0,0.731083333492279,-5916.19189453125,66.05111694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,305.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1318255364894867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810503900051117,0.1810547411441803,-4.355722921900451e-06,0.0,0.0001337861613137,0.0,0.0,7.363881587982178,0.0,0.0,0.0,0.2833114564418793,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409297570586204,-1243.3724365234375,304.1521911621094,0.6727246046066284,0.0867973268032074,0.0789696350693702,293.2105407714844,297.1499938964844,293.1499938964844,0.0851257964968681,-2118.866455078125,304.1555480957031,0.7899670600891113,0.1408882588148117,0.1345396488904953,293.1775817871094,297.1499938964844,293.1499938964844,0.0769209042191505,-1447.6014404296875,304.152587890625,0.7693459391593933,0.1304312050342559,0.0919377654790878,293.1819763183594,297.1499938964844,293.1499938964844,0.0913571864366531,-2241.234619140625,304.1529846191406,0.8053771257400513,0.1492939442396164,0.1423374414443969,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471791598945,-852.837158203125,294.2425537109375,0.553425133228302,0.050000000745058,0.228719487786293,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,291.333984375,291.1544189453125,1.0,0.1840799450874328,0.9908891320228576,0.9908891320228576,1.0,1.0,-0.8118528127670288,0.3482905328273773,0.4635622799396515,0.1413018107414245,0.0,0.0,0.2563921213150024,25.83293914794922,25.0,0.731083333492279,-5916.19189453125,66.05111694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303771972656,305.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1318255364894867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810503900051117,0.1810547411441803,-4.355722921900451e-06,0.0,0.0001337861613137,0.0,0.0,7.363881587982178,0.0,0.0,0.0,0.2833114564418793,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405113473534584,-1236.5648193359375,304.15216064453125,0.6712391376495361,0.0863216519355773,0.0785414800047874,293.2097473144531,297.1499938964844,293.1499938964844,0.0840707495808601,-2098.2646484375,304.15545654296875,0.7871119379997253,0.1395169645547866,0.1332392394542694,293.1773681640625,297.1499938964844,293.1499938964844,0.0764071643352508,-1440.2967529296875,304.152587890625,0.7678380012512207,0.1297736316919326,0.0914786085486412,293.1817932128906,297.1499938964844,293.1499938964844,0.0907653868198394,-2229.623291015625,304.1529846191406,0.803729236125946,0.1485214829444885,0.141607403755188,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024440113455,-835.856689453125,294.1817626953125,0.5532369613647461,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,291.3330993652344,291.15509033203125,1.0,0.1836801171302795,0.9909595847129822,0.9909595847129822,1.0,1.0,-0.8083586692810059,0.3470556139945984,0.4613030254840851,0.1398412436246872,0.0,0.0,0.255681037902832,25.819936752319336,25.0,0.9407033324241638,-5899.30908203125,65.48945617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223205566406,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316020935773849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805745661258697,0.1805789321660995,-4.354802513262257e-06,0.0,0.0001335593988187,0.0,0.0,7.341897010803223,0.0,0.0,0.0,0.2832249104976654,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405113473534584,-1236.5648193359375,304.15216064453125,0.6712391376495361,0.0863216519355773,0.0785414800047874,293.2097473144531,297.1499938964844,293.1499938964844,0.0840707495808601,-2098.2646484375,304.15545654296875,0.7871119379997253,0.1395169645547866,0.1332392394542694,293.1773681640625,297.1499938964844,293.1499938964844,0.0764071643352508,-1440.2967529296875,304.152587890625,0.7678380012512207,0.1297736316919326,0.0914786085486412,293.1817932128906,297.1499938964844,293.1499938964844,0.0907653868198394,-2229.623291015625,304.1529846191406,0.803729236125946,0.1485214829444885,0.141607403755188,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024440113455,-835.856689453125,294.1817626953125,0.5532369613647461,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,291.3330993652344,291.15509033203125,1.0,0.1836801171302795,0.9909595847129822,0.9909595847129822,1.0,1.0,-0.8083586692810059,0.3470556139945984,0.4613030254840851,0.1398412436246872,0.0,0.0,0.255681037902832,25.819936752319336,25.0,0.9407033324241638,-5899.30908203125,65.48945617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223205566406,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316020935773849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805745661258697,0.1805789321660995,-4.354802513262257e-06,0.0,0.0001335593988187,0.0,0.0,7.341897010803223,0.0,0.0,0.0,0.2832249104976654,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401002392172813,-1229.87353515625,304.1521301269531,0.6697869300842285,0.0858550742268562,0.0781213566660881,293.2089233398437,297.1499938964844,293.1499938964844,0.0830305740237236,-2077.978515625,304.1553649902344,0.7842987179756165,0.1381681561470031,0.1319598406553268,293.1771545410156,297.1499938964844,293.1499938964844,0.07589603215456,-1433.0377197265625,304.152587890625,0.766351044178009,0.1291214078664779,0.0910230949521064,293.1816101074219,297.1499938964844,293.1499938964844,0.0901767015457153,-2218.071533203125,304.1529846191406,0.8020959496498108,0.1477544009685516,0.1408822983503341,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579263266175,-818.9528198242188,294.12139892578125,0.5530573725700378,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,291.33221435546875,291.1558837890625,1.0,0.1832864135503769,0.991029977798462,0.991029977798462,1.0,1.0,-0.8049092888832092,0.3458124101161957,0.4590968787670135,0.1384619176387787,0.0,0.0,0.254858911037445,25.807323455810547,25.0,1.0989949703216553,-5881.68310546875,64.9387435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172241210937,305.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1313753128051757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800251305103302,0.1800294816493988,-4.353741132945288e-06,0.0,0.0001333292457275,0.0,0.0,7.31653356552124,0.0,0.0,0.0,0.283125102519989,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401002392172813,-1229.87353515625,304.1521301269531,0.6697869300842285,0.0858550742268562,0.0781213566660881,293.2089233398437,297.1499938964844,293.1499938964844,0.0830305740237236,-2077.978515625,304.1553649902344,0.7842987179756165,0.1381681561470031,0.1319598406553268,293.1771545410156,297.1499938964844,293.1499938964844,0.07589603215456,-1433.0377197265625,304.152587890625,0.766351044178009,0.1291214078664779,0.0910230949521064,293.1816101074219,297.1499938964844,293.1499938964844,0.0901767015457153,-2218.071533203125,304.1529846191406,0.8020959496498108,0.1477544009685516,0.1408822983503341,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579263266175,-818.9528198242188,294.12139892578125,0.5530573725700378,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,291.33221435546875,291.1558837890625,1.0,0.1832864135503769,0.991029977798462,0.991029977798462,1.0,1.0,-0.8049092888832092,0.3458124101161957,0.4590968787670135,0.1384619176387787,0.0,0.0,0.254858911037445,25.807323455810547,25.0,1.0989949703216553,-5881.68310546875,64.9387435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172241210937,305.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1313753128051757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800251305103302,0.1800294816493988,-4.353741132945288e-06,0.0,0.0001333292457275,0.0,0.0,7.31653356552124,0.0,0.0,0.0,0.283125102519989,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398976281285285,-1226.5748291015625,304.152099609375,0.6690739393234253,0.0856253430247306,0.0779144465923309,293.2085266113281,297.1499938964844,293.1499938964844,0.0825163424015045,-2067.960693359375,304.15533447265625,0.7829092144966125,0.1375024914741516,0.1313283443450927,293.17706298828125,297.1499938964844,293.1499938964844,0.0756415948271751,-1429.4276123046875,304.1525573730469,0.7656158804893494,0.1287974119186401,0.0907967686653137,293.1814880371094,297.1499938964844,293.1499938964844,0.0898836925625801,-2212.321533203125,304.1529541015625,0.8012852668762207,0.1473729908466339,0.1405217200517654,293.3316955566406,297.1499938964844,293.1499938964844,0.002135754795745,-810.5321655273438,294.0913391113281,0.5529710054397583,0.050000000745058,0.2287350445985794,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,291.331787109375,291.15631103515625,1.0,0.18309186398983,0.9910652041435242,0.9910652041435242,1.0,1.0,-0.803202211856842,0.345188170671463,0.458014041185379,0.1378024965524673,0.0,0.0,0.2544025778770447,25.801124572753903,25.0,1.157456636428833,-5872.5615234375,64.66751098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158508300781,305.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6171875,18000.0,0.0,0.0,0.1312561780214309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797202229499817,0.1797245889902115,-4.353151325631188e-06,0.0,0.0001332083338638,0.0,0.0,7.302467823028564,0.0,0.0,0.0,0.2830697298049927,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396969877183437,-1223.3074951171875,304.152099609375,0.6683695912361145,0.0853979364037513,0.0777095928788185,293.2080993652344,297.1499938964844,293.1499938964844,0.0820059478282928,-2058.025390625,304.1553039550781,0.7815312743186951,0.1368425339460373,0.1307021677494049,293.1769714355469,297.1499938964844,293.1499938964844,0.0753879472613334,-1425.8311767578125,304.1525573730469,0.7648862600326538,0.1284747719764709,0.0905713960528373,293.181396484375,297.1499938964844,293.1499938964844,0.0895916372537612,-2206.59033203125,304.1529541015625,0.8004786968231201,0.1469930112361908,0.1401624381542205,293.3312683105469,297.1499938964844,293.1499938964844,0.0021136384457349,-802.1317749023438,294.0614013671875,0.552886962890625,0.050000000745058,0.228737935423851,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,291.3313293457031,291.15673828125,1.0,0.1828987896442413,0.9911046624183656,0.9911046624183656,1.0,1.0,-0.8015065789222717,0.3445622026920318,0.4569444060325622,0.1371628940105438,0.0,0.0,0.2539165616035461,25.79497337341309,25.0,1.2016057968139648,-5863.22900390625,64.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152404785156,305.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.79296875,18000.0,0.0,0.0,0.1311312168836593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793954074382782,0.1793997585773468,-4.352522410044912e-06,0.0,0.0001330815284745,0.0,0.0,7.28748893737793,0.0,0.0,0.0,0.2830107808113098,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393019951879978,-1216.8729248046875,304.15203857421875,0.6669881343841553,0.0849504247307777,0.0773063600063324,293.207275390625,297.1499938964844,293.1499938964844,0.0809972658753395,-2038.4158935546875,304.1552124023437,0.7788121700286865,0.1355403810739517,0.1294664740562439,293.1767578125,297.1499938964844,293.1499938964844,0.0748833119869232,-1418.683349609375,304.1525573730469,0.7634442448616028,0.1278339028358459,0.0901236236095428,293.18121337890625,297.1499938964844,293.1499938964844,0.0890106558799743,-2195.1904296875,304.1529235839844,0.7988786697387695,0.1462375521659851,0.1394480466842651,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695813000202,-785.3958129882812,294.00177001953125,0.5527259707450867,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,291.3304443359375,291.1576538085937,1.0,0.1825170964002609,0.9911835193634032,0.9911835193634032,1.0,1.0,-0.7981513738632202,0.3433061838150024,0.4548451900482178,0.1359419077634811,0.0,0.0,0.2528526484966278,25.782773971557617,25.0,1.2539801597595217,-5843.896484375,63.86985397338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2163391113281,305.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1308578103780746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178684264421463,0.1786886155605316,-4.351140887592919e-06,0.0,0.000132804038003,0.0,0.0,7.254715919494629,0.0,0.0,0.0,0.2828817963600158,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393019951879978,-1216.8729248046875,304.15203857421875,0.6669881343841553,0.0849504247307777,0.0773063600063324,293.207275390625,297.1499938964844,293.1499938964844,0.0809972658753395,-2038.4158935546875,304.1552124023437,0.7788121700286865,0.1355403810739517,0.1294664740562439,293.1767578125,297.1499938964844,293.1499938964844,0.0748833119869232,-1418.683349609375,304.1525573730469,0.7634442448616028,0.1278339028358459,0.0901236236095428,293.18121337890625,297.1499938964844,293.1499938964844,0.0890106558799743,-2195.1904296875,304.1529235839844,0.7988786697387695,0.1462375521659851,0.1394480466842651,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695813000202,-785.3958129882812,294.00177001953125,0.5527259707450867,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,291.3304443359375,291.1576538085937,1.0,0.1825170964002609,0.9911835193634032,0.9911835193634032,1.0,1.0,-0.7981513738632202,0.3433061838150024,0.4548451900482178,0.1359419077634811,0.0,0.0,0.2528526484966278,25.782773971557617,25.0,1.2539801597595217,-5843.896484375,63.86985397338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2163391113281,305.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1308578103780746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178684264421463,0.1786886155605316,-4.351140887592919e-06,0.0,0.000132804038003,0.0,0.0,7.254715919494629,0.0,0.0,0.0,0.2828817963600158,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389157235622406,-1210.5771484375,304.1520080566406,0.6656436324119568,0.0845128744840622,0.076911948621273,293.2064208984375,297.1499938964844,293.1499938964844,0.0800050795078277,-2019.162841796875,304.1551208496094,0.7761442065238953,0.134262278676033,0.1282533109188079,293.1765441894531,297.1499938964844,293.1499938964844,0.0743825361132621,-1411.6004638671875,304.15252685546875,0.7620256543159485,0.1271990537643432,0.0896799713373184,293.1809997558594,297.1499938964844,293.1499938964844,0.0884342119097709,-2183.8818359375,304.1529235839844,0.797296941280365,0.1454883962869644,0.1387394517660141,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257600117474,-768.7481079101562,293.9424743652344,0.5525744557380676,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,291.3295593261719,291.1585388183594,1.0,0.1821413338184356,0.9912623763084412,0.9912623763084412,1.0,1.0,-0.7948453426361084,0.3420462608337402,0.4527991116046905,0.1347960978746414,0.0,0.0,0.251666784286499,25.770647048950195,25.0,1.2626019716262815,-5823.6318359375,63.351505279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203063964844,305.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1305453330278396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778919100761413,0.1778962612152099,-4.349596110841958e-06,0.0,0.0001324869081145,0.0,0.0,7.218236446380615,0.0,0.0,0.0,0.2827381789684295,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389157235622406,-1210.5771484375,304.1520080566406,0.6656436324119568,0.0845128744840622,0.076911948621273,293.2064208984375,297.1499938964844,293.1499938964844,0.0800050795078277,-2019.162841796875,304.1551208496094,0.7761442065238953,0.134262278676033,0.1282533109188079,293.1765441894531,297.1499938964844,293.1499938964844,0.0743825361132621,-1411.6004638671875,304.15252685546875,0.7620256543159485,0.1271990537643432,0.0896799713373184,293.1809997558594,297.1499938964844,293.1499938964844,0.0884342119097709,-2183.8818359375,304.1529235839844,0.797296941280365,0.1454883962869644,0.1387394517660141,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257600117474,-768.7481079101562,293.9424743652344,0.5525744557380676,0.050000000745058,0.2287487089633941,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,291.3295593261719,291.1585388183594,1.0,0.1821413338184356,0.9912623763084412,0.9912623763084412,1.0,1.0,-0.7948453426361084,0.3420462608337402,0.4527991116046905,0.1347960978746414,0.0,0.0,0.251666784286499,25.770647048950195,25.0,1.2626019716262815,-5823.6318359375,63.351505279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203063964844,305.3967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1305453330278396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778919100761413,0.1778962612152099,-4.349596110841958e-06,0.0,0.0001324869081145,0.0,0.0,7.218236446380615,0.0,0.0,0.0,0.2827381789684295,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385383032262325,-1204.422119140625,304.1519775390625,0.6643359661102295,0.0840852484107017,0.076526328921318,293.20556640625,297.1499938964844,293.1499938964844,0.0790292769670486,-2000.2659912109373,304.155029296875,0.7735282778739929,0.1330079436302185,0.127062439918518,293.17633056640625,297.1499938964844,293.1499938964844,0.0738858580589294,-1404.5858154296875,304.15252685546875,0.7606305480003357,0.1265703588724136,0.0892404988408088,293.1807861328125,297.1499938964844,293.1499938964844,0.0878625586628913,-2172.670654296875,304.15289306640625,0.7957338690757751,0.1447457075119018,0.1380368024110794,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821729511022,-752.1890258789062,293.88348388671875,0.5524323582649231,0.050000000745058,0.2287536263465881,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,291.3286437988281,291.159423828125,1.0,0.1817713677883148,0.991349995136261,0.991349995136261,1.0,1.0,-0.7915884256362915,0.3407838046550751,0.4508046209812164,0.1337219923734665,0.0,0.0,0.2503658533096313,25.758527755737305,25.0,1.2420929670333862,-5802.41845703125,62.84364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266540527344,305.3935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.826171875,18000.0,0.0,0.0,0.1301880925893783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177023559808731,0.1770279109477996,-4.347898084233748e-06,0.0,0.0001321243616985,0.0,0.0,7.178304195404053,0.0,0.0,0.0,0.2825809121131897,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385383032262325,-1204.422119140625,304.1519775390625,0.6643359661102295,0.0840852484107017,0.076526328921318,293.20556640625,297.1499938964844,293.1499938964844,0.0790292769670486,-2000.2659912109373,304.155029296875,0.7735282778739929,0.1330079436302185,0.127062439918518,293.17633056640625,297.1499938964844,293.1499938964844,0.0738858580589294,-1404.5858154296875,304.15252685546875,0.7606305480003357,0.1265703588724136,0.0892404988408088,293.1807861328125,297.1499938964844,293.1499938964844,0.0878625586628913,-2172.670654296875,304.15289306640625,0.7957338690757751,0.1447457075119018,0.1380368024110794,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821729511022,-752.1890258789062,293.88348388671875,0.5524323582649231,0.050000000745058,0.2287536263465881,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,291.3286437988281,291.159423828125,1.0,0.1817713677883148,0.991349995136261,0.991349995136261,1.0,1.0,-0.7915884256362915,0.3407838046550751,0.4508046209812164,0.1337219923734665,0.0,0.0,0.2503658533096313,25.758527755737305,25.0,1.2420929670333862,-5802.41845703125,62.84364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266540527344,305.3935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.826171875,18000.0,0.0,0.0,0.1301880925893783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177023559808731,0.1770279109477996,-4.347898084233748e-06,0.0,0.0001321243616985,0.0,0.0,7.178304195404053,0.0,0.0,0.0,0.2825809121131897,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381702184677124,-1198.4154052734375,304.15191650390625,0.6630663275718689,0.083667978644371,0.076149895787239,293.2046813964844,297.1499938964844,293.1499938964844,0.0780705213546752,-1981.7396240234373,304.15496826171875,0.7709668874740601,0.1317781656980514,0.1258946061134338,293.1761169433594,297.1499938964844,293.1499938964844,0.0733936950564384,-1397.645751953125,304.1524963378906,0.7592594623565674,0.1259481906890869,0.0888054817914962,293.1805725097656,297.1499938964844,293.1499938964844,0.0872961655259132,-2161.56689453125,304.1528625488281,0.794190526008606,0.1440099328756332,0.1373405456542968,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388280343264,-735.722412109375,293.8247985839844,0.5522994995117188,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,291.3277587890625,291.1602783203125,1.0,0.1814073175191879,0.9914376139640808,0.9914376139640808,1.0,1.0,-0.7883828282356262,0.3395211100578308,0.4488617181777954,0.1327162683010101,0.0,0.0,0.2489529848098755,25.74636650085449,25.0,1.190532088279724,-5780.21240234375,62.34638595581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23504638671875,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.129781037569046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760820597410202,0.1760864108800888,-4.3460522647365e-06,0.0,0.000131711247377,0.0,0.0,7.135064601898193,0.0,0.0,0.0,0.2824106216430664,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381702184677124,-1198.4154052734375,304.15191650390625,0.6630663275718689,0.083667978644371,0.076149895787239,293.2046813964844,297.1499938964844,293.1499938964844,0.0780705213546752,-1981.7396240234373,304.15496826171875,0.7709668874740601,0.1317781656980514,0.1258946061134338,293.1761169433594,297.1499938964844,293.1499938964844,0.0733936950564384,-1397.645751953125,304.1524963378906,0.7592594623565674,0.1259481906890869,0.0888054817914962,293.1805725097656,297.1499938964844,293.1499938964844,0.0872961655259132,-2161.56689453125,304.1528625488281,0.794190526008606,0.1440099328756332,0.1373405456542968,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388280343264,-735.722412109375,293.8247985839844,0.5522994995117188,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,291.3277587890625,291.1602783203125,1.0,0.1814073175191879,0.9914376139640808,0.9914376139640808,1.0,1.0,-0.7883828282356262,0.3395211100578308,0.4488617181777954,0.1327162683010101,0.0,0.0,0.2489529848098755,25.74636650085449,25.0,1.190532088279724,-5780.21240234375,62.34638595581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23504638671875,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.129781037569046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760820597410202,0.1760864108800888,-4.3460522647365e-06,0.0,0.000131711247377,0.0,0.0,7.135064601898193,0.0,0.0,0.0,0.2824106216430664,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.037989854812622,-1195.4705810546875,304.15191650390625,0.662446141242981,0.0834633782505989,0.0759652629494667,293.2042236328125,297.1499938964844,293.1499938964844,0.0775977969169616,-1972.6204833984373,304.1549072265625,0.7697075605392456,0.1311727464199066,0.1253195852041244,293.1759948730469,297.1499938964844,293.1499938964844,0.0731494724750518,-1394.2060546875,304.1524963378906,0.7585831880569458,0.1256397068500518,0.0885897502303123,293.1804504394531,297.1499938964844,293.1499938964844,0.087015114724636,-2156.05908203125,304.1528625488281,0.7934266328811646,0.1436448246240615,0.1369949579238891,293.32720947265625,297.1499938964844,293.1499938964844,0.0019172497559338,-727.5252685546875,293.79559326171875,0.5522365570068359,0.050000000745058,0.2287604063749313,291.1605834960937,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,291.3273010253906,291.1606750488281,1.0,0.1812275499105453,0.9914814233779908,0.9914814233779908,1.0,1.0,-0.7868000268936157,0.33889040350914,0.4479096531867981,0.1322381347417831,0.0,0.0,0.2482063919305801,25.74026107788086,25.0,1.1533122062683103,-5768.728515625,62.10179138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398681640625,305.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.279296875,18000.0,0.0,0.0,0.129557728767395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755852699279785,0.1755896210670471,-4.345076376921497e-06,0.0,0.0001314846158493,0.0,0.0,7.1122727394104,0.0,0.0,0.0,0.2823208570480346,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378119647502899,-1192.565185546875,304.1518859863281,0.6618356704711914,0.0832614824175834,0.0757830217480659,293.20379638671875,297.1499938964844,293.1499938964844,0.0771295055747032,-1963.597412109375,304.1548767089844,0.7684624791145325,0.1305736154317855,0.1247504726052284,293.1758728027344,297.1499938964844,293.1499938964844,0.0729065388441085,-1390.7872314453125,304.1524658203125,0.7579131126403809,0.1253329813480377,0.0883752182126045,293.18035888671875,297.1499938964844,293.1499938964844,0.0867355465888977,-2150.58154296875,304.1528625488281,0.7926680445671082,0.1432815939188003,0.1366511136293411,293.3267517089844,297.1499938964844,293.1499938964844,0.0018957321299239,-719.3515625,293.7664489746094,0.5521758198738098,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,291.32684326171875,291.1610717773437,1.0,0.1810493022203445,0.991530418395996,0.991530418395996,1.0,1.0,-0.7852306365966797,0.3382604122161865,0.4469702541828155,0.1317760348320007,0.0,0.0,0.2474350929260254,25.734130859375,25.0,1.1110881567001345,-5756.994140625,61.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449951171875,305.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1293212920427322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750726401805877,0.1750769913196563,-4.344068656791933e-06,0.0,0.0001312446693191,0.0,0.0,7.088772296905518,0.0,0.0,0.0,0.2822282910346985,4.0,0.0,1.0
