time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374637804925441,-1186.875,304.1518249511719,0.6606444716453552,0.0828659832477569,0.0754259079694747,293.202880859375,297.1499938964844,293.1499938964844,0.0762063711881637,-1945.8427734375,304.15478515625,0.7660161852836609,0.129394456744194,0.1236302107572555,293.1756591796875,297.1499938964844,293.1499938964844,0.0724246799945831,-1384.014404296875,304.1524658203125,0.7565918564796448,0.1247250288724899,0.0879499092698097,293.1801147460937,297.1499938964844,293.1499938964844,0.0861809998750686,-2139.72119140625,304.15283203125,0.7911670804023743,0.1425610482692718,0.1359688937664032,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528862856328,-703.0773315429688,293.7083435058594,0.552061140537262,0.050000000745058,0.2287665009498596,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,291.325927734375,291.16180419921875,1.0,0.1806973665952682,0.9916282892227172,0.9916282892227172,1.0,1.0,-0.7821331024169922,0.3370033800601959,0.4451297521591186,0.1308986395597458,0.0,0.0,0.2458225041627884,25.72178649902344,25.0,1.0256714820861816,-5732.7734375,61.38404846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.1288095414638519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740035414695739,0.1740078777074813,-4.341965450294083e-06,0.0,0.0001307253114646,0.0,0.0,7.039821624755859,0.0,0.0,0.0,0.2820354700088501,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374637804925441,-1186.875,304.1518249511719,0.6606444716453552,0.0828659832477569,0.0754259079694747,293.202880859375,297.1499938964844,293.1499938964844,0.0762063711881637,-1945.8427734375,304.15478515625,0.7660161852836609,0.129394456744194,0.1236302107572555,293.1756591796875,297.1499938964844,293.1499938964844,0.0724246799945831,-1384.014404296875,304.1524658203125,0.7565918564796448,0.1247250288724899,0.0879499092698097,293.1801147460937,297.1499938964844,293.1499938964844,0.0861809998750686,-2139.72119140625,304.15283203125,0.7911670804023743,0.1425610482692718,0.1359688937664032,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528862856328,-703.0773315429688,293.7083435058594,0.552061140537262,0.050000000745058,0.2287665009498596,291.1617126464844,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,291.325927734375,291.16180419921875,1.0,0.1806973665952682,0.9916282892227172,0.9916282892227172,1.0,1.0,-0.7821331024169922,0.3370033800601959,0.4451297521591186,0.1308986395597458,0.0,0.0,0.2458225041627884,25.72178649902344,25.0,1.0256714820861816,-5732.7734375,61.38404846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66015625,18000.0,0.0,0.0,0.1288095414638519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740035414695739,0.1740078777074813,-4.341965450294083e-06,0.0,0.0001307253114646,0.0,0.0,7.039821624755859,0.0,0.0,0.0,0.2820354700088501,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371255464851856,-1181.3424072265625,304.1517944335937,0.6594923734664917,0.0824814215302467,0.075078509747982,293.20196533203125,297.1499938964844,293.1499938964844,0.0753006786108017,-1928.466796875,304.1546936035156,0.7636276483535767,0.1282402873039245,0.122533418238163,293.1754150390625,297.1499938964844,293.1499938964844,0.071948118507862,-1377.326904296875,304.1524353027344,0.7552955746650696,0.1241244822740554,0.0875296592712402,293.17987060546875,297.1499938964844,293.1499938964844,0.0856325253844261,-2128.986083984375,304.1528015136719,0.789688229560852,0.1418485045433044,0.1352940648794174,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102828180417,-686.8963012695312,293.6505432128906,0.5519552826881409,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,291.32501220703125,291.1624755859375,1.0,0.1803514063358307,0.9917262196540833,0.9917262196540833,1.0,1.0,-0.7790899872779846,0.3357506692409515,0.4433393180370331,0.1300815492868423,0.0,0.0,0.2441230714321136,25.709304809570312,25.0,0.9590755701065063,-5707.5498046875,60.91873550415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1282494813203811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728819906711578,0.1728863269090652,-4.339759925642284e-06,0.0,0.0001301569282077,0.0,0.0,6.988563537597656,0.0,0.0,0.0,0.2818336188793182,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371255464851856,-1181.3424072265625,304.1517944335937,0.6594923734664917,0.0824814215302467,0.075078509747982,293.20196533203125,297.1499938964844,293.1499938964844,0.0753006786108017,-1928.466796875,304.1546936035156,0.7636276483535767,0.1282402873039245,0.122533418238163,293.1754150390625,297.1499938964844,293.1499938964844,0.071948118507862,-1377.326904296875,304.1524353027344,0.7552955746650696,0.1241244822740554,0.0875296592712402,293.17987060546875,297.1499938964844,293.1499938964844,0.0856325253844261,-2128.986083984375,304.1528015136719,0.789688229560852,0.1418485045433044,0.1352940648794174,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102828180417,-686.8963012695312,293.6505432128906,0.5519552826881409,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,291.32501220703125,291.1624755859375,1.0,0.1803514063358307,0.9917262196540833,0.9917262196540833,1.0,1.0,-0.7790899872779846,0.3357506692409515,0.4433393180370331,0.1300815492868423,0.0,0.0,0.2441230714321136,25.709304809570312,25.0,0.9590755701065063,-5707.5498046875,60.91873550415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1282494813203811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728819906711578,0.1728863269090652,-4.339759925642284e-06,0.0,0.0001301569282077,0.0,0.0,6.988563537597656,0.0,0.0,0.0,0.2818336188793182,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367977917194366,-1175.9765625,304.1517333984375,0.6583796739578247,0.0821082219481468,0.074741207063198,293.2010498046875,297.1499938964844,293.1499938964844,0.0744131952524185,-1911.4840087890625,304.15460205078125,0.7612980604171753,0.1271117478609085,0.1214607506990432,293.1751403808594,297.1499938964844,293.1499938964844,0.071477472782135,-1370.7333984375,304.15240478515625,0.7540243864059448,0.1235318556427955,0.0871148183941841,293.1795959472656,297.1499938964844,293.1499938964844,0.0850907787680625,-2118.3896484375,304.1527709960937,0.7882317304611206,0.1411445438861847,0.1346271783113479,293.3240051269531,297.1499938964844,293.1499938964844,0.0017678991425782,-670.8008422851562,293.5930480957031,0.5518574714660645,0.050000000745058,0.2287735939025879,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,291.3240966796875,291.1630859375,1.0,0.1800116151571273,0.9918317794799804,0.9918317794799804,1.0,1.0,-0.7761036157608032,0.3345073163509369,0.4415962994098663,0.1293158084154129,0.0,0.0,0.2423447966575622,25.696674346923828,25.0,0.796547532081604,-5681.43212890625,60.46410751342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,305.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1276437640190124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171712264418602,0.1717166006565094,-4.3374611777835526e-06,0.0,0.0001295421971008,0.0,0.0,6.935205459594727,0.0,0.0,0.0,0.2816235721111297,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367977917194366,-1175.9765625,304.1517333984375,0.6583796739578247,0.0821082219481468,0.074741207063198,293.2010498046875,297.1499938964844,293.1499938964844,0.0744131952524185,-1911.4840087890625,304.15460205078125,0.7612980604171753,0.1271117478609085,0.1214607506990432,293.1751403808594,297.1499938964844,293.1499938964844,0.071477472782135,-1370.7333984375,304.15240478515625,0.7540243864059448,0.1235318556427955,0.0871148183941841,293.1795959472656,297.1499938964844,293.1499938964844,0.0850907787680625,-2118.3896484375,304.1527709960937,0.7882317304611206,0.1411445438861847,0.1346271783113479,293.3240051269531,297.1499938964844,293.1499938964844,0.0017678991425782,-670.8008422851562,293.5930480957031,0.5518574714660645,0.050000000745058,0.2287735939025879,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,291.3240966796875,291.1630859375,1.0,0.1800116151571273,0.9918317794799804,0.9918317794799804,1.0,1.0,-0.7761036157608032,0.3345073163509369,0.4415962994098663,0.1293158084154129,0.0,0.0,0.2423447966575622,25.696674346923828,25.0,0.796547532081604,-5681.43212890625,60.46410751342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,305.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1276437640190124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171712264418602,0.1717166006565094,-4.3374611777835526e-06,0.0,0.0001295421971008,0.0,0.0,6.935205459594727,0.0,0.0,0.0,0.2816235721111297,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364818349480629,-1170.8018798828125,304.15167236328125,0.6573063135147095,0.0817467346787452,0.0744143202900886,293.2001037597656,297.1499938964844,293.1499938964844,0.0735456794500351,-1894.930419921875,304.1545104980469,0.7590271830558777,0.1260091066360473,0.1204124838113784,293.1748962402344,297.1499938964844,293.1499938964844,0.0710146948695182,-1364.263671875,304.1523742675781,0.752778172492981,0.1229478120803833,0.0867058113217353,293.1793212890625,297.1499938964844,293.1499938964844,0.0845578387379646,-2107.976806640625,304.1527404785156,0.7867979407310486,0.1404498666524887,0.1339688301086425,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258371226489,-654.8349609375,293.53564453125,0.5517666339874268,0.050000000745058,0.2287767678499221,291.1633605957031,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,291.3231506347656,291.1633605957031,1.0,0.179678127169609,0.9919373989105223,0.9919373989105223,1.0,1.0,-0.7731760144233704,0.333279401063919,0.4398966133594513,0.128588855266571,0.0,0.0,0.2405384182929992,25.683862686157227,25.0,0.3915855586528778,-5654.8896484375,60.020267486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894592285156,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.1269979625940323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705203205347061,0.1705246567726135,-4.335099674790399e-06,0.0,0.0001288867933908,0.0,0.0,6.880908966064453,0.0,0.0,0.0,0.2814097106456756,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364818349480629,-1170.8018798828125,304.15167236328125,0.6573063135147095,0.0817467346787452,0.0744143202900886,293.2001037597656,297.1499938964844,293.1499938964844,0.0735456794500351,-1894.930419921875,304.1545104980469,0.7590271830558777,0.1260091066360473,0.1204124838113784,293.1748962402344,297.1499938964844,293.1499938964844,0.0710146948695182,-1364.263671875,304.1523742675781,0.752778172492981,0.1229478120803833,0.0867058113217353,293.1793212890625,297.1499938964844,293.1499938964844,0.0845578387379646,-2107.976806640625,304.1527404785156,0.7867979407310486,0.1404498666524887,0.1339688301086425,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258371226489,-654.8349609375,293.53564453125,0.5517666339874268,0.050000000745058,0.2287767678499221,291.1633605957031,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,291.3231506347656,291.1633605957031,1.0,0.179678127169609,0.9919373989105223,0.9919373989105223,1.0,1.0,-0.7731760144233704,0.333279401063919,0.4398966133594513,0.128588855266571,0.0,0.0,0.2405384182929992,25.683862686157227,25.0,0.3915855586528778,-5654.8896484375,60.020267486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894592285156,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.1269979625940323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705203205347061,0.1705246567726135,-4.335099674790399e-06,0.0,0.0001288867933908,0.0,0.0,6.880908966064453,0.0,0.0,0.0,0.2814097106456756,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363283492624759,-1168.2874755859375,304.15167236328125,0.6567844152450562,0.0815704241394996,0.0742548108100891,293.1996459960937,297.1499938964844,293.1499938964844,0.0731194019317627,-1886.8140869140625,304.15447998046875,0.7579137086868286,0.1254674047231674,0.1198974102735519,293.1747436523437,297.1499938964844,293.1499938964844,0.0707864388823509,-1361.0775146484375,304.15234375,0.7521647214889526,0.1226591691374778,0.0865036100149154,293.17919921875,297.1499938964844,293.1499938964844,0.0842948481440544,-2102.8427734375,304.1527099609375,0.7860898375511169,0.1401061713695526,0.1336430162191391,293.3226013183594,297.1499938964844,293.1499938964844,0.0017048942390829,-646.8883056640625,293.5069885253906,0.5517237782478333,0.050000000745058,0.2287782728672027,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,283.9208068847656,291.3226928710937,291.16339111328125,1.0,0.1795137524604797,0.9919901490211488,0.9919901490211488,1.0,1.0,-0.7717345356941223,0.3326716423034668,0.4390628635883331,0.1282391250133514,0.0,0.0,0.2396409511566162,25.677379608154297,25.0,0.1915807873010635,-5641.6328125,59.802371978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945251464844,305.3612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1015625,18000.0,0.0,0.0,0.126662865281105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699284613132476,0.1699327826499939,-4.333918241172796e-06,0.0,0.0001285467151319,0.0,0.0,6.853973388671875,0.0,0.0,0.0,0.2813035249710083,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361781194806098,-1165.8258056640625,304.1516418457031,0.656273603439331,0.081397496163845,0.0740983113646507,293.1991577148437,297.1499938964844,293.1499938964844,0.0726985856890678,-1878.8134765625,304.1544189453125,0.756816565990448,0.1249329298734664,0.1193891540169715,293.17462158203125,297.1499938964844,293.1499938964844,0.0705604404211044,-1357.9261474609375,304.15234375,0.7515584826469421,0.1223731562495231,0.0863032191991806,293.1790466308594,297.1499938964844,293.1499938964844,0.0840343460440635,-2097.760009765625,304.1527099609375,0.7853886485099792,0.1397653073072433,0.1333198398351669,293.3221130371094,297.1499938964844,293.1499938964844,0.0016840352909639,-638.974853515625,293.4783630371094,0.5516828298568726,0.050000000745058,0.2287797033786773,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.924072265625,291.3222045898437,291.1633605957031,1.0,0.1793511658906936,0.9920471906661988,0.9920471906661988,1.0,1.0,-0.77031010389328,0.3320692181587219,0.4382409155368805,0.1278988420963287,0.0,0.0,0.2387515008449554,25.67083740234375,25.0,0.0228766873478889,-5628.42626953125,59.58744812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992248535156,305.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0546875,18000.0,0.0,0.0,0.1263208240270614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693430542945861,0.1693473905324936,-4.332748176238965e-06,0.0,0.0001281995646422,0.0,0.0,6.82735538482666,0.0,0.0,0.0,0.281198501586914,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358861461281776,-1161.0386962890625,304.1515808105469,0.6552814841270447,0.0810605883598327,0.073793314397335,293.1982116699219,297.1499938964844,293.1499938964844,0.0718709975481033,-1863.1116943359373,304.1543273925781,0.7546655535697937,0.1238829270005226,0.1183905377984047,293.17431640625,297.1499938964844,293.1499938964844,0.0701142773032188,-1351.713134765625,304.1523132324219,0.7503657341003418,0.1218082979321479,0.0859073549509048,293.1787414550781,297.1499938964844,293.1499938964844,0.0835197493433952,-2087.726318359375,304.15264892578125,0.7840046882629395,0.1390913277864456,0.132680669426918,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425038920715,-623.2212524414062,293.4212951660156,0.5516056418418884,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,291.3212585449219,291.1631774902344,1.0,0.1790307760238647,0.992161214351654,0.992161214351654,1.0,1.0,-0.7675065398216248,0.3308781385421753,0.4366284310817718,0.1272430568933487,0.0,0.0,0.2370005398988723,25.65761375427246,25.0,-0.2302193343639373,-5602.1845703125,59.165626525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30731201171875,305.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256242394447326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681945472955703,0.1681988835334777,-4.330449883127585e-06,0.0,0.0001274926326004,0.0,0.0,6.775202751159668,0.0,0.0,0.0,0.2809928357601166,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358861461281776,-1161.0386962890625,304.1515808105469,0.6552814841270447,0.0810605883598327,0.073793314397335,293.1982116699219,297.1499938964844,293.1499938964844,0.0718709975481033,-1863.1116943359373,304.1543273925781,0.7546655535697937,0.1238829270005226,0.1183905377984047,293.17431640625,297.1499938964844,293.1499938964844,0.0701142773032188,-1351.713134765625,304.1523132324219,0.7503657341003418,0.1218082979321479,0.0859073549509048,293.1787414550781,297.1499938964844,293.1499938964844,0.0835197493433952,-2087.726318359375,304.15264892578125,0.7840046882629395,0.1390913277864456,0.132680669426918,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425038920715,-623.2212524414062,293.4212951660156,0.5516056418418884,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,291.3212585449219,291.1631774902344,1.0,0.1790307760238647,0.992161214351654,0.992161214351654,1.0,1.0,-0.7675065398216248,0.3308781385421753,0.4366284310817718,0.1272430568933487,0.0,0.0,0.2370005398988723,25.65761375427246,25.0,-0.2302193343639373,-5602.1845703125,59.165626525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30731201171875,305.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256242394447326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681945472955703,0.1681988835334777,-4.330449883127585e-06,0.0,0.0001274926326004,0.0,0.0,6.775202751159668,0.0,0.0,0.0,0.2809928357601166,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356049165129661,-1156.4232177734375,304.1515197753906,0.6543274521827698,0.0807352513074874,0.0734986811876297,293.1972351074219,297.1499938964844,293.1499938964844,0.0710609778761863,-1847.785888671875,304.1542358398437,0.7525700926780701,0.12285728007555,0.117414966225624,293.1740417480469,297.1499938964844,293.1499938964844,0.0696754306554794,-1345.6124267578125,304.1522827148437,0.7491987347602844,0.1212528869509697,0.0855180099606514,293.1784362792969,297.1499938964844,293.1499938964844,0.0830131992697715,-2077.8583984375,304.1526184082031,0.7826452255249023,0.138427585363388,0.1320510804653167,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012323321774,-607.5679321289062,293.3644714355469,0.5515347123146057,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,291.3203125,291.16290283203125,1.0,0.1787166595458984,0.9922752380371094,0.9922752380371094,1.0,1.0,-0.7647622227668762,0.3297053575515747,0.4350568652153015,0.1266192197799682,0.0,0.0,0.2352908998727798,25.644210815429688,25.0,-0.3770078420639038,-5576.19775390625,58.75422668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134765625,305.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1249197274446487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670792251825332,0.1670835614204406,-4.32822071161354e-06,0.0,0.0001267776387976,0.0,0.0,6.724654674530029,0.0,0.0,0.0,0.2807934880256653,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356049165129661,-1156.4232177734375,304.1515197753906,0.6543274521827698,0.0807352513074874,0.0734986811876297,293.1972351074219,297.1499938964844,293.1499938964844,0.0710609778761863,-1847.785888671875,304.1542358398437,0.7525700926780701,0.12285728007555,0.117414966225624,293.1740417480469,297.1499938964844,293.1499938964844,0.0696754306554794,-1345.6124267578125,304.1522827148437,0.7491987347602844,0.1212528869509697,0.0855180099606514,293.1784362792969,297.1499938964844,293.1499938964844,0.0830131992697715,-2077.8583984375,304.1526184082031,0.7826452255249023,0.138427585363388,0.1320510804653167,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012323321774,-607.5679321289062,293.3644714355469,0.5515347123146057,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,291.3203125,291.16290283203125,1.0,0.1787166595458984,0.9922752380371094,0.9922752380371094,1.0,1.0,-0.7647622227668762,0.3297053575515747,0.4350568652153015,0.1266192197799682,0.0,0.0,0.2352908998727798,25.644210815429688,25.0,-0.3770078420639038,-5576.19775390625,58.75422668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134765625,305.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1249197274446487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670792251825332,0.1670835614204406,-4.32822071161354e-06,0.0,0.0001267776387976,0.0,0.0,6.724654674530029,0.0,0.0,0.0,0.2807934880256653,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353351160883903,-1151.990478515625,304.1514587402344,0.6534141302108765,0.0804225280880928,0.0732153728604316,293.1962890625,297.1499938964844,293.1499938964844,0.0702698975801467,-1832.859619140625,304.1541442871094,0.7505338788032532,0.1218579486012458,0.1164643391966819,293.1737060546875,297.1499938964844,293.1499938964844,0.0692445039749145,-1339.6318359375,304.1522216796875,0.7480592131614685,0.1207080259919166,0.0851359814405441,293.1781005859375,297.1499938964844,293.1499938964844,0.0825152993202209,-2068.167236328125,304.152587890625,0.7813125252723694,0.1377753019332885,0.131432220339775,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602423809468,-592.0220947265625,293.3079833984375,0.5514697432518005,0.050000000745058,0.2287871986627578,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,291.3193359375,291.1625671386719,1.0,0.1784095019102096,0.992396116256714,0.992396116256714,1.0,1.0,-0.7620828747749329,0.3285542130470276,0.4335286915302276,0.1260268092155456,0.0,0.0,0.2336291521787643,25.63068389892578,25.0,-0.4496752321720123,-5550.49755859375,58.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173522949219,305.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.124217614531517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166001483798027,0.1660058051347732,-4.326073394622654e-06,0.0,0.0001260650897165,0.0,0.0,6.675907611846924,0.0,0.0,0.0,0.2806013524532318,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353351160883903,-1151.990478515625,304.1514587402344,0.6534141302108765,0.0804225280880928,0.0732153728604316,293.1962890625,297.1499938964844,293.1499938964844,0.0702698975801467,-1832.859619140625,304.1541442871094,0.7505338788032532,0.1218579486012458,0.1164643391966819,293.1737060546875,297.1499938964844,293.1499938964844,0.0692445039749145,-1339.6318359375,304.1522216796875,0.7480592131614685,0.1207080259919166,0.0851359814405441,293.1781005859375,297.1499938964844,293.1499938964844,0.0825152993202209,-2068.167236328125,304.152587890625,0.7813125252723694,0.1377753019332885,0.131432220339775,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602423809468,-592.0220947265625,293.3079833984375,0.5514697432518005,0.050000000745058,0.2287871986627578,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,291.3193359375,291.1625671386719,1.0,0.1784095019102096,0.992396116256714,0.992396116256714,1.0,1.0,-0.7620828747749329,0.3285542130470276,0.4335286915302276,0.1260268092155456,0.0,0.0,0.2336291521787643,25.63068389892578,25.0,-0.4496752321720123,-5550.49755859375,58.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173522949219,305.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.124217614531517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166001483798027,0.1660058051347732,-4.326073394622654e-06,0.0,0.0001260650897165,0.0,0.0,6.675907611846924,0.0,0.0,0.0,0.2806013524532318,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350752621889114,-1147.7159423828125,304.1513977050781,0.6525363326072693,0.0801208466291427,0.0729420185089111,293.1953125,297.1499938964844,293.1499938964844,0.0694950222969055,-1818.279052734375,304.154052734375,0.7485491037368774,0.1208815351128578,0.1155354976654052,293.17340087890625,297.1499938964844,293.1499938964844,0.0688205063343048,-1333.7564697265625,304.1521911621094,0.7469439506530762,0.1201726049184799,0.0847605168819427,293.177734375,297.1499938964844,293.1499938964844,0.0820249840617179,-2058.63134765625,304.15252685546875,0.780003547668457,0.137133315205574,0.1308230459690094,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194807201623,-576.5628051757812,293.2518005371094,0.5514097809791565,0.050000000745058,0.2287893146276474,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,291.318359375,291.1622314453125,1.0,0.1781085729598999,0.9925170540809632,0.9925170540809632,1.0,1.0,-0.7594608068466187,0.3274218738079071,0.4320389330387115,0.1254623234272003,0.0,0.0,0.2320114076137542,25.61709976196289,25.0,-0.4746323823928833,-5525.0771484375,57.96381759643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191223144531,305.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.1235261559486389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649584621191024,0.1649627983570099,-4.324001110944664e-06,0.0,0.0001253633381566,0.0,0.0,6.62882137298584,0.0,0.0,0.0,0.2804158627986908,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350752621889114,-1147.7159423828125,304.1513977050781,0.6525363326072693,0.0801208466291427,0.0729420185089111,293.1953125,297.1499938964844,293.1499938964844,0.0694950222969055,-1818.279052734375,304.154052734375,0.7485491037368774,0.1208815351128578,0.1155354976654052,293.17340087890625,297.1499938964844,293.1499938964844,0.0688205063343048,-1333.7564697265625,304.1521911621094,0.7469439506530762,0.1201726049184799,0.0847605168819427,293.177734375,297.1499938964844,293.1499938964844,0.0820249840617179,-2058.63134765625,304.15252685546875,0.780003547668457,0.137133315205574,0.1308230459690094,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194807201623,-576.5628051757812,293.2518005371094,0.5514097809791565,0.050000000745058,0.2287893146276474,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,291.318359375,291.1622314453125,1.0,0.1781085729598999,0.9925170540809632,0.9925170540809632,1.0,1.0,-0.7594608068466187,0.3274218738079071,0.4320389330387115,0.1254623234272003,0.0,0.0,0.2320114076137542,25.61709976196289,25.0,-0.4746323823928833,-5525.0771484375,57.96381759643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191223144531,305.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.1235261559486389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649584621191024,0.1649627983570099,-4.324001110944664e-06,0.0,0.0001253633381566,0.0,0.0,6.62882137298584,0.0,0.0,0.0,0.2804158627986908,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349492207169532,-1145.640380859375,304.1513671875,0.652111291885376,0.0799743682146072,0.0728092789649963,293.19482421875,297.1499938964844,293.1499938964844,0.0691139847040176,-1811.123779296875,304.1540222167969,0.7475767135620117,0.1204023733735084,0.115079678595066,293.1732177734375,297.1499938964844,293.1499938964844,0.068611241877079,-1330.860107421875,304.1521911621094,0.7463957667350769,0.119908683001995,0.0845754221081733,293.1775817871094,297.1499938964844,293.1499938964844,0.0817828178405761,-2053.924560546875,304.15252685546875,0.779358446598053,0.1368164718151092,0.1305223703384399,293.3177795410156,297.1499938964844,293.1499938964844,0.0014991987263783,-568.8704833984375,293.2238464355469,0.5513815879821777,0.050000000745058,0.2287903130054474,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,291.31787109375,291.1620788574219,1.0,0.1779606193304062,0.9925774931907654,0.9925774931907654,1.0,1.0,-0.7581726312637329,0.3268634974956512,0.431309163570404,0.1251905113458633,0.0,0.0,0.2312192618846893,25.610307693481445,25.0,-0.471224308013916,-5512.4794921875,57.77266693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192138671875,305.308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.345703125,18000.0,0.0,0.0,0.1231869161128997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644502878189087,0.1644546091556549,-4.322995209804503e-06,0.0,0.0001250190543942,0.0,0.0,6.605914115905762,0.0,0.0,0.0,0.2803256511688232,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348256565630435,-1143.6043701171875,304.1513671875,0.6516949534416199,0.0798306986689567,0.0726790651679039,293.1943359375,297.1499938964844,293.1499938964844,0.068737007677555,-1804.054443359375,304.1539611816406,0.7466170191764832,0.1199289783835411,0.1146293580532074,293.1730651855469,297.1499938964844,293.1499938964844,0.0684037506580352,-1327.9903564453125,304.15216064453125,0.7458536624908447,0.1196472123265266,0.0843920484185218,293.1773986816406,297.1499938964844,293.1499938964844,0.0815425813198089,-2049.257080078125,304.1524963378906,0.778719425201416,0.1365023106336593,0.1302242428064346,293.3172912597656,297.1499938964844,293.1499938964844,0.0014789816923439,-561.2025146484375,293.1959533691406,0.5513544678688049,0.050000000745058,0.2287912666797638,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617919921875,291.3173828125,291.16192626953125,1.0,0.177814319729805,0.9926409721374512,0.9926409721374512,1.0,1.0,-0.7568991780281067,0.3263102173805237,0.4305889904499054,0.1249253004789352,0.0,0.0,0.2304375767707824,25.60352897644043,25.0,-0.4632417559623718,-5499.9560546875,57.58406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187866210937,305.3021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26953125,18000.0,0.0,0.0,0.1228530183434486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639503687620163,0.1639546900987625,-4.322007498558378e-06,0.0,0.0001246801984962,0.0,0.0,6.583400726318359,0.0,0.0,0.0,0.2802370488643646,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345858894288539,-1139.6494140625,304.1513061523437,0.650888204574585,0.0795516446232795,0.0724261552095413,293.1933898925781,297.1499938964844,293.1499938964844,0.0679951459169387,-1790.170654296875,304.15386962890625,0.744734525680542,0.1189992800354957,0.1137450188398361,293.1727294921875,297.1499938964844,293.1499938964844,0.0679940581321716,-1322.3304443359375,304.1521301269531,0.7447870969772339,0.1191316470503807,0.0840304568409919,293.1770324707031,297.1499938964844,293.1499938964844,0.0810679048299789,-2040.04052734375,304.1524658203125,0.7774591445922852,0.135882094502449,0.1296356469392776,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387388946488,-545.938720703125,293.1405029296875,0.5513030886650085,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,291.3163757324219,291.16162109375,1.0,0.1775266677141189,0.992767870426178,0.992767870426178,1.0,1.0,-0.7543961405754089,0.3252190053462982,0.4291771352291107,0.1244138926267623,0.0,0.0,0.2289044708013534,25.59005546569824,25.0,-0.4338123202323913,-5475.1455078125,57.21446990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166198730469,305.2882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.123046875,18000.0,0.0,0.0,0.1222039088606834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629744619131088,0.162978783249855,-4.3200861910008825e-06,0.0,0.0001240214332938,0.0,0.0,6.53951358795166,0.0,0.0,0.0,0.2800644040107727,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345858894288539,-1139.6494140625,304.1513061523437,0.650888204574585,0.0795516446232795,0.0724261552095413,293.1933898925781,297.1499938964844,293.1499938964844,0.0679951459169387,-1790.170654296875,304.15386962890625,0.744734525680542,0.1189992800354957,0.1137450188398361,293.1727294921875,297.1499938964844,293.1499938964844,0.0679940581321716,-1322.3304443359375,304.1521301269531,0.7447870969772339,0.1191316470503807,0.0840304568409919,293.1770324707031,297.1499938964844,293.1499938964844,0.0810679048299789,-2040.04052734375,304.1524658203125,0.7774591445922852,0.135882094502449,0.1296356469392776,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387388946488,-545.938720703125,293.1405029296875,0.5513030886650085,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,291.3163757324219,291.16162109375,1.0,0.1775266677141189,0.992767870426178,0.992767870426178,1.0,1.0,-0.7543961405754089,0.3252190053462982,0.4291771352291107,0.1244138926267623,0.0,0.0,0.2289044708013534,25.59005546569824,25.0,-0.4338123202323913,-5475.1455078125,57.21446990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3166198730469,305.2882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.123046875,18000.0,0.0,0.0,0.1222039088606834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629744619131088,0.162978783249855,-4.3200861910008825e-06,0.0,0.0001240214332938,0.0,0.0,6.53951358795166,0.0,0.0,0.0,0.2800644040107727,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343554243445396,-1135.84228515625,304.1512451171875,0.6501138210296631,0.0792831480503082,0.0721828192472457,293.19244384765625,297.1499938964844,293.1499938964844,0.067268505692482,-1776.6082763671875,304.15380859375,0.7428982853889465,0.118091233074665,0.1128813996911048,293.1723937988281,297.1499938964844,293.1499938964844,0.0675911307334899,-1316.7720947265625,304.152099609375,0.7437427639961243,0.1186255812644958,0.0836755335330963,293.1766662597656,297.1499938964844,293.1499938964844,0.0806006118655204,-2030.974853515625,304.15240478515625,0.7762214541435242,0.1352723240852356,0.1290569752454757,293.3153076171875,297.1499938964844,293.1499938964844,0.0013987456914037,-530.7685546875,293.0854187011719,0.5512548685073853,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,291.3153991699219,291.1613464355469,1.0,0.1772455126047134,0.9928947687149048,0.9928947687149048,1.0,1.0,-0.7519491910934448,0.3241476416587829,0.4278015792369842,0.1239261701703071,0.0,0.0,0.227406695485115,25.57675743103028,25.0,-0.3852490186691284,-5450.65771484375,56.85466003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128967285156,305.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.1215821057558059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162027359008789,0.1620316803455352,-4.318230821809266e-06,0.0,0.000123390374938,0.0,0.0,6.497002124786377,0.0,0.0,0.0,0.2798973321914673,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343554243445396,-1135.84228515625,304.1512451171875,0.6501138210296631,0.0792831480503082,0.0721828192472457,293.19244384765625,297.1499938964844,293.1499938964844,0.067268505692482,-1776.6082763671875,304.15380859375,0.7428982853889465,0.118091233074665,0.1128813996911048,293.1723937988281,297.1499938964844,293.1499938964844,0.0675911307334899,-1316.7720947265625,304.152099609375,0.7437427639961243,0.1186255812644958,0.0836755335330963,293.1766662597656,297.1499938964844,293.1499938964844,0.0806006118655204,-2030.974853515625,304.15240478515625,0.7762214541435242,0.1352723240852356,0.1290569752454757,293.3153076171875,297.1499938964844,293.1499938964844,0.0013987456914037,-530.7685546875,293.0854187011719,0.5512548685073853,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,291.3153991699219,291.1613464355469,1.0,0.1772455126047134,0.9928947687149048,0.9928947687149048,1.0,1.0,-0.7519491910934448,0.3241476416587829,0.4278015792369842,0.1239261701703071,0.0,0.0,0.227406695485115,25.57675743103028,25.0,-0.3852490186691284,-5450.65771484375,56.85466003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128967285156,305.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.1215821057558059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162027359008789,0.1620316803455352,-4.318230821809266e-06,0.0,0.000123390374938,0.0,0.0,6.497002124786377,0.0,0.0,0.0,0.2798973321914673,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341340973973274,-1132.1805419921875,304.1512145996094,0.6493707299232483,0.0790250599384307,0.0719489529728889,293.1915283203125,297.1499938964844,293.1499938964844,0.0665568709373474,-1763.361328125,304.1537170410156,0.7411063313484192,0.1172044724225997,0.112038180232048,293.1720275878906,297.1499938964844,293.1499938964844,0.0671949535608291,-1311.314453125,304.15203857421875,0.7427199482917786,0.1181290075182914,0.0833273008465766,293.1763000488281,297.1499938964844,293.1499938964844,0.0801406949758529,-2022.0596923828125,304.1523742675781,0.7750058770179749,0.1346730589866638,0.1284882873296737,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590104645118,-515.6951904296875,293.0307006835937,0.5512092113494873,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,291.3144226074219,291.1611022949219,1.0,0.1769709885120391,0.9930293560028076,0.9930293560028076,1.0,1.0,-0.7495580911636353,0.3230966329574585,0.4264614284038543,0.1234607473015785,0.0,0.0,0.2259388715028762,25.56373405456543,25.0,-0.3260515332221985,-5426.50537109375,56.50460433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080139160156,305.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8828125,18000.0,0.0,0.0,0.1209903955459594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611054539680481,0.1611097604036331,-4.316435024520615e-06,0.0,0.0001227898610522,0.0,0.0,6.455697536468506,0.0,0.0,0.0,0.279735118150711,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341340973973274,-1132.1805419921875,304.1512145996094,0.6493707299232483,0.0790250599384307,0.0719489529728889,293.1915283203125,297.1499938964844,293.1499938964844,0.0665568709373474,-1763.361328125,304.1537170410156,0.7411063313484192,0.1172044724225997,0.112038180232048,293.1720275878906,297.1499938964844,293.1499938964844,0.0671949535608291,-1311.314453125,304.15203857421875,0.7427199482917786,0.1181290075182914,0.0833273008465766,293.1763000488281,297.1499938964844,293.1499938964844,0.0801406949758529,-2022.0596923828125,304.1523742675781,0.7750058770179749,0.1346730589866638,0.1284882873296737,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590104645118,-515.6951904296875,293.0307006835937,0.5512092113494873,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,291.3144226074219,291.1611022949219,1.0,0.1769709885120391,0.9930293560028076,0.9930293560028076,1.0,1.0,-0.7495580911636353,0.3230966329574585,0.4264614284038543,0.1234607473015785,0.0,0.0,0.2259388715028762,25.56373405456543,25.0,-0.3260515332221985,-5426.50537109375,56.50460433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080139160156,305.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8828125,18000.0,0.0,0.0,0.1209903955459594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611054539680481,0.1611097604036331,-4.316435024520615e-06,0.0,0.0001227898610522,0.0,0.0,6.455697536468506,0.0,0.0,0.0,0.279735118150711,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.033921230584383,-1128.653076171875,304.1511535644531,0.6486561894416809,0.0787766128778457,0.0717238783836364,293.1906433105469,297.1499938964844,293.1499938964844,0.0658589825034141,-1750.40478515625,304.1536560058594,0.7393540740013123,0.1163373440504074,0.1112138330936431,293.17169189453125,297.1499938964844,293.1499938964844,0.0668050721287727,-1305.951171875,304.1520080566406,0.7417165637016296,0.1176413595676422,0.0829853639006614,293.1759033203125,297.1499938964844,293.1499938964844,0.0796876847743988,-2013.28564453125,304.15234375,0.7738105654716492,0.1340836584568023,0.1279290467500686,293.3133239746094,297.1499938964844,293.1499938964844,0.00131954299286,-500.7221984863281,292.9764099121094,0.5511652827262878,0.050000000745058,0.2287979871034622,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,291.3134155273437,291.1609191894531,1.0,0.1767028123140335,0.9931638836860656,0.9931638836860656,1.0,1.0,-0.7472190856933594,0.3220648765563965,0.4251542091369629,0.1230153739452362,0.0,0.0,0.2244936972856521,25.55105781555176,25.0,-0.2591050565242767,-5402.68798828125,56.16377258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023681640625,305.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1204281151294708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602038443088531,0.1602081656455993,-4.314688794693211e-06,0.0,0.0001222192222485,0.0,0.0,6.415376663208008,0.0,0.0,0.0,0.2795768976211548,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.033921230584383,-1128.653076171875,304.1511535644531,0.6486561894416809,0.0787766128778457,0.0717238783836364,293.1906433105469,297.1499938964844,293.1499938964844,0.0658589825034141,-1750.40478515625,304.1536560058594,0.7393540740013123,0.1163373440504074,0.1112138330936431,293.17169189453125,297.1499938964844,293.1499938964844,0.0668050721287727,-1305.951171875,304.1520080566406,0.7417165637016296,0.1176413595676422,0.0829853639006614,293.1759033203125,297.1499938964844,293.1499938964844,0.0796876847743988,-2013.28564453125,304.15234375,0.7738105654716492,0.1340836584568023,0.1279290467500686,293.3133239746094,297.1499938964844,293.1499938964844,0.00131954299286,-500.7221984863281,292.9764099121094,0.5511652827262878,0.050000000745058,0.2287979871034622,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,291.3134155273437,291.1609191894531,1.0,0.1767028123140335,0.9931638836860656,0.9931638836860656,1.0,1.0,-0.7472190856933594,0.3220648765563965,0.4251542091369629,0.1230153739452362,0.0,0.0,0.2244936972856521,25.55105781555176,25.0,-0.2591050565242767,-5402.68798828125,56.16377258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023681640625,305.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1204281151294708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602038443088531,0.1602081656455993,-4.314688794693211e-06,0.0,0.0001222192222485,0.0,0.0,6.415376663208008,0.0,0.0,0.0,0.2795768976211548,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338175743818283,-1126.9334716796875,304.1511535644531,0.6483080983161926,0.0786555483937263,0.0716142430901527,293.190185546875,297.1499938964844,293.1499938964844,0.0655145421624183,-1744.0224609375,304.15362548828125,0.7384905219078064,0.1159102022647857,0.1108078584074974,293.1715087890625,297.1499938964844,293.1499938964844,0.0666122213006019,-1303.301025390625,304.1520080566406,0.7412210702896118,0.1174005046486854,0.0828165039420127,293.1757202148437,297.1499938964844,293.1499938964844,0.0794634670019149,-2008.9456787109373,304.1523132324219,0.7732193470001221,0.1337922662496566,0.1276525855064392,293.3128356933594,297.1499938964844,293.1499938964844,0.0012998770689591,-493.2610473632813,292.9493713378906,0.5511437058448792,0.050000000745058,0.2287987470626831,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,291.3129272460937,291.1608581542969,1.0,0.1765708774328231,0.9932311773300172,0.9932311773300172,1.0,1.0,-0.7460665702819824,0.3215553760528564,0.4245112240314483,0.1227989718317985,0.0,0.0,0.2237769067287445,25.54487419128418,25.0,-0.2241305857896804,-5390.89501953125,55.9964714050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,305.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75390625,18000.0,0.0,0.0,0.1201567724347114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597588807344436,0.1597632020711898,-4.3138297769473866e-06,0.0,0.0001219438490807,0.0,0.0,6.39550256729126,0.0,0.0,0.0,0.2794989943504333,4.0,0.0,1.0
