time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337157435715198,-1125.24267578125,304.151123046875,0.6479659676551819,0.0785365626215934,0.0715065076947212,293.18975830078125,297.1499938964844,293.1499938964844,0.0651729851961135,-1737.7020263671875,304.153564453125,0.7376350164413452,0.1154872775077819,0.1104059517383575,293.1713562011719,297.1499938964844,293.1499938964844,0.0664207264780998,-1300.6712646484375,304.1519775390625,0.7407296299934387,0.1171615943312645,0.0826490223407745,293.175537109375,297.1499938964844,293.1499938964844,0.0792407542467117,-2004.6365966796875,304.1523132324219,0.7726324796676636,0.1335030496120453,0.127378225326538,293.3123474121094,297.1499938964844,293.1499938964844,0.0012802825076505,-485.82666015625,292.9224548339844,0.5511223077774048,0.050000000745058,0.228799507021904,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,291.3124389648437,291.1607971191406,1.0,0.1764404028654098,0.9933013916015624,0.9933013916015624,1.0,1.0,-0.7449255585670471,0.3210502564907074,0.4238753318786621,0.1225867643952369,0.0,0.0,0.223062977194786,25.538793563842773,25.0,-0.1878159642219543,-5379.1806640625,55.83123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29638671875,305.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71875,18000.0,0.0,0.0,0.119891807436943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159317210316658,0.1593215316534042,-4.31297985414858e-06,0.0,0.0001216749442392,0.0,0.0,6.37579345703125,0.0,0.0,0.0,0.2794217467308044,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335173867642879,-1121.945068359375,304.15106201171875,0.6472987532615662,0.0783046185970306,0.0712965652346611,293.1889038085937,297.1499938964844,293.1499938964844,0.0644982978701591,-1725.241455078125,304.15350341796875,0.7359464764595032,0.1146535649895668,0.1096138879656791,293.1710205078125,297.1499938964844,293.1499938964844,0.0660417452454567,-1295.47216796875,304.1519470214844,0.7397580742835999,0.1166895106434822,0.0823181495070457,293.1751708984375,297.1499938964844,293.1499938964844,0.0787997469305992,-1996.109619140625,304.1522827148437,0.771470844745636,0.1329310089349746,0.1268356442451477,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412759242579,-471.0264587402344,292.868896484375,0.5510796308517456,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,291.3114624023437,291.16070556640625,1.0,0.1761837899684906,0.9934418201446532,0.9934418201446532,1.0,1.0,-0.7426766157150269,0.3200529217720032,0.4226236939430237,0.12217328697443,0.0,0.0,0.2216404974460601,25.52701187133789,25.0,-0.1183709800243377,-5355.98095703125,55.5068473815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.1193798184394836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584415733814239,0.1584458798170089,-4.311302745918511e-06,0.0,0.0001211553390021,0.0,0.0,6.336771011352539,0.0,0.0,0.0,0.2792689204216003,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335173867642879,-1121.945068359375,304.15106201171875,0.6472987532615662,0.0783046185970306,0.0712965652346611,293.1889038085937,297.1499938964844,293.1499938964844,0.0644982978701591,-1725.241455078125,304.15350341796875,0.7359464764595032,0.1146535649895668,0.1096138879656791,293.1710205078125,297.1499938964844,293.1499938964844,0.0660417452454567,-1295.47216796875,304.1519470214844,0.7397580742835999,0.1166895106434822,0.0823181495070457,293.1751708984375,297.1499938964844,293.1499938964844,0.0787997469305992,-1996.109619140625,304.1522827148437,0.771470844745636,0.1329310089349746,0.1268356442451477,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412759242579,-471.0264587402344,292.868896484375,0.5510796308517456,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,291.3114624023437,291.16070556640625,1.0,0.1761837899684906,0.9934418201446532,0.9934418201446532,1.0,1.0,-0.7426766157150269,0.3200529217720032,0.4226236939430237,0.12217328697443,0.0,0.0,0.2216404974460601,25.52701187133789,25.0,-0.1183709800243377,-5355.98095703125,55.5068473815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.1193798184394836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584415733814239,0.1584458798170089,-4.311302745918511e-06,0.0,0.0001211553390021,0.0,0.0,6.336771011352539,0.0,0.0,0.0,0.2792689204216003,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333254113793373,-1118.74853515625,304.1510314941406,0.6466513276100159,0.0780798643827438,0.0710932612419128,293.1880798339844,297.1499938964844,293.1499938964844,0.0638335645198822,-1712.99658203125,304.1534423828125,0.7342831492424011,0.113834261894226,0.108835831284523,293.1706848144531,297.1499938964844,293.1499938964844,0.0656676217913627,-1290.3466796875,304.15191650390625,0.738799512386322,0.116224318742752,0.0819922015070915,293.1748046875,297.1499938964844,293.1499938964844,0.078364111483097,-1987.694091796875,304.1522521972656,0.7703232169151306,0.1323667168617248,0.1263005435466766,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024998432025,-456.3128356933594,292.8157043457031,0.5510364174842834,0.050000000745058,0.2288025617599487,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,291.3104858398437,291.1606750488281,1.0,0.1759325712919235,0.993582248687744,0.993582248687744,1.0,1.0,-0.7404672503471375,0.3190715610980987,0.4213957190513611,0.121771864593029,0.0,0.0,0.2202207595109939,25.515775680541992,25.0,-0.0573778077960014,-5333.07080078125,55.189937591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28472900390625,305.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.118888109922409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575731486082077,0.1575774699449539,-4.309647920308635e-06,0.0,0.0001206563174491,0.0,0.0,6.298135757446289,0.0,0.0,0.0,0.2791177332401275,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333254113793373,-1118.74853515625,304.1510314941406,0.6466513276100159,0.0780798643827438,0.0710932612419128,293.1880798339844,297.1499938964844,293.1499938964844,0.0638335645198822,-1712.99658203125,304.1534423828125,0.7342831492424011,0.113834261894226,0.108835831284523,293.1706848144531,297.1499938964844,293.1499938964844,0.0656676217913627,-1290.3466796875,304.15191650390625,0.738799512386322,0.116224318742752,0.0819922015070915,293.1748046875,297.1499938964844,293.1499938964844,0.078364111483097,-1987.694091796875,304.1522521972656,0.7703232169151306,0.1323667168617248,0.1263005435466766,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024998432025,-456.3128356933594,292.8157043457031,0.5510364174842834,0.050000000745058,0.2288025617599487,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,291.3104858398437,291.1606750488281,1.0,0.1759325712919235,0.993582248687744,0.993582248687744,1.0,1.0,-0.7404672503471375,0.3190715610980987,0.4213957190513611,0.121771864593029,0.0,0.0,0.2202207595109939,25.515775680541992,25.0,-0.0573778077960014,-5333.07080078125,55.189937591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28472900390625,305.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.118888109922409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575731486082077,0.1575774699449539,-4.309647920308635e-06,0.0,0.0001206563174491,0.0,0.0,6.298135757446289,0.0,0.0,0.0,0.2791177332401275,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331390053033828,-1115.6395263671875,304.1510009765625,0.6460204720497131,0.0778613165020942,0.0708957016468048,293.18731689453125,297.1499938964844,293.1499938964844,0.0631771832704544,-1700.93701171875,304.15338134765625,0.7326392531394958,0.113027274608612,0.1080697998404502,293.1703796386719,297.1499938964844,293.1499938964844,0.065297707915306,-1285.2857666015625,304.15191650390625,0.7378515005111694,0.1157651543617248,0.0816705673933029,293.1744689941406,297.1499938964844,293.1499938964844,0.0779331773519516,-1979.3770751953125,304.1522216796875,0.7691872715950012,0.1318092048168182,0.125772014260292,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639447184279,-441.6824645996094,292.7628479003906,0.5509922504425049,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,291.3095092773437,291.16064453125,1.0,0.175686240196228,0.9937267899513244,0.9937267899513244,1.0,1.0,-0.738292396068573,0.3181048035621643,0.4201875925064087,0.1213794648647308,0.0,0.0,0.2187997698783874,25.505111694335938,25.0,-0.0064002806320786,-5310.4326171875,54.87974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795104980469,305.1813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1184123083949089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567092835903167,0.1567135900259018,-4.308009465603391e-06,0.0,0.0001201734412461,0.0,0.0,6.259766101837158,0.0,0.0,0.0,0.2789677083492279,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331390053033828,-1115.6395263671875,304.1510009765625,0.6460204720497131,0.0778613165020942,0.0708957016468048,293.18731689453125,297.1499938964844,293.1499938964844,0.0631771832704544,-1700.93701171875,304.15338134765625,0.7326392531394958,0.113027274608612,0.1080697998404502,293.1703796386719,297.1499938964844,293.1499938964844,0.065297707915306,-1285.2857666015625,304.15191650390625,0.7378515005111694,0.1157651543617248,0.0816705673933029,293.1744689941406,297.1499938964844,293.1499938964844,0.0779331773519516,-1979.3770751953125,304.1522216796875,0.7691872715950012,0.1318092048168182,0.125772014260292,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639447184279,-441.6824645996094,292.7628479003906,0.5509922504425049,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,291.3095092773437,291.16064453125,1.0,0.175686240196228,0.9937267899513244,0.9937267899513244,1.0,1.0,-0.738292396068573,0.3181048035621643,0.4201875925064087,0.1213794648647308,0.0,0.0,0.2187997698783874,25.505111694335938,25.0,-0.0064002806320786,-5310.4326171875,54.87974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795104980469,305.1813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1184123083949089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567092835903167,0.1567135900259018,-4.308009465603391e-06,0.0,0.0001201734412461,0.0,0.0,6.259766101837158,0.0,0.0,0.0,0.2789677083492279,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329579412937164,-1112.614990234375,304.1509704589844,0.6454046964645386,0.0776486992835998,0.0707036331295967,293.18658447265625,297.1499938964844,293.1499938964844,0.0625286996364593,-1689.053466796875,304.1533508300781,0.7310117483139038,0.1122319474816322,0.1073151230812072,293.1700439453125,297.1499938964844,293.1499938964844,0.0649318918585777,-1280.287841796875,304.1518859863281,0.7369127869606018,0.1153117790818214,0.0813530907034874,293.17413330078125,297.1499938964844,293.1499938964844,0.0775068327784538,-1971.1563720703125,304.1521911621094,0.7680618762969971,0.1312582641839981,0.1252498626708984,293.3084411621094,297.1499938964844,293.1499938964844,0.001125619164668,-427.1387939453125,292.7103271484375,0.5509462952613831,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,291.3085327148437,291.1606750488281,1.0,0.1754447817802429,0.9938713312149048,0.9938713312149048,1.0,1.0,-0.7361504435539246,0.3171528577804565,0.4189975559711456,0.120993435382843,0.0,0.0,0.217374637722969,25.495092391967773,25.0,0.029296401888132,-5288.068359375,54.57609558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749328613281,305.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1179494708776474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15584796667099,0.155852273106575,-4.306383289076621e-06,0.0,0.0001197037199744,0.0,0.0,6.2215728759765625,0.0,0.0,0.0,0.2788184881210327,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329579412937164,-1112.614990234375,304.1509704589844,0.6454046964645386,0.0776486992835998,0.0707036331295967,293.18658447265625,297.1499938964844,293.1499938964844,0.0625286996364593,-1689.053466796875,304.1533508300781,0.7310117483139038,0.1122319474816322,0.1073151230812072,293.1700439453125,297.1499938964844,293.1499938964844,0.0649318918585777,-1280.287841796875,304.1518859863281,0.7369127869606018,0.1153117790818214,0.0813530907034874,293.17413330078125,297.1499938964844,293.1499938964844,0.0775068327784538,-1971.1563720703125,304.1521911621094,0.7680618762969971,0.1312582641839981,0.1252498626708984,293.3084411621094,297.1499938964844,293.1499938964844,0.001125619164668,-427.1387939453125,292.7103271484375,0.5509462952613831,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,291.3085327148437,291.1606750488281,1.0,0.1754447817802429,0.9938713312149048,0.9938713312149048,1.0,1.0,-0.7361504435539246,0.3171528577804565,0.4189975559711456,0.120993435382843,0.0,0.0,0.217374637722969,25.495092391967773,25.0,0.029296401888132,-5288.068359375,54.57609558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749328613281,305.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1179494708776474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15584796667099,0.155852273106575,-4.306383289076621e-06,0.0,0.0001197037199744,0.0,0.0,6.2215728759765625,0.0,0.0,0.0,0.2788184881210327,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328693315386772,-1111.133056640625,304.1509704589844,0.6451020836830139,0.0775445103645324,0.0706095620989799,293.18621826171875,297.1499938964844,293.1499938964844,0.062207244336605,-1683.1741943359375,304.1533203125,0.7302031517028809,0.1118384078145027,0.1069417968392372,293.169921875,297.1499938964844,293.1499938964844,0.0647504702210426,-1277.811767578125,304.15185546875,0.7364464998245239,0.1150871664285659,0.0811958461999893,293.1739501953125,297.1499938964844,293.1499938964844,0.0772953331470489,-1967.0811767578125,304.15216064453125,0.7675027847290039,0.1309851557016372,0.1249910667538642,293.3079528808594,297.1499938964844,293.1499938964844,0.0011065460275858,-419.90087890625,292.6841735839844,0.5509225130081177,0.050000000745058,0.2288065999746322,291.16070556640625,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,291.3080749511719,291.16070556640625,1.0,0.1753258407115936,0.9939435720443726,0.9939435720443726,1.0,1.0,-0.7350912094116211,0.3166824877262115,0.4184087216854095,0.1208020001649856,0.0,0.0,0.2166600823402404,25.490333557128903,25.0,0.0403712056577205,-5276.98974609375,54.4266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729187011719,305.158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.1177218854427337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554178893566131,0.1554221957921981,-4.305573838792043e-06,0.0,0.0001194727447,0.0,0.0,6.2025251388549805,0.0,0.0,0.0,0.2787441313266754,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327820256352424,-1109.6717529296875,304.15093994140625,0.6448028087615967,0.0774417594075203,0.0705168023705482,293.1858825683594,297.1499938964844,293.1499938964844,0.0618876963853836,-1677.3375244140625,304.1532897949219,0.7293976545333862,0.1114476546645164,0.1065711677074432,293.1697692871094,297.1499938964844,293.1499938964844,0.0645700693130493,-1275.3514404296875,304.15185546875,0.7359821796417236,0.1148639544844627,0.0810396075248718,293.1737976074219,297.1499938964844,293.1499938964844,0.0770849734544754,-1963.0301513671875,304.15216064453125,0.766946017742157,0.1307136267423629,0.1247338205575943,293.3074951171875,297.1499938964844,293.1499938964844,0.0010875348234549,-412.6864318847656,292.6581420898437,0.550898015499115,0.050000000745058,0.2288074642419815,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,291.3075866699219,291.16070556640625,1.0,0.175208106637001,0.9940202832221984,0.9940202832221984,1.0,1.0,-0.7340399026870728,0.3162161111831665,0.4178237617015838,0.1206112280488014,0.0,0.0,0.2159440666437149,25.48576164245605,25.0,0.0460513122379779,-5265.98583984375,54.278770446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2711486816406,305.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1174962669610977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549881100654602,0.154992401599884,-4.304766662244219e-06,0.0,0.0001192437703139,0.0,0.0,6.183504581451416,0.0,0.0,0.0,0.2786698639392853,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326105244457721,-1106.7982177734375,304.1509094238281,0.6442122459411621,0.0772396028041839,0.0703343898057937,293.1852111816406,297.1499938964844,293.1499938964844,0.0612528249621391,-1665.763671875,304.1532592773437,0.7277919054031372,0.1106726303696632,0.1058362051844596,293.16949462890625,297.1499938964844,293.1499938964844,0.0642116367816925,-1270.468017578125,304.1518249511719,0.7350577116012573,0.1144208386540412,0.0807294845581054,293.1734924316406,297.1499938964844,293.1499938964844,0.0766669288277626,-1954.9859619140625,304.1521301269531,0.7658378481864929,0.1301743686199188,0.1242229714989662,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496684117242,-398.31683349609375,292.60626220703125,0.5508474707603455,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,291.306640625,291.1607360839844,1.0,0.1749755591154098,0.9941736459732056,0.9941736459732056,1.0,1.0,-0.7319557666778564,0.3152934610843658,0.4166623055934906,0.1202292963862419,0.0,0.0,0.2145090699195861,25.4770450592041,25.0,0.0464132353663444,-5244.1796875,53.9869499206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.117048405110836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154130071401596,0.1541343629360199,-4.303157311369432e-06,0.0,0.0001187892485177,0.0,0.0,6.145573616027832,0.0,0.0,0.0,0.278521865606308,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326105244457721,-1106.7982177734375,304.1509094238281,0.6442122459411621,0.0772396028041839,0.0703343898057937,293.1852111816406,297.1499938964844,293.1499938964844,0.0612528249621391,-1665.763671875,304.1532592773437,0.7277919054031372,0.1106726303696632,0.1058362051844596,293.16949462890625,297.1499938964844,293.1499938964844,0.0642116367816925,-1270.468017578125,304.1518249511719,0.7350577116012573,0.1144208386540412,0.0807294845581054,293.1734924316406,297.1499938964844,293.1499938964844,0.0766669288277626,-1954.9859619140625,304.1521301269531,0.7658378481864929,0.1301743686199188,0.1242229714989662,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496684117242,-398.31683349609375,292.60626220703125,0.5508474707603455,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,291.306640625,291.1607360839844,1.0,0.1749755591154098,0.9941736459732056,0.9941736459732056,1.0,1.0,-0.7319557666778564,0.3152934610843658,0.4166623055934906,0.1202292963862419,0.0,0.0,0.2145090699195861,25.4770450592041,25.0,0.0464132353663444,-5244.1796875,53.9869499206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.117048405110836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154130071401596,0.1541343629360199,-4.303157311369432e-06,0.0,0.0001187892485177,0.0,0.0,6.145573616027832,0.0,0.0,0.0,0.278521865606308,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324431024491786,-1103.989013671875,304.15087890625,0.6436315774917603,0.0770417749881744,0.0701560005545616,293.1846008300781,297.1499938964844,293.1499938964844,0.0606234893202781,-1654.320556640625,304.1532287597656,0.7261912226676941,0.1099060326814651,0.1051094532012939,293.1692199707031,297.1499938964844,293.1499938964844,0.063856340944767,-1265.634521484375,304.1518249511719,0.7341383695602417,0.1139820218086242,0.0804224535822868,293.1731872558594,297.1499938964844,293.1499938964844,0.0762524455785751,-1947.0186767578125,304.1521301269531,0.7647364735603333,0.1296400278806686,0.1237169206142425,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120194638147,-384.0298461914063,292.5546875,0.5507943034172058,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,291.3056945800781,291.1607666015625,1.0,0.1747468709945678,0.9943270683288574,0.9943270683288574,1.0,1.0,-0.7298958897590637,0.3143849968910217,0.4155109226703644,0.1198445186018943,0.0,0.0,0.2130713909864425,25.468923568725582,25.0,0.0319577492773532,-5222.6591796875,53.70026016235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265869140625,305.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1166033297777175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532747447490692,0.153279036283493,-4.3015579649363644e-06,0.0,0.000118337549793,0.0,0.0,6.107819080352783,0.0,0.0,0.0,0.2783746421337127,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324431024491786,-1103.989013671875,304.15087890625,0.6436315774917603,0.0770417749881744,0.0701560005545616,293.1846008300781,297.1499938964844,293.1499938964844,0.0606234893202781,-1654.320556640625,304.1532287597656,0.7261912226676941,0.1099060326814651,0.1051094532012939,293.1692199707031,297.1499938964844,293.1499938964844,0.063856340944767,-1265.634521484375,304.1518249511719,0.7341383695602417,0.1139820218086242,0.0804224535822868,293.1731872558594,297.1499938964844,293.1499938964844,0.0762524455785751,-1947.0186767578125,304.1521301269531,0.7647364735603333,0.1296400278806686,0.1237169206142425,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120194638147,-384.0298461914063,292.5546875,0.5507943034172058,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,291.3056945800781,291.1607666015625,1.0,0.1747468709945678,0.9943270683288574,0.9943270683288574,1.0,1.0,-0.7298958897590637,0.3143849968910217,0.4155109226703644,0.1198445186018943,0.0,0.0,0.2130713909864425,25.468923568725582,25.0,0.0319577492773532,-5222.6591796875,53.70026016235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265869140625,305.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1166033297777175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532747447490692,0.153279036283493,-4.3015579649363644e-06,0.0,0.000118337549793,0.0,0.0,6.107819080352783,0.0,0.0,0.0,0.2783746421337127,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322794876992702,-1101.23974609375,304.15087890625,0.6430596113204956,0.0768479332327842,0.0699813142418861,293.1840209960937,297.1499938964844,293.1499938964844,0.0599992386996746,-1642.99951171875,304.1531982421875,0.7245921492576599,0.1091472059488296,0.104390263557434,293.1689453125,297.1499938964844,293.1499938964844,0.0635039880871772,-1260.8477783203125,304.1517944335937,0.7332229018211365,0.1135471612215042,0.0801182836294174,293.17291259765625,297.1499938964844,293.1499938964844,0.0758413076400756,-1939.1246337890625,304.152099609375,0.763640820980072,0.1291102766990661,0.1232153251767158,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745951974764,-369.8284606933594,292.5033874511719,0.5507382750511169,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,291.30474853515625,291.1607666015625,1.0,0.1745218336582183,0.9944806098937988,0.9944806098937988,1.0,1.0,-0.7278584837913513,0.3134910464286804,0.4143674373626709,0.119453839957714,0.0,0.0,0.2116342186927795,25.461397171020508,25.0,0.0038808805402368,-5201.44091796875,53.41841125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642822265625,305.1095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1161590367555618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524237841367721,0.1524280905723571,-4.299969987187069e-06,0.0,0.0001178866586997,0.0,0.0,6.0703125,0.0,0.0,0.0,0.2782284319400787,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322794876992702,-1101.23974609375,304.15087890625,0.6430596113204956,0.0768479332327842,0.0699813142418861,293.1840209960937,297.1499938964844,293.1499938964844,0.0599992386996746,-1642.99951171875,304.1531982421875,0.7245921492576599,0.1091472059488296,0.104390263557434,293.1689453125,297.1499938964844,293.1499938964844,0.0635039880871772,-1260.8477783203125,304.1517944335937,0.7332229018211365,0.1135471612215042,0.0801182836294174,293.17291259765625,297.1499938964844,293.1499938964844,0.0758413076400756,-1939.1246337890625,304.152099609375,0.763640820980072,0.1291102766990661,0.1232153251767158,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745951974764,-369.8284606933594,292.5033874511719,0.5507382750511169,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,291.30474853515625,291.1607666015625,1.0,0.1745218336582183,0.9944806098937988,0.9944806098937988,1.0,1.0,-0.7278584837913513,0.3134910464286804,0.4143674373626709,0.119453839957714,0.0,0.0,0.2116342186927795,25.461397171020508,25.0,0.0038808805402368,-5201.44091796875,53.41841125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642822265625,305.1095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1161590367555618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524237841367721,0.1524280905723571,-4.299969987187069e-06,0.0,0.0001178866586997,0.0,0.0,6.0703125,0.0,0.0,0.0,0.2782284319400787,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.032119333744049,-1098.5450439453125,304.1508483886719,0.6424949169158936,0.0766576305031776,0.0698099359869957,293.1834716796875,297.1499938964844,293.1499938964844,0.0593794658780097,-1631.7889404296875,304.1531677246094,0.7229910492897034,0.1083953008055687,0.1036778464913368,293.168701171875,297.1499938964844,293.1499938964844,0.0631542950868606,-1256.1043701171875,304.1517944335937,0.7323101162910461,0.1131158471107482,0.0798166915774345,293.1726379394531,297.1499938964844,293.1499938964844,0.0754332244396209,-1931.2982177734373,304.1520690917969,0.7625499367713928,0.1285846382379531,0.1227177679538726,293.3037414550781,297.1499938964844,293.1499938964844,0.0009373847278766,-355.70855712890625,292.4523620605469,0.5506790280342102,0.050000000745058,0.2288152128458023,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,291.3038330078125,291.1607360839844,1.0,0.1743002086877823,0.9946341514587402,0.9946341514587402,1.0,1.0,-0.725841224193573,0.3126117289066314,0.4132294952869415,0.1190542355179786,0.0,0.0,0.2102013975381851,25.45444869995117,25.0,-0.0346842892467975,-5180.54150390625,53.14104080200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632751464844,305.0960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1157143041491508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515793353319168,0.1515836417675018,-4.298397470847704e-06,0.0,0.000117435309221,0.0,0.0,6.033144950866699,0.0,0.0,0.0,0.2780835926532745,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.032119333744049,-1098.5450439453125,304.1508483886719,0.6424949169158936,0.0766576305031776,0.0698099359869957,293.1834716796875,297.1499938964844,293.1499938964844,0.0593794658780097,-1631.7889404296875,304.1531677246094,0.7229910492897034,0.1083953008055687,0.1036778464913368,293.168701171875,297.1499938964844,293.1499938964844,0.0631542950868606,-1256.1043701171875,304.1517944335937,0.7323101162910461,0.1131158471107482,0.0798166915774345,293.1726379394531,297.1499938964844,293.1499938964844,0.0754332244396209,-1931.2982177734373,304.1520690917969,0.7625499367713928,0.1285846382379531,0.1227177679538726,293.3037414550781,297.1499938964844,293.1499938964844,0.0009373847278766,-355.70855712890625,292.4523620605469,0.5506790280342102,0.050000000745058,0.2288152128458023,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,291.3038330078125,291.1607360839844,1.0,0.1743002086877823,0.9946341514587402,0.9946341514587402,1.0,1.0,-0.725841224193573,0.3126117289066314,0.4132294952869415,0.1190542355179786,0.0,0.0,0.2102013975381851,25.45444869995117,25.0,-0.0346842892467975,-5180.54150390625,53.14104080200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632751464844,305.0960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1157143041491508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515793353319168,0.1515836417675018,-4.298397470847704e-06,0.0,0.000117435309221,0.0,0.0,6.033144950866699,0.0,0.0,0.0,0.2780835926532745,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320404544472694,-1097.2164306640625,304.1508483886719,0.6422148942947388,0.0765636786818504,0.0697253718972206,293.1832275390625,297.1499938964844,293.1499938964844,0.0590710863471031,-1626.2216796875,304.15313720703125,0.7221884727478027,0.1080217137932777,0.1033239588141441,293.1686096191406,297.1499938964844,293.1499938964844,0.0629803612828254,-1253.74755859375,304.1517639160156,0.7318543791770935,0.112901397049427,0.0796667709946632,293.1725158691406,297.1499938964844,293.1499938964844,0.0752302333712577,-1927.4085693359373,304.1520690917969,0.7620059847831726,0.1283232271671295,0.1224703714251518,293.3032531738281,297.1499938964844,293.1499938964844,0.0009188615949824,-348.6799011230469,292.42694091796875,0.5506481528282166,0.050000000745058,0.2288163006305694,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,291.3033752441406,291.16070556640625,1.0,0.1741905808448791,0.9947109222412108,0.9947109222412108,1.0,1.0,-0.7248395085334778,0.3121776282787323,0.4126618504524231,0.1188501119613647,0.0,0.0,0.2094880193471908,25.451187133789062,25.0,-0.0572536326944828,-5170.216796875,53.0039291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2629089355469,305.08941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.1154915615916252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151160329580307,0.1511646211147308,-4.297618033888284e-06,0.0,0.0001172092524939,0.0,0.0,6.014721870422363,0.0,0.0,0.0,0.2780118286609649,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319623909890651,-1095.9007568359375,304.1508178710937,0.6419363021850586,0.07647056132555,0.0696415826678276,293.1829833984375,297.1499938964844,293.1499938964844,0.0587637424468994,-1620.680419921875,304.15313720703125,0.7213841080665588,0.1076497435569763,0.102971650660038,293.1684875488281,297.1499938964844,293.1499938964844,0.0628070533275604,-1251.4010009765625,304.1517639160156,0.73139888048172,0.1126877665519714,0.0795174390077591,293.1723937988281,297.1499938964844,293.1499938964844,0.075027972459793,-1923.5352783203125,304.1520690917969,0.7614628672599792,0.1280627846717834,0.1222239211201667,293.30279541015625,297.1499938964844,293.1499938964844,0.0009004035964608,-341.67608642578125,292.401611328125,0.5506163239479065,0.050000000745058,0.228817418217659,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,291.30291748046875,291.1606750488281,1.0,0.174081802368164,0.9947922825813292,0.9947922825813292,1.0,1.0,-0.7238425016403198,0.311747670173645,0.4120948612689972,0.1186425536870956,0.0,0.0,0.2087780535221099,25.448081970214844,25.0,-0.0809791386127471,-5159.98681640625,52.867897033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626647949219,305.0828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1152685210108757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507442146539688,0.1507485210895538,-4.296844508644426e-06,0.0,0.0001169828974525,0.0,0.0,5.996439456939697,0.0,0.0,0.0,0.2779406011104584,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318084396421909,-1093.303466796875,304.1508178710937,0.6413827538490295,0.0762864649295806,0.0694760084152221,293.1825256347656,297.1499938964844,293.1499938964844,0.0581516548991203,-1609.6658935546875,304.1531066894531,0.719767689704895,0.1069099977612495,0.1022711396217346,293.16827392578125,297.1499938964844,293.1499938964844,0.0624620243906974,-1246.7347412109375,304.1517639160156,0.7304880619049072,0.1122625991702079,0.0792203247547149,293.1721496582031,297.1499938964844,293.1499938964844,0.0746253132820129,-1915.831298828125,304.15203857421875,0.7603787183761597,0.1275444030761718,0.1217334792017936,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636669372208,-327.7367248535156,292.3511657714844,0.5505498051643372,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,291.302001953125,291.1605834960937,1.0,0.1738664656877517,0.9949550032615662,0.9949550032615662,1.0,1.0,-0.7218608260154724,0.3108993172645569,0.4109615087509155,0.1182157918810844,0.0,0.0,0.2073706537485122,25.442296981811523,25.0,-0.1273331046104431,-5139.810546875,52.59873962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623291015625,305.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1148220151662826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499220877885818,0.1499263942241668,-4.295318831282202e-06,0.0,0.0001165297508123,0.0,0.0,5.960354328155518,0.0,0.0,0.0,0.277800053358078,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318084396421909,-1093.303466796875,304.1508178710937,0.6413827538490295,0.0762864649295806,0.0694760084152221,293.1825256347656,297.1499938964844,293.1499938964844,0.0581516548991203,-1609.6658935546875,304.1531066894531,0.719767689704895,0.1069099977612495,0.1022711396217346,293.16827392578125,297.1499938964844,293.1499938964844,0.0624620243906974,-1246.7347412109375,304.1517639160156,0.7304880619049072,0.1122625991702079,0.0792203247547149,293.1721496582031,297.1499938964844,293.1499938964844,0.0746253132820129,-1915.831298828125,304.15203857421875,0.7603787183761597,0.1275444030761718,0.1217334792017936,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636669372208,-327.7367248535156,292.3511657714844,0.5505498051643372,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,291.302001953125,291.1605834960937,1.0,0.1738664656877517,0.9949550032615662,0.9949550032615662,1.0,1.0,-0.7218608260154724,0.3108993172645569,0.4109615087509155,0.1182157918810844,0.0,0.0,0.2073706537485122,25.442296981811523,25.0,-0.1273331046104431,-5139.810546875,52.59873962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623291015625,305.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1148220151662826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499220877885818,0.1499263942241668,-4.295318831282202e-06,0.0,0.0001165297508123,0.0,0.0,5.960354328155518,0.0,0.0,0.0,0.277800053358078,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316568203270435,-1090.7420654296875,304.1507873535156,0.6408324241638184,0.0761045888066291,0.0693125501275062,293.1820983886719,297.1499938964844,293.1499938964844,0.0575421005487442,-1598.7247314453125,304.153076171875,0.7181363105773926,0.1061746701598167,0.1015750020742416,293.1680908203125,297.1499938964844,293.1499938964844,0.0621186271309852,-1242.09716796875,304.1517333984375,0.7295761704444885,0.1118396446108818,0.0789248272776603,293.17193603515625,297.1499938964844,293.1499938964844,0.0742245912551879,-1908.1734619140625,304.15203857421875,0.759296178817749,0.1270286738872528,0.1212456673383712,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271280094049,-313.8727111816406,292.30096435546875,0.5504796504974365,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,291.30108642578125,291.16046142578125,1.0,0.1736536026000976,0.995117723941803,0.995117723941803,1.0,1.0,-0.719892144203186,0.3100655376911163,0.4098265767097473,0.1177714839577674,0.0,0.0,0.2059817314147949,25.43700218200684,25.0,-0.1759564280509948,-5119.99853515625,52.3328971862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,305.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1143758222460746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491143256425857,0.1491186320781707,-4.293820438761031e-06,0.0,0.0001160769170382,0.0,0.0,5.924945831298828,0.0,0.0,0.0,0.2776622176170349,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316568203270435,-1090.7420654296875,304.1507873535156,0.6408324241638184,0.0761045888066291,0.0693125501275062,293.1820983886719,297.1499938964844,293.1499938964844,0.0575421005487442,-1598.7247314453125,304.153076171875,0.7181363105773926,0.1061746701598167,0.1015750020742416,293.1680908203125,297.1499938964844,293.1499938964844,0.0621186271309852,-1242.09716796875,304.1517333984375,0.7295761704444885,0.1118396446108818,0.0789248272776603,293.17193603515625,297.1499938964844,293.1499938964844,0.0742245912551879,-1908.1734619140625,304.15203857421875,0.759296178817749,0.1270286738872528,0.1212456673383712,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271280094049,-313.8727111816406,292.30096435546875,0.5504796504974365,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,291.30108642578125,291.16046142578125,1.0,0.1736536026000976,0.995117723941803,0.995117723941803,1.0,1.0,-0.719892144203186,0.3100655376911163,0.4098265767097473,0.1177714839577674,0.0,0.0,0.2059817314147949,25.43700218200684,25.0,-0.1759564280509948,-5119.99853515625,52.3328971862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620849609375,305.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1143758222460746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491143256425857,0.1491186320781707,-4.293820438761031e-06,0.0,0.0001160769170382,0.0,0.0,5.924945831298828,0.0,0.0,0.0,0.2776622176170349,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315072648227214,-1088.2122802734375,304.1507873535156,0.6402841806411743,0.0759245902299881,0.0691509023308754,293.18170166015625,297.1499938964844,293.1499938964844,0.0569346509873867,-1587.848876953125,304.153076171875,0.7164855599403381,0.1054432243108749,0.1008827313780784,293.1679077148437,297.1499938964844,293.1499938964844,0.0617766194045543,-1237.4852294921875,304.1517333984375,0.7286620140075684,0.111418567597866,0.0786307454109191,293.1717224121094,297.1499938964844,293.1499938964844,0.0738255605101585,-1900.5574951171875,304.1520080566406,0.7582144737243652,0.1265152543783188,0.1207601800560951,293.30010986328125,297.1499938964844,293.1499938964844,0.000790799385868,-300.0887756347656,292.2510070800781,0.5504055619239807,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,291.3002014160156,291.1603088378906,1.0,0.1734430640935897,0.9952848553657532,0.9952848553657532,1.0,1.0,-0.7179348468780518,0.3092468380928039,0.4086879789829254,0.1173068657517433,0.0,0.0,0.204616904258728,25.43219947814941,25.0,-0.2260853052139282,-5100.580078125,52.07014083862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.1139313578605651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483238786458969,0.1483281701803207,-4.292356152291177e-06,0.0,0.000115625844046,0.0,0.0,5.890340805053711,0.0,0.0,0.0,0.2775275409221649,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315072648227214,-1088.2122802734375,304.1507873535156,0.6402841806411743,0.0759245902299881,0.0691509023308754,293.18170166015625,297.1499938964844,293.1499938964844,0.0569346509873867,-1587.848876953125,304.153076171875,0.7164855599403381,0.1054432243108749,0.1008827313780784,293.1679077148437,297.1499938964844,293.1499938964844,0.0617766194045543,-1237.4852294921875,304.1517333984375,0.7286620140075684,0.111418567597866,0.0786307454109191,293.1717224121094,297.1499938964844,293.1499938964844,0.0738255605101585,-1900.5574951171875,304.1520080566406,0.7582144737243652,0.1265152543783188,0.1207601800560951,293.30010986328125,297.1499938964844,293.1499938964844,0.000790799385868,-300.0887756347656,292.2510070800781,0.5504055619239807,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,291.3002014160156,291.1603088378906,1.0,0.1734430640935897,0.9952848553657532,0.9952848553657532,1.0,1.0,-0.7179348468780518,0.3092468380928039,0.4086879789829254,0.1173068657517433,0.0,0.0,0.204616904258728,25.43219947814941,25.0,-0.2260853052139282,-5100.580078125,52.07014083862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.1139313578605651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483238786458969,0.1483281701803207,-4.292356152291177e-06,0.0,0.000115625844046,0.0,0.0,5.890340805053711,0.0,0.0,0.0,0.2775275409221649,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.03135946393013,-1085.708740234375,304.1507568359375,0.6397369503974915,0.0757461339235305,0.0689907521009445,293.18133544921875,297.1499938964844,293.1499938964844,0.056328784674406,-1577.0284423828125,304.1530456542969,0.7148104310035706,0.1047150418162345,0.1001937240362167,293.167724609375,297.1499938964844,293.1499938964844,0.0614356808364391,-1232.8944091796875,304.1517333984375,0.7277444005012512,0.1109990179538726,0.0783378183841705,293.1715393066406,297.1499938964844,293.1499938964844,0.0734278783202171,-1892.9765625,304.1520080566406,0.7571325898170471,0.1260037422180175,0.1202766150236129,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546790293417,-286.384033203125,292.2013244628906,0.5503273010253906,0.050000000745058,0.2288276255130767,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.1281433105469,291.29931640625,291.1600952148437,1.0,0.1732346415519714,0.9954519271850586,0.9954519271850586,1.0,1.0,-0.7159871459007263,0.3084430694580078,0.4075440466403961,0.1168197989463806,0.0,0.0,0.2032808512449264,25.42788314819336,25.0,-0.2705762386322021,-5081.57861328125,51.81019973754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1134904623031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475533545017242,0.147557646036148,-4.290930064598797e-06,0.0,0.0001151783872046,0.0,0.0,5.856650352478027,0.0,0.0,0.0,0.2773964405059814,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.03135946393013,-1085.708740234375,304.1507568359375,0.6397369503974915,0.0757461339235305,0.0689907521009445,293.18133544921875,297.1499938964844,293.1499938964844,0.056328784674406,-1577.0284423828125,304.1530456542969,0.7148104310035706,0.1047150418162345,0.1001937240362167,293.167724609375,297.1499938964844,293.1499938964844,0.0614356808364391,-1232.8944091796875,304.1517333984375,0.7277444005012512,0.1109990179538726,0.0783378183841705,293.1715393066406,297.1499938964844,293.1499938964844,0.0734278783202171,-1892.9765625,304.1520080566406,0.7571325898170471,0.1260037422180175,0.1202766150236129,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546790293417,-286.384033203125,292.2013244628906,0.5503273010253906,0.050000000745058,0.2288276255130767,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.1281433105469,291.29931640625,291.1600952148437,1.0,0.1732346415519714,0.9954519271850586,0.9954519271850586,1.0,1.0,-0.7159871459007263,0.3084430694580078,0.4075440466403961,0.1168197989463806,0.0,0.0,0.2032808512449264,25.42788314819336,25.0,-0.2705762386322021,-5081.57861328125,51.81019973754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1134904623031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475533545017242,0.147557646036148,-4.290930064598797e-06,0.0,0.0001151783872046,0.0,0.0,5.856650352478027,0.0,0.0,0.0,0.2773964405059814,4.0,0.0,1.0
