time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312860906124115,-1084.464599609375,304.1507568359375,0.6394633650779724,0.0756573379039764,0.068911112844944,293.18115234375,297.1499938964844,293.1499938964844,0.0560262463986873,-1571.6348876953125,304.1530456542969,0.7139619588851929,0.1043518930673599,0.0998501926660537,293.16766357421875,297.1499938964844,293.1499938964844,0.0612654909491539,-1230.6053466796875,304.1517333984375,0.7272840142250061,0.1107896789908409,0.0781916826963424,293.17144775390625,297.1499938964844,293.1499938964844,0.073229394853115,-1889.196533203125,304.1520080566406,0.7565913200378418,0.1257485151290893,0.1200354024767875,293.2987976074219,297.1499938964844,293.1499938964844,0.0007366692880168,-279.55084228515625,292.17657470703125,0.5502866506576538,0.050000000745058,0.2288290560245514,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,291.29888916015625,291.1600036621094,1.0,0.1731311082839965,0.9955354928970336,0.9955354928970336,1.0,1.0,-0.7150159478187561,0.3080463409423828,0.4069696366786957,0.1165678575634956,0.0,0.0,0.2026238441467285,25.42589569091797,25.0,-0.2901992499828338,-5072.23046875,51.68115615844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26092529296875,305.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1132717952132225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471756696701049,0.1471799612045288,-4.290231572667835e-06,0.0,0.0001149564704974,0.0,0.0,5.840150833129883,0.0,0.0,0.0,0.2773322761058807,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312130711972713,-1083.2255859375,304.1507568359375,0.6391897201538086,0.0755688920617103,0.0688317567110061,293.1809997558594,297.1499938964844,293.1499938964844,0.0557238310575485,-1566.2506103515625,304.1530456542969,0.713105320930481,0.1039893105626106,0.0995072126388549,293.1676025390625,297.1499938964844,293.1499938964844,0.0610954724252224,-1228.3201904296875,304.1517028808594,0.7268224358558655,0.110580675303936,0.0780457779765129,293.1713562011719,297.1499938964844,293.1499938964844,0.0730310901999473,-1885.422119140625,304.1520080566406,0.7560496926307678,0.1254936158657074,0.1197945028543472,293.2983703613281,297.1499938964844,293.1499938964844,0.0007187310256995,-272.74481201171875,292.1518859863281,0.5502450466156006,0.050000000745058,0.2288305312395095,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,291.2984619140625,291.1598815917969,1.0,0.1730280071496963,0.9956214427947998,0.9956214427947998,1.0,1.0,-0.7140466570854187,0.3076536655426025,0.4063929617404938,0.1163089349865913,0.0,0.0,0.2019747793674469,25.42400550842285,25.0,-0.311400443315506,-5062.98974609375,51.552696228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,305.0189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.1130546256899833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468033194541931,0.1468076109886169,-4.289543539925944e-06,0.0,0.0001147360671893,0.0,0.0,5.82389497756958,0.0,0.0,0.0,0.277269035577774,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310676135122776,-1080.754638671875,304.1507568359375,0.6386405825614929,0.0753919035196304,0.0686734020709991,293.1806945800781,297.1499938964844,293.1499938964844,0.05511936545372,-1555.508056640625,304.1530456542969,0.7113643884658813,0.1032655984163284,0.0988227874040603,293.1674499511719,297.1499938964844,293.1499938964844,0.0607554875314235,-1223.7554931640625,304.1517028808594,0.7258939743041992,0.1101625263690948,0.0777541995048523,293.17120361328125,297.1499938964844,293.1499938964844,0.0726349055767059,-1877.8890380859373,304.1520080566406,0.7549647688865662,0.1249845325946807,0.119313508272171,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830276106484,-259.1983947753906,292.1026916503906,0.5501582026481628,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,291.2975769042969,291.1596374511719,1.0,0.1728230267763137,0.9957932829856871,0.9957932829856871,1.0,1.0,-0.7121117115020752,0.3068790733814239,0.4052326679229736,0.1157712414860725,0.0,0.0,0.2007045149803161,25.420597076416016,25.0,-0.3466012179851532,-5044.85205078125,51.29741287231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1126262247562408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460767537355423,0.1460810452699661,-4.28820248998818e-06,0.0,0.000114301306894,0.0,0.0,5.792203903198242,0.0,0.0,0.0,0.2771457731723785,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310676135122776,-1080.754638671875,304.1507568359375,0.6386405825614929,0.0753919035196304,0.0686734020709991,293.1806945800781,297.1499938964844,293.1499938964844,0.05511936545372,-1555.508056640625,304.1530456542969,0.7113643884658813,0.1032655984163284,0.0988227874040603,293.1674499511719,297.1499938964844,293.1499938964844,0.0607554875314235,-1223.7554931640625,304.1517028808594,0.7258939743041992,0.1101625263690948,0.0777541995048523,293.17120361328125,297.1499938964844,293.1499938964844,0.0726349055767059,-1877.8890380859373,304.1520080566406,0.7549647688865662,0.1249845325946807,0.119313508272171,293.2974853515625,297.1499938964844,293.1499938964844,0.0006830276106484,-259.1983947753906,292.1026916503906,0.5501582026481628,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,291.2975769042969,291.1596374511719,1.0,0.1728230267763137,0.9957932829856871,0.9957932829856871,1.0,1.0,-0.7121117115020752,0.3068790733814239,0.4052326679229736,0.1157712414860725,0.0,0.0,0.2007045149803161,25.420597076416016,25.0,-0.3466012179851532,-5044.85205078125,51.29741287231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593994140625,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1126262247562408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460767537355423,0.1460810452699661,-4.28820248998818e-06,0.0,0.000114301306894,0.0,0.0,5.792203903198242,0.0,0.0,0.0,0.2771457731723785,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309205912053585,-1078.2530517578125,304.1507568359375,0.6380805969238281,0.0752115324139595,0.0685130134224891,293.180419921875,297.1499938964844,293.1499938964844,0.054514791816473,-1544.7889404296875,304.1530456542969,0.7095797657966614,0.1025431528687477,0.0981397479772567,293.1673583984375,297.1499938964844,293.1499938964844,0.060413159430027,-1219.1656494140625,304.1517028808594,0.7249512672424316,0.1097407639026641,0.0774609297513961,293.1710510253906,297.1499938964844,293.1499938964844,0.0722388550639152,-1870.3677978515625,304.1519775390625,0.7538757920265198,0.1244759932160377,0.1188331767916679,293.296630859375,297.1499938964844,293.1499938964844,0.000647479086183,-245.71066284179688,292.0537414550781,0.550065815448761,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,291.2967224121094,291.15936279296875,1.0,0.1726192981004715,0.9959651827812196,0.9959651827812196,1.0,1.0,-0.7101749181747437,0.3061152696609497,0.4040596485137939,0.1152068972587585,0.0,0.0,0.1994675397872924,25.41783332824707,25.0,-0.3631375432014465,-5027.1259765625,51.043601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1122062057256698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453724652528762,0.1453767567873001,-4.286903731554048e-06,0.0,0.0001138750303653,0.0,0.0,5.761519432067871,0.0,0.0,0.0,0.2770264744758606,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309205912053585,-1078.2530517578125,304.1507568359375,0.6380805969238281,0.0752115324139595,0.0685130134224891,293.180419921875,297.1499938964844,293.1499938964844,0.054514791816473,-1544.7889404296875,304.1530456542969,0.7095797657966614,0.1025431528687477,0.0981397479772567,293.1673583984375,297.1499938964844,293.1499938964844,0.060413159430027,-1219.1656494140625,304.1517028808594,0.7249512672424316,0.1097407639026641,0.0774609297513961,293.1710510253906,297.1499938964844,293.1499938964844,0.0722388550639152,-1870.3677978515625,304.1519775390625,0.7538757920265198,0.1244759932160377,0.1188331767916679,293.296630859375,297.1499938964844,293.1499938964844,0.000647479086183,-245.71066284179688,292.0537414550781,0.550065815448761,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,291.2967224121094,291.15936279296875,1.0,0.1726192981004715,0.9959651827812196,0.9959651827812196,1.0,1.0,-0.7101749181747437,0.3061152696609497,0.4040596485137939,0.1152068972587585,0.0,0.0,0.1994675397872924,25.41783332824707,25.0,-0.3631375432014465,-5027.1259765625,51.043601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1122062057256698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453724652528762,0.1453767567873001,-4.286903731554048e-06,0.0,0.0001138750303653,0.0,0.0,5.761519432067871,0.0,0.0,0.0,0.2770264744758606,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314581952989101,-1087.4969482421875,304.1495666503906,0.6406125426292419,0.0760673582553863,0.0690920054912567,293.1747741699219,297.1499938964844,293.1499938964844,0.0546358190476894,-1547.0836181640625,304.1517944335937,0.7108830809593201,0.1029249727725982,0.0982740819454193,293.1620483398437,297.1499938964844,293.1499938964844,0.0607596114277839,-1223.9261474609375,304.1505432128906,0.7266947031021118,0.1103865131735801,0.0777538493275642,293.16558837890625,297.1499938964844,293.1499938964844,0.0725149735808372,-1875.7823486328125,304.1508483886719,0.755530059337616,0.1250596642494201,0.119162268936634,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264996482059,-237.77413940429688,292.02069091796875,0.5509482622146606,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,291.2901611328125,291.15582275390625,1.0,0.1724856048822403,0.9961403608322144,0.9961403608322144,1.0,1.0,-0.7117397785186768,0.3068886995315552,0.4048510491847992,0.1153135821223259,0.0,0.0,0.19859479367733,25.26459503173828,25.0,-6.742003917694092,-5020.30419921875,51.06047821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118063032627105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447654068470001,0.1447696983814239,-4.285663635528181e-06,0.0,0.0001134691847255,0.0,0.0,5.734938621520996,0.0,0.0,0.0,0.2769229412078857,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314581952989101,-1087.4969482421875,304.1495666503906,0.6406125426292419,0.0760673582553863,0.0690920054912567,293.1747741699219,297.1499938964844,293.1499938964844,0.0546358190476894,-1547.0836181640625,304.1517944335937,0.7108830809593201,0.1029249727725982,0.0982740819454193,293.1620483398437,297.1499938964844,293.1499938964844,0.0607596114277839,-1223.9261474609375,304.1505432128906,0.7266947031021118,0.1103865131735801,0.0777538493275642,293.16558837890625,297.1499938964844,293.1499938964844,0.0725149735808372,-1875.7823486328125,304.1508483886719,0.755530059337616,0.1250596642494201,0.119162268936634,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264996482059,-237.77413940429688,292.02069091796875,0.5509482622146606,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,291.2901611328125,291.15582275390625,1.0,0.1724856048822403,0.9961403608322144,0.9961403608322144,1.0,1.0,-0.7117397785186768,0.3068886995315552,0.4048510491847992,0.1153135821223259,0.0,0.0,0.19859479367733,25.26459503173828,25.0,-6.742003917694092,-5020.30419921875,51.06047821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118063032627105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447654068470001,0.1447696983814239,-4.285663635528181e-06,0.0,0.0001134691847255,0.0,0.0,5.734938621520996,0.0,0.0,0.0,0.2769229412078857,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318390913307666,-1094.0750732421875,304.14910888671875,0.6421960592269897,0.0763920620083808,0.0694670975208282,293.1721496582031,297.1499938964844,293.1499938964844,0.0546794384717941,-1548.015380859375,304.1511535644531,0.7114292979240417,0.1028348356485366,0.0982741639018058,293.1597595214844,297.1499938964844,293.1499938964844,0.061008546501398,-1227.3875732421875,304.14996337890625,0.7277010679244995,0.1105453372001648,0.0779264792799949,293.16314697265625,297.1499938964844,293.1499938964844,0.0727202370762825,-1879.861083984375,304.1502380371094,0.7564737796783447,0.1251677274703979,0.1193493157625198,293.2839660644531,297.1499938964844,293.1499938964844,0.0006023306050337,-228.6723175048828,291.979736328125,0.5514500141143799,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,291.2845153808594,291.1476135253906,1.0,0.1724029779434204,0.996315598487854,0.996315598487854,1.0,1.0,-0.7126013040542603,0.3073442578315735,0.4052570164203644,0.1153069287538528,0.0,0.0,0.1993454843759536,25.176897048950195,25.0,-9.002589225769043,-5023.826171875,51.06557846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471008300781,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114808544516563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449625045061111,0.1449667960405349,-4.285287559468998e-06,0.0,0.0001131388926296,0.0,0.0,5.742542743682861,0.0,0.0,0.0,0.2769432067871094,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318390913307666,-1094.0750732421875,304.14910888671875,0.6421960592269897,0.0763920620083808,0.0694670975208282,293.1721496582031,297.1499938964844,293.1499938964844,0.0546794384717941,-1548.015380859375,304.1511535644531,0.7114292979240417,0.1028348356485366,0.0982741639018058,293.1597595214844,297.1499938964844,293.1499938964844,0.061008546501398,-1227.3875732421875,304.14996337890625,0.7277010679244995,0.1105453372001648,0.0779264792799949,293.16314697265625,297.1499938964844,293.1499938964844,0.0727202370762825,-1879.861083984375,304.1502380371094,0.7564737796783447,0.1251677274703979,0.1193493157625198,293.2839660644531,297.1499938964844,293.1499938964844,0.0006023306050337,-228.6723175048828,291.979736328125,0.5514500141143799,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,291.2845153808594,291.1476135253906,1.0,0.1724029779434204,0.996315598487854,0.996315598487854,1.0,1.0,-0.7126013040542603,0.3073442578315735,0.4052570164203644,0.1153069287538528,0.0,0.0,0.1993454843759536,25.176897048950195,25.0,-9.002589225769043,-5023.826171875,51.06557846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471008300781,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114808544516563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449625045061111,0.1449667960405349,-4.285287559468998e-06,0.0,0.0001131388926296,0.0,0.0,5.742542743682861,0.0,0.0,0.0,0.2769432067871094,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319326221942901,-1095.6798095703125,304.14910888671875,0.6425493359565735,0.0764733254909515,0.0695583596825599,293.1714172363281,297.1499938964844,293.1499938964844,0.0545963458716869,-1546.5714111328125,304.1510925292969,0.7112632989883423,0.1026977226138114,0.0981678739190101,293.1591796875,297.1499938964844,293.1499938964844,0.0610345602035522,-1227.75830078125,304.1499328613281,0.7278232574462891,0.1105401068925857,0.0779383331537246,293.1624755859375,297.1499938964844,293.1499938964844,0.0727238804101944,-1879.961669921875,304.15020751953125,0.7565468549728394,0.1251315921545028,0.1193379014730453,293.2817687988281,297.1499938964844,293.1499938964844,0.0005897987284697,-223.9309997558593,291.9603271484375,0.5515369176864624,0.050000000745058,0.2287859320640564,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,291.2822265625,291.14599609375,1.0,0.1723665744066238,0.9964032173156738,0.9964032173156738,1.0,1.0,-0.7125803232192993,0.307373046875,0.4052072465419769,0.1152185350656509,0.0,0.0,0.199825644493103,25.159374237060547,25.0,-6.081148147583008,-5026.9033203125,51.041629791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240234375,304.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.1113622337579727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145242303609848,0.1452465951442718,-4.285614977561636e-06,0.0,0.0001130185119109,0.0,0.0,5.7544708251953125,0.0,0.0,0.0,0.2769855856895447,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319909527897834,-1096.66552734375,304.149169921875,0.6427567601203918,0.0765264332294464,0.0696184709668159,293.1709289550781,297.1499938964844,293.1499938964844,0.0544686838984489,-1544.3106689453125,304.151123046875,0.710935115814209,0.1025252044200897,0.0980210751295089,293.1587829589844,297.1499938964844,293.1499938964844,0.0610199905931949,-1227.56298828125,304.14996337890625,0.7278103828430176,0.1105028465390205,0.0779232904314994,293.1620178222656,297.1499938964844,293.1499938964844,0.0726851671934127,-1879.2261962890625,304.1502380371094,0.756475567817688,0.1250612139701843,0.1192872077226638,293.2798767089844,297.1499938964844,293.1499938964844,0.0005769362323917,-219.0506134033203,291.9420471191406,0.551567018032074,0.050000000745058,0.228784903883934,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,291.2802734375,291.1458435058594,1.0,0.1723310202360153,0.9964737296104432,0.9964737296104432,1.0,1.0,-0.7123962044715881,0.3073291778564453,0.4050669968128204,0.1151005327701568,0.0,0.0,0.2001725882291793,25.1508846282959,25.0,-2.882665634155273,-5028.490234375,51.00755310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317199707031,304.968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.1112758442759513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454759091138839,0.1454802006483078,-4.28603789259796e-06,0.0,0.0001129308293457,0.0,0.0,5.7646307945251465,0.0,0.0,0.0,0.2770240306854248,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320439860224723,-1097.5291748046875,304.1493530273437,0.64290452003479,0.076575793325901,0.0696801766753196,293.1703491210937,297.1499938964844,293.1499938964844,0.0541333556175231,-1538.338623046875,304.1513061523437,0.7099764943122864,0.1021119654178619,0.0976517051458358,293.1583557128906,297.1499938964844,293.1499938964844,0.0609164759516716,-1226.1441650390625,304.150146484375,0.7275338768959045,0.1103628203272819,0.0778409615159034,293.1615600585937,297.1499938964844,293.1499938964844,0.0725327655673027,-1876.2877197265625,304.1504211425781,0.7560715079307556,0.1248544827103614,0.1191125810146331,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506099550984,-208.8926696777344,291.90679931640625,0.5515283346176147,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,291.277099609375,291.14752197265625,1.0,0.1722586750984192,0.9966148138046264,0.9966148138046264,1.0,1.0,-0.7117202877998352,0.3071032762527466,0.4046169817447662,0.1148127168416976,0.0,0.0,0.2004885375499725,25.149486541748047,25.0,1.6261475086212158,-5026.8779296875,50.91860961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212158203125,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111837178468704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457303762435913,0.1457346677780151,-4.286696366762044e-06,0.0,0.0001128373405663,0.0,0.0,5.775962829589844,0.0,0.0,0.0,0.2770701646804809,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320439860224723,-1097.5291748046875,304.1493530273437,0.64290452003479,0.076575793325901,0.0696801766753196,293.1703491210937,297.1499938964844,293.1499938964844,0.0541333556175231,-1538.338623046875,304.1513061523437,0.7099764943122864,0.1021119654178619,0.0976517051458358,293.1583557128906,297.1499938964844,293.1499938964844,0.0609164759516716,-1226.1441650390625,304.150146484375,0.7275338768959045,0.1103628203272819,0.0778409615159034,293.1615600585937,297.1499938964844,293.1499938964844,0.0725327655673027,-1876.2877197265625,304.1504211425781,0.7560715079307556,0.1248544827103614,0.1191125810146331,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506099550984,-208.8926696777344,291.90679931640625,0.5515283346176147,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,291.277099609375,291.14752197265625,1.0,0.1722586750984192,0.9966148138046264,0.9966148138046264,1.0,1.0,-0.7117202877998352,0.3071032762527466,0.4046169817447662,0.1148127168416976,0.0,0.0,0.2004885375499725,25.149486541748047,25.0,1.6261475086212158,-5026.8779296875,50.91860961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212158203125,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111837178468704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457303762435913,0.1457346677780151,-4.286696366762044e-06,0.0,0.0001128373405663,0.0,0.0,5.775962829589844,0.0,0.0,0.0,0.2770701646804809,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320399738848209,-1097.4149169921875,304.1495666503906,0.6428120732307434,0.0765679702162742,0.0696857050061225,293.1701354980469,297.1499938964844,293.1499938964844,0.0537323281168937,-1531.196044921875,304.15155029296875,0.7087502479553223,0.1016371920704841,0.0972160771489143,293.1583557128906,297.1499938964844,293.1499938964844,0.0607474781572818,-1223.8330078125,304.150390625,0.7270337343215942,0.110157310962677,0.0777084380388259,293.16143798828125,297.1499938964844,293.1499938964844,0.0723197013139724,-1872.17919921875,304.150634765625,0.7554486989974976,0.1245877519249916,0.1188736036419868,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304610240273,-198.76763916015625,291.8716735839844,0.5514121651649475,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,291.27471923828125,291.1501770019531,1.0,0.1721808016300201,0.9967558979988098,0.9967558979988098,1.0,1.0,-0.7107630968093872,0.3067494630813598,0.4040136337280273,0.1144816428422927,0.0,0.0,0.2003579586744308,25.16005516052246,25.0,3.5144362449646,-5020.171875,50.80802154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.1111716628074646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457219570875167,0.1457262486219406,-4.286909188522259e-06,0.0,0.0001128251024056,0.0,0.0,5.775897979736328,0.0,0.0,0.0,0.2770730257034302,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320399738848209,-1097.4149169921875,304.1495666503906,0.6428120732307434,0.0765679702162742,0.0696857050061225,293.1701354980469,297.1499938964844,293.1499938964844,0.0537323281168937,-1531.196044921875,304.15155029296875,0.7087502479553223,0.1016371920704841,0.0972160771489143,293.1583557128906,297.1499938964844,293.1499938964844,0.0607474781572818,-1223.8330078125,304.150390625,0.7270337343215942,0.110157310962677,0.0777084380388259,293.16143798828125,297.1499938964844,293.1499938964844,0.0723197013139724,-1872.17919921875,304.150634765625,0.7554486989974976,0.1245877519249916,0.1188736036419868,293.27447509765625,297.1499938964844,293.1499938964844,0.0005304610240273,-198.76763916015625,291.8716735839844,0.5514121651649475,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,291.27471923828125,291.1501770019531,1.0,0.1721808016300201,0.9967558979988098,0.9967558979988098,1.0,1.0,-0.7107630968093872,0.3067494630813598,0.4040136337280273,0.1144816428422927,0.0,0.0,0.2003579586744308,25.16005516052246,25.0,3.5144362449646,-5020.171875,50.80802154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.1111716628074646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457219570875167,0.1457262486219406,-4.286909188522259e-06,0.0,0.0001128251024056,0.0,0.0,5.775897979736328,0.0,0.0,0.0,0.2770730257034302,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319980755448341,-1096.6619873046875,304.1497802734375,0.6425634622573853,0.0765181109309196,0.0696509480476379,293.170166015625,297.1499938964844,293.1499938964844,0.0532935857772827,-1523.4005126953125,304.1517639160156,0.7073566913604736,0.1011228337883949,0.0967392101883888,293.1585388183594,297.1499938964844,293.1499938964844,0.0605361424386501,-1220.9559326171875,304.1506042480469,0.7263903021812439,0.1099039316177368,0.0775402039289474,293.1614990234375,297.1499938964844,293.1499938964844,0.0720722824335098,-1867.42333984375,304.1508178710937,0.7546995878219604,0.1242817118763923,0.1185939162969589,293.272705078125,297.1499938964844,293.1499938964844,0.0005148324999026,-187.7764587402344,291.8359680175781,0.551257312297821,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,291.2728881835937,291.1527709960937,1.0,0.1720948070287704,0.9969167113304138,0.9969167113304138,1.0,1.0,-0.7096179723739624,0.3063091039657593,0.4033088386058807,0.1141251847147941,0.0,0.0,0.1998586952686309,25.176313400268555,25.0,3.732069253921509,-5009.88427734375,50.68032455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112001463770866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145493283867836,0.1454975605010986,-4.286693183530588e-06,0.0,0.0001128540097852,0.0,0.0,5.766209125518799,0.0,0.0,0.0,0.2770382165908813,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319980755448341,-1096.6619873046875,304.1497802734375,0.6425634622573853,0.0765181109309196,0.0696509480476379,293.170166015625,297.1499938964844,293.1499938964844,0.0532935857772827,-1523.4005126953125,304.1517639160156,0.7073566913604736,0.1011228337883949,0.0967392101883888,293.1585388183594,297.1499938964844,293.1499938964844,0.0605361424386501,-1220.9559326171875,304.1506042480469,0.7263903021812439,0.1099039316177368,0.0775402039289474,293.1614990234375,297.1499938964844,293.1499938964844,0.0720722824335098,-1867.42333984375,304.1508178710937,0.7546995878219604,0.1242817118763923,0.1185939162969589,293.272705078125,297.1499938964844,293.1499938964844,0.0005148324999026,-187.7764587402344,291.8359680175781,0.551257312297821,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,291.2728881835937,291.1527709960937,1.0,0.1720948070287704,0.9969167113304138,0.9969167113304138,1.0,1.0,-0.7096179723739624,0.3063091039657593,0.4033088386058807,0.1141251847147941,0.0,0.0,0.1998586952686309,25.176313400268555,25.0,3.732069253921509,-5009.88427734375,50.68032455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112001463770866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145493283867836,0.1454975605010986,-4.286693183530588e-06,0.0,0.0001128540097852,0.0,0.0,5.766209125518799,0.0,0.0,0.0,0.2770382165908813,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.031928863376379,-1095.4554443359375,304.14996337890625,0.6422044634819031,0.0764355659484863,0.0695850923657417,293.1703186035156,297.1499938964844,293.1499938964844,0.0528306998312473,-1515.201416015625,304.1519470214844,0.7058596014976501,0.1005801558494567,0.0962334722280502,293.1589050292969,297.1499938964844,293.1499938964844,0.0602946542203426,-1217.68359375,304.1508178710937,0.7256457209587097,0.1096130162477493,0.0773442760109901,293.1617126464844,297.1499938964844,293.1499938964844,0.0718032345175743,-1862.270751953125,304.1510009765625,0.7538700103759766,0.1239469945430755,0.1182851418852806,293.27130126953125,297.1499938964844,293.1499938964844,0.0005023734411224,-177.27731323242188,291.7994384765625,0.5510831475257874,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,291.2714538574219,291.1549377441406,1.0,0.1719996184110641,0.9970775842666626,0.9970775842666626,1.0,1.0,-0.7083335518836975,0.3058043718338012,0.4025291502475738,0.1137500926852226,0.0,0.0,0.1990906149148941,25.195127487182617,25.0,3.1479275226593018,-4997.35546875,50.53808975219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1112337559461593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450986117124557,0.1451028883457183,-4.28613020631019e-06,0.0,0.0001128881267504,0.0,0.0,5.749242782592773,0.0,0.0,0.0,0.276974618434906,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.031928863376379,-1095.4554443359375,304.14996337890625,0.6422044634819031,0.0764355659484863,0.0695850923657417,293.1703186035156,297.1499938964844,293.1499938964844,0.0528306998312473,-1515.201416015625,304.1519470214844,0.7058596014976501,0.1005801558494567,0.0962334722280502,293.1589050292969,297.1499938964844,293.1499938964844,0.0602946542203426,-1217.68359375,304.1508178710937,0.7256457209587097,0.1096130162477493,0.0773442760109901,293.1617126464844,297.1499938964844,293.1499938964844,0.0718032345175743,-1862.270751953125,304.1510009765625,0.7538700103759766,0.1239469945430755,0.1182851418852806,293.27130126953125,297.1499938964844,293.1499938964844,0.0005023734411224,-177.27731323242188,291.7994384765625,0.5510831475257874,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,291.2714538574219,291.1549377441406,1.0,0.1719996184110641,0.9970775842666626,0.9970775842666626,1.0,1.0,-0.7083335518836975,0.3058043718338012,0.4025291502475738,0.1137500926852226,0.0,0.0,0.1990906149148941,25.195127487182617,25.0,3.1479275226593018,-4997.35546875,50.53808975219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1112337559461593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450986117124557,0.1451028883457183,-4.28613020631019e-06,0.0,0.0001128881267504,0.0,0.0,5.749242782592773,0.0,0.0,0.0,0.276974618434906,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318857580423355,-1094.711669921875,304.1500549316406,0.6419917941093445,0.0763837471604347,0.0695421919226646,293.1704406738281,297.1499938964844,293.1499938964844,0.0525921694934368,-1510.9862060546875,304.1520080566406,0.7050811648368835,0.1003000438213348,0.0959717705845832,293.1591491699219,297.1499938964844,293.1499938964844,0.0601644217967987,-1215.92431640625,304.1509094238281,0.7252426147460938,0.1094552725553512,0.0772373154759407,293.161865234375,297.1499938964844,293.1499938964844,0.07166238874197,-1859.58056640625,304.15106201171875,0.7534326314926147,0.1237706243991851,0.1181217283010482,293.2707214355469,297.1499938964844,293.1499938964844,0.0004960997030138,-171.5760040283203,291.7808532714844,0.5509921908378601,0.050000000745058,0.228804811835289,291.155517578125,291.1499938964844,272.185302734375,271.55242919921875,284.1741638183594,291.2708435058594,291.1557922363281,1.0,0.1719483286142349,0.9971579909324646,0.9971579909324646,1.0,1.0,-0.7076472640037537,0.3055319786071777,0.4021152853965759,0.1135558634996414,0.0,0.0,0.1986292898654937,25.204933166503903,25.0,2.765898942947388,-4990.5712890625,50.46192169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16131591796875,304.9276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1112430170178413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448536962270736,0.1448579877614975,-4.285744580556639e-06,0.0,0.0001128975200117,0.0,0.0,5.738672256469727,0.0,0.0,0.0,0.2769344747066498,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318379327654838,-1093.8897705078125,304.1501159667969,0.6417615413665771,0.0763260945677757,0.0694937258958816,293.1705627441406,297.1499938964844,293.1499938964844,0.052349753677845,-1506.7086181640625,304.152099609375,0.704287052154541,0.1000151559710502,0.0957052558660507,293.1593933105469,297.1499938964844,293.1499938964844,0.0600288026034832,-1214.0955810546875,304.1509704589844,0.7248228192329407,0.1092905849218368,0.0771252661943435,293.1620178222656,297.1499938964844,293.1499938964844,0.0715180560946464,-1856.8280029296875,304.1511535644531,0.7529839873313904,0.1235892698168754,0.1179533302783966,293.2701721191406,297.1499938964844,293.1499938964844,0.0004903883091174,-166.21697998046875,291.7621459960937,0.5508999228477478,0.050000000745058,0.2288080155849456,291.1562805175781,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,291.2702941894531,291.15655517578125,1.0,0.1718946695327758,0.9972429275512696,0.9972429275512696,1.0,1.0,-0.7069364786148071,0.3052488565444946,0.4016876518726349,0.113357275724411,0.0,0.0,0.1981282532215118,25.21478271484375,25.0,2.399788379669189,-4983.580078125,50.38277053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1592712402344,304.9220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.1112431436777114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445849537849426,0.1445892304182052,-4.285308023099788e-06,0.0,0.0001128976509789,0.0,0.0,5.727058410644531,0.0,0.0,0.0,0.2768901586532593,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.031729619950056,-1092.0355224609375,304.1502685546875,0.6412563323974609,0.0761950686573982,0.0693820044398307,293.1708679199219,297.1499938964844,293.1499938964844,0.0518544465303421,-1497.98583984375,304.1522216796875,0.7026586532592773,0.0994326844811439,0.0951595976948738,293.1599426269531,297.1499938964844,293.1499938964844,0.0597426369786262,-1210.24560546875,304.151123046875,0.7239393591880798,0.1089422181248664,0.076887346804142,293.1623840332031,297.1499938964844,293.1499938964844,0.0712198764085769,-1851.152587890625,304.1512451171875,0.7520586848258972,0.1232131794095039,0.1176032721996307,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791368846781,-155.36285400390625,291.724365234375,0.5507140755653381,0.050000000745058,0.2288144826889038,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,291.26934814453125,291.15777587890625,1.0,0.1717802435159683,0.9974128603935242,0.9974128603935242,1.0,1.0,-0.7054497003555298,0.3046550154685974,0.4007946848869324,0.1129454970359802,0.0,0.0,0.1970239728689193,25.234209060668945,25.0,1.79623281955719,-4969.166015625,50.21609115600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112062707543373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439876407384872,0.143991932272911,-4.284308033675188e-06,0.0,0.000112860223453,0.0,0.0,5.7012248039245605,0.0,0.0,0.0,0.2767911553382873,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.031729619950056,-1092.0355224609375,304.1502685546875,0.6412563323974609,0.0761950686573982,0.0693820044398307,293.1708679199219,297.1499938964844,293.1499938964844,0.0518544465303421,-1497.98583984375,304.1522216796875,0.7026586532592773,0.0994326844811439,0.0951595976948738,293.1599426269531,297.1499938964844,293.1499938964844,0.0597426369786262,-1210.24560546875,304.151123046875,0.7239393591880798,0.1089422181248664,0.076887346804142,293.1623840332031,297.1499938964844,293.1499938964844,0.0712198764085769,-1851.152587890625,304.1512451171875,0.7520586848258972,0.1232131794095039,0.1176032721996307,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791368846781,-155.36285400390625,291.724365234375,0.5507140755653381,0.050000000745058,0.2288144826889038,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,291.26934814453125,291.15777587890625,1.0,0.1717802435159683,0.9974128603935242,0.9974128603935242,1.0,1.0,-0.7054497003555298,0.3046550154685974,0.4007946848869324,0.1129454970359802,0.0,0.0,0.1970239728689193,25.234209060668945,25.0,1.79623281955719,-4969.166015625,50.21609115600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112062707543373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439876407384872,0.143991932272911,-4.284308033675188e-06,0.0,0.000112860223453,0.0,0.0,5.7012248039245605,0.0,0.0,0.0,0.2767911553382873,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316066406667232,-1089.9356689453125,304.150390625,0.6407020092010498,0.0760460197925567,0.0692533403635025,293.17120361328125,297.1499938964844,293.1499938964844,0.0513467863202095,-1489.067138671875,304.1523132324219,0.7009855508804321,0.0988357588648796,0.0945995897054672,293.1605224609375,297.1499938964844,293.1499938964844,0.0594385340809822,-1206.164794921875,304.1512451171875,0.723005473613739,0.1085715442895889,0.0766332447528839,293.1627502441406,297.1499938964844,293.1499938964844,0.0709102749824523,-1845.27294921875,304.1513671875,0.7511038184165955,0.1228215992450714,0.1172379329800605,293.2684020996094,297.1499938964844,293.1499938964844,0.000468076148536,-144.53164672851562,291.6863098144531,0.5505287051200867,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,291.2684936523437,291.15875244140625,1.0,0.1716567426919937,0.997582733631134,0.997582733631134,1.0,1.0,-0.7038875222206116,0.3040317595005035,0.3998557925224304,0.1125114411115646,0.0,0.0,0.1958054006099701,25.252853393554688,25.0,1.375152349472046,-4954.3447265625,50.0393180847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644287109375,304.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111091002821922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143325462937355,0.1433297395706176,-4.283176622266183e-06,0.0,0.0001127616123994,0.0,0.0,5.672581672668457,0.0,0.0,0.0,0.2766810655593872,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316066406667232,-1089.9356689453125,304.150390625,0.6407020092010498,0.0760460197925567,0.0692533403635025,293.17120361328125,297.1499938964844,293.1499938964844,0.0513467863202095,-1489.067138671875,304.1523132324219,0.7009855508804321,0.0988357588648796,0.0945995897054672,293.1605224609375,297.1499938964844,293.1499938964844,0.0594385340809822,-1206.164794921875,304.1512451171875,0.723005473613739,0.1085715442895889,0.0766332447528839,293.1627502441406,297.1499938964844,293.1499938964844,0.0709102749824523,-1845.27294921875,304.1513671875,0.7511038184165955,0.1228215992450714,0.1172379329800605,293.2684020996094,297.1499938964844,293.1499938964844,0.000468076148536,-144.53164672851562,291.6863098144531,0.5505287051200867,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,291.2684936523437,291.15875244140625,1.0,0.1716567426919937,0.997582733631134,0.997582733631134,1.0,1.0,-0.7038875222206116,0.3040317595005035,0.3998557925224304,0.1125114411115646,0.0,0.0,0.1958054006099701,25.252853393554688,25.0,1.375152349472046,-4954.3447265625,50.0393180847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644287109375,304.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111091002821922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143325462937355,0.1433297395706176,-4.283176622266183e-06,0.0,0.0001127616123994,0.0,0.0,5.672581672668457,0.0,0.0,0.0,0.2766810655593872,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314710773527622,-1087.6236572265625,304.1504821777344,0.6401076316833496,0.075881540775299,0.069110207259655,293.17156982421875,297.1499938964844,293.1499938964844,0.0508283004164695,-1479.978759765625,304.15240478515625,0.6992751359939575,0.0982265397906303,0.0940274223685264,293.1611328125,297.1499938964844,293.1499938964844,0.0591183304786682,-1201.8775634765625,304.1513671875,0.7220275402069092,0.1081812381744384,0.0763649493455886,293.16314697265625,297.1499938964844,293.1499938964844,0.0705904886126518,-1839.2115478515625,304.15142822265625,0.7501254081726074,0.122416540980339,0.1168593689799308,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569871234707,-133.71434020996094,291.6481018066406,0.5503455400466919,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,291.26776123046875,291.1595458984375,1.0,0.1715246886014938,0.9977596998214722,0.9977596998214722,1.0,1.0,-0.702260434627533,0.3033859729766845,0.3988744914531708,0.1120520457625389,0.0,0.0,0.1944923996925354,25.270414352416992,25.0,1.0757935047149658,-4939.1923828125,49.85349655151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734619140625,304.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109434887766838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426109820604324,0.142615258693695,-4.281942437955877e-06,0.0,0.0001125935377785,0.0,0.0,5.641688823699951,0.0,0.0,0.0,0.2765621244907379,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314710773527622,-1087.6236572265625,304.1504821777344,0.6401076316833496,0.075881540775299,0.069110207259655,293.17156982421875,297.1499938964844,293.1499938964844,0.0508283004164695,-1479.978759765625,304.15240478515625,0.6992751359939575,0.0982265397906303,0.0940274223685264,293.1611328125,297.1499938964844,293.1499938964844,0.0591183304786682,-1201.8775634765625,304.1513671875,0.7220275402069092,0.1081812381744384,0.0763649493455886,293.16314697265625,297.1499938964844,293.1499938964844,0.0705904886126518,-1839.2115478515625,304.15142822265625,0.7501254081726074,0.122416540980339,0.1168593689799308,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569871234707,-133.71434020996094,291.6481018066406,0.5503455400466919,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,291.26776123046875,291.1595458984375,1.0,0.1715246886014938,0.9977596998214722,0.9977596998214722,1.0,1.0,-0.702260434627533,0.3033859729766845,0.3988744914531708,0.1120520457625389,0.0,0.0,0.1944923996925354,25.270414352416992,25.0,1.0757935047149658,-4939.1923828125,49.85349655151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734619140625,304.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109434887766838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426109820604324,0.142615258693695,-4.281942437955877e-06,0.0,0.0001125935377785,0.0,0.0,5.641688823699951,0.0,0.0,0.0,0.2765621244907379,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313247889280319,-1085.1292724609375,304.15057373046875,0.6394801139831543,0.0757037848234176,0.0689546689391136,293.17193603515625,297.1499938964844,293.1499938964844,0.0503004640340805,-1470.7464599609375,304.1524963378906,0.6975330114364624,0.0976068675518035,0.0934449285268783,293.1617431640625,297.1499938964844,293.1499938964844,0.0587838292121887,-1197.408447265625,304.1514587402344,0.7210103273391724,0.1077736243605613,0.0760841444134712,293.16357421875,297.1499938964844,293.1499938964844,0.0702617093920707,-1832.9908447265625,304.1514892578125,0.7491279244422913,0.1219996660947799,0.1164692267775535,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457432078197,-122.93063354492188,291.6098327636719,0.5501654744148254,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,291.26708984375,291.16015625,1.0,0.1713846772909164,0.9979366660118104,0.9979366660118104,1.0,1.0,-0.7005770802497864,0.302722692489624,0.3978543877601623,0.111565813422203,0.0,0.0,0.1931055635213852,25.2867431640625,25.0,0.8280742764472961,-4923.73828125,49.659610748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,304.8917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107070446014404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418562084436416,0.1418604850769043,-4.280627763364464e-06,0.0,0.0001123535766964,0.0,0.0,5.609076023101807,0.0,0.0,0.0,0.2764364182949066,4.0,0.0,1.0
