time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313247889280319,-1085.1292724609375,304.15057373046875,0.6394801139831543,0.0757037848234176,0.0689546689391136,293.17193603515625,297.1499938964844,293.1499938964844,0.0503004640340805,-1470.7464599609375,304.1524963378906,0.6975330114364624,0.0976068675518035,0.0934449285268783,293.1617431640625,297.1499938964844,293.1499938964844,0.0587838292121887,-1197.408447265625,304.1514587402344,0.7210103273391724,0.1077736243605613,0.0760841444134712,293.16357421875,297.1499938964844,293.1499938964844,0.0702617093920707,-1832.9908447265625,304.1514892578125,0.7491279244422913,0.1219996660947799,0.1164692267775535,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457432078197,-122.93063354492188,291.6098327636719,0.5501654744148254,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,291.26708984375,291.16015625,1.0,0.1713846772909164,0.9979366660118104,0.9979366660118104,1.0,1.0,-0.7005770802497864,0.302722692489624,0.3978543877601623,0.111565813422203,0.0,0.0,0.1931055635213852,25.2867431640625,25.0,0.8280742764472961,-4923.73828125,49.659610748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,304.8917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107070446014404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418562084436416,0.1418604850769043,-4.280627763364464e-06,0.0,0.0001123535766964,0.0,0.0,5.609076023101807,0.0,0.0,0.0,0.2764364182949066,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312480255961418,-1083.8203125,304.1506042480469,0.6391553282737732,0.0756103247404098,0.068872645497322,293.172119140625,297.1499938964844,293.1499938964844,0.0500333905220031,-1466.0826416015625,304.15252685546875,0.6966513991355896,0.0972934961318969,0.0931501910090446,293.1620483398437,297.1499938964844,293.1499938964844,0.0586116090416908,-1195.1109619140625,304.1515197753906,0.7204877734184265,0.1075637713074684,0.0759393945336341,293.1637878417969,297.1499938964844,293.1499938964844,0.0700942128896713,-1829.8260498046875,304.1515197753906,0.7486229538917542,0.1217871010303497,0.1162701323628425,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400271573103,-117.55136108398438,291.5906677246094,0.5500768423080444,0.050000000745058,0.2288367599248886,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,291.2667541503906,291.160400390625,1.0,0.1713118106126785,0.9980251789093018,0.9980251789093018,1.0,1.0,-0.6997159719467163,0.3023853600025177,0.3973306119441986,0.1113127022981643,0.0,0.0,0.1923907697200775,25.29441261291504,25.0,0.7100831270217896,-4915.90283203125,49.559852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920166015625,304.888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.1105621606111526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414672583341598,0.1414715349674224,-4.279947006580187e-06,0.0,0.000112206536869,0.0,0.0,5.59227991104126,0.0,0.0,0.0,0.2763716578483581,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.031169144436717,-1082.47509765625,304.150634765625,0.6388242244720459,0.0755142048001289,0.0687881037592887,293.1723022460937,297.1499938964844,293.1499938964844,0.0497644767165184,-1461.3914794921875,304.1525573730469,0.6957634687423706,0.0969781279563903,0.0928534418344497,293.1623840332031,297.1499938964844,293.1499938964844,0.0584364272654056,-1192.7764892578125,304.15155029296875,0.719956636428833,0.1073503717780113,0.0757920444011688,293.1639709472656,297.1499938964844,293.1499938964844,0.0699248760938644,-1826.629150390625,304.15155029296875,0.7481144070625305,0.1215721145272255,0.1160686388611793,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342339525464,-112.18225860595705,291.5715026855469,0.5499891638755798,0.050000000745058,0.2288398295640945,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,291.2664489746094,291.1605834960937,1.0,0.1712372004985809,0.9981167912483216,0.9981167912483216,1.0,1.0,-0.6988434195518494,0.3020448982715606,0.3967985212802887,0.1110533848404884,0.0,0.0,0.1916661709547042,25.3017635345459,25.0,0.5925318598747253,-4908.00439453125,49.45841598510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,304.8860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1104009300470352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410731226205825,0.1410774141550064,-4.279254881112138e-06,0.0,0.0001120429078582,0.0,0.0,5.575266361236572,0.0,0.0,0.0,0.276306003332138,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310058631002903,-1079.6890869140625,304.15069580078125,0.6381455659866333,0.0753147229552269,0.0686123296618461,293.1726379394531,297.1499938964844,293.1499938964844,0.0492219217121601,-1451.9415283203125,304.1526184082031,0.6939715147018433,0.0963421612977981,0.0922547578811645,293.1629638671875,297.1499938964844,293.1499938964844,0.0580781735479831,-1188.0096435546875,304.1516418457031,0.7188705801963806,0.1069139912724495,0.0754904374480247,293.1643981933594,297.1499938964844,293.1499938964844,0.0695812925696373,-1820.1512451171875,304.151611328125,0.7470883131027222,0.1211355403065681,0.1156592220067977,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223715222906,-101.4736099243164,291.5331726074219,0.5498168468475342,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,291.2658386230469,291.1608581542969,1.0,0.1710831820964813,0.9983000159263612,0.9983000159263612,1.0,1.0,-0.69706791639328,0.3013560175895691,0.3957118988037109,0.1105169951915741,0.0,0.0,0.190199539065361,25.31551742553711,25.0,0.3554143905639648,-4892.05078125,49.25108337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,304.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100345999002456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402761042118072,0.1402803808450698,-4.277849257050548e-06,0.0,0.000111671128252,0.0,0.0,5.540884017944336,0.0,0.0,0.0,0.2761732637882232,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310058631002903,-1079.6890869140625,304.15069580078125,0.6381455659866333,0.0753147229552269,0.0686123296618461,293.1726379394531,297.1499938964844,293.1499938964844,0.0492219217121601,-1451.9415283203125,304.1526184082031,0.6939715147018433,0.0963421612977981,0.0922547578811645,293.1629638671875,297.1499938964844,293.1499938964844,0.0580781735479831,-1188.0096435546875,304.1516418457031,0.7188705801963806,0.1069139912724495,0.0754904374480247,293.1643981933594,297.1499938964844,293.1499938964844,0.0695812925696373,-1820.1512451171875,304.151611328125,0.7470883131027222,0.1211355403065681,0.1156592220067977,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223715222906,-101.4736099243164,291.5331726074219,0.5498168468475342,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,291.2658386230469,291.1608581542969,1.0,0.1710831820964813,0.9983000159263612,0.9983000159263612,1.0,1.0,-0.69706791639328,0.3013560175895691,0.3957118988037109,0.1105169951915741,0.0,0.0,0.190199539065361,25.31551742553711,25.0,0.3554143905639648,-4892.05078125,49.25108337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.213134765625,304.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100345999002456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402761042118072,0.1402803808450698,-4.277849257050548e-06,0.0,0.000111671128252,0.0,0.0,5.540884017944336,0.0,0.0,0.0,0.2761732637882232,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308356303721666,-1076.7822265625,304.1507568359375,0.6374467015266418,0.0751060843467712,0.06842802464962,293.1729736328125,297.1499938964844,293.1499938964844,0.0486736483871936,-1442.4114990234375,304.15264892578125,0.6921606659889221,0.0956999883055687,0.0916498303413391,293.16357421875,297.1499938964844,293.1499938964844,0.0577099956572055,-1183.12060546875,304.1517028808594,0.7177538871765137,0.1064656376838684,0.0751801431179046,293.164794921875,297.1499938964844,293.1499938964844,0.0692314803600311,-1813.5672607421875,304.15167236328125,0.7460517287254333,0.1206906139850616,0.1152416169643402,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100821097381,-90.8120574951172,291.49481201171875,0.549649178981781,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,291.2652587890625,291.1609802246094,1.0,0.1709230095148086,0.9984832406044006,0.9984832406044006,1.0,1.0,-0.6952542662620544,0.3006551563739776,0.3945990800857544,0.1099631786346435,0.0,0.0,0.1887266486883163,25.32799530029297,25.0,0.13357774913311,-4875.91162109375,49.038124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,304.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096154227852821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394768953323364,0.139481171965599,-4.276432719052536e-06,0.0,0.0001112457175622,0.0,0.0,5.506438732147217,0.0,0.0,0.0,0.2760401964187622,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308356303721666,-1076.7822265625,304.1507568359375,0.6374467015266418,0.0751060843467712,0.06842802464962,293.1729736328125,297.1499938964844,293.1499938964844,0.0486736483871936,-1442.4114990234375,304.15264892578125,0.6921606659889221,0.0956999883055687,0.0916498303413391,293.16357421875,297.1499938964844,293.1499938964844,0.0577099956572055,-1183.12060546875,304.1517028808594,0.7177538871765137,0.1064656376838684,0.0751801431179046,293.164794921875,297.1499938964844,293.1499938964844,0.0692314803600311,-1813.5672607421875,304.15167236328125,0.7460517287254333,0.1206906139850616,0.1152416169643402,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100821097381,-90.8120574951172,291.49481201171875,0.549649178981781,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,291.2652587890625,291.1609802246094,1.0,0.1709230095148086,0.9984832406044006,0.9984832406044006,1.0,1.0,-0.6952542662620544,0.3006551563739776,0.3945990800857544,0.1099631786346435,0.0,0.0,0.1887266486883163,25.32799530029297,25.0,0.13357774913311,-4875.91162109375,49.038124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,304.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096154227852821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394768953323364,0.139481171965599,-4.276432719052536e-06,0.0,0.0001112457175622,0.0,0.0,5.506438732147217,0.0,0.0,0.0,0.2760401964187622,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306594036519527,-1073.769287109375,304.1507873535156,0.6367323994636536,0.0748896226286888,0.0682363808155059,293.1733093261719,297.1499938964844,293.1499938964844,0.0481206737458705,-1432.8179931640625,304.1526794433594,0.6903364062309265,0.0950531214475631,0.0910400822758674,293.16412353515625,297.1499938964844,293.1499938964844,0.0573331117630004,-1178.12548828125,304.1517639160156,0.7166102528572083,0.1060071587562561,0.0748624503612518,293.1651611328125,297.1499938964844,293.1499938964844,0.0688760504126548,-1806.888427734375,304.1517028808594,0.7450083494186401,0.1202385500073432,0.1148169636726379,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972926060669,-80.201904296875,291.45654296875,0.5494876503944397,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,291.2646789550781,291.16094970703125,1.0,0.170757383108139,0.9986717104911804,0.9986717104911804,1.0,1.0,-0.6934084296226501,0.2999376952648163,0.3934707045555115,0.1094101071357727,0.0,0.0,0.1872621774673462,25.339256286621094,25.0,-0.0214164555072784,-4859.59423828125,48.820404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1091559082269668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386850625276565,0.138689324259758,-4.275025276001543e-06,0.0,0.0001107793650589,0.0,0.0,5.47234582901001,0.0,0.0,0.0,0.2759084403514862,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306594036519527,-1073.769287109375,304.1507873535156,0.6367323994636536,0.0748896226286888,0.0682363808155059,293.1733093261719,297.1499938964844,293.1499938964844,0.0481206737458705,-1432.8179931640625,304.1526794433594,0.6903364062309265,0.0950531214475631,0.0910400822758674,293.16412353515625,297.1499938964844,293.1499938964844,0.0573331117630004,-1178.12548828125,304.1517639160156,0.7166102528572083,0.1060071587562561,0.0748624503612518,293.1651611328125,297.1499938964844,293.1499938964844,0.0688760504126548,-1806.888427734375,304.1517028808594,0.7450083494186401,0.1202385500073432,0.1148169636726379,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972926060669,-80.201904296875,291.45654296875,0.5494876503944397,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,291.2646789550781,291.16094970703125,1.0,0.170757383108139,0.9986717104911804,0.9986717104911804,1.0,1.0,-0.6934084296226501,0.2999376952648163,0.3934707045555115,0.1094101071357727,0.0,0.0,0.1872621774673462,25.339256286621094,25.0,-0.0214164555072784,-4859.59423828125,48.820404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1091559082269668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386850625276565,0.138689324259758,-4.275025276001543e-06,0.0,0.0001107793650589,0.0,0.0,5.47234582901001,0.0,0.0,0.0,0.2759084403514862,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304779913276433,-1070.6624755859375,304.1508178710937,0.6360065340995789,0.0746665969491005,0.0680384710431099,293.173583984375,297.1499938964844,293.1499938964844,0.0475641041994094,-1423.179443359375,304.1527099609375,0.6885042190551758,0.0944034084677696,0.0904270708560943,293.1646728515625,297.1499938964844,293.1499938964844,0.056948471814394,-1173.0367431640625,304.1518249511719,0.7154421806335449,0.1055402085185051,0.0745384842157363,293.16552734375,297.1499938964844,293.1499938964844,0.0685154646635055,-1800.1229248046875,304.1517333984375,0.7439610958099365,0.1197805032134056,0.1143862828612327,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839255368802,-69.64730834960938,291.4183654785156,0.5493330359458923,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,291.2640991210937,291.160888671875,1.0,0.170586884021759,0.998860239982605,0.998860239982605,1.0,1.0,-0.6915360689163208,0.2992034256458282,0.3923326432704925,0.1088649034500122,0.0,0.0,0.185810849070549,25.34928321838379,25.0,-0.1132699698209762,-4843.06591796875,48.59866714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086678579449653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379041373729705,0.1379084140062332,-4.273637841833988e-06,0.0,0.0001102840615203,0.0,0.0,5.43876314163208,0.0,0.0,0.0,0.2757786512374878,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304779913276433,-1070.6624755859375,304.1508178710937,0.6360065340995789,0.0746665969491005,0.0680384710431099,293.173583984375,297.1499938964844,293.1499938964844,0.0475641041994094,-1423.179443359375,304.1527099609375,0.6885042190551758,0.0944034084677696,0.0904270708560943,293.1646728515625,297.1499938964844,293.1499938964844,0.056948471814394,-1173.0367431640625,304.1518249511719,0.7154421806335449,0.1055402085185051,0.0745384842157363,293.16552734375,297.1499938964844,293.1499938964844,0.0685154646635055,-1800.1229248046875,304.1517333984375,0.7439610958099365,0.1197805032134056,0.1143862828612327,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839255368802,-69.64730834960938,291.4183654785156,0.5493330359458923,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,291.2640991210937,291.160888671875,1.0,0.170586884021759,0.998860239982605,0.998860239982605,1.0,1.0,-0.6915360689163208,0.2992034256458282,0.3923326432704925,0.1088649034500122,0.0,0.0,0.185810849070549,25.34928321838379,25.0,-0.1132699698209762,-4843.06591796875,48.59866714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086678579449653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379041373729705,0.1379084140062332,-4.273637841833988e-06,0.0,0.0001102840615203,0.0,0.0,5.43876314163208,0.0,0.0,0.0,0.2757786512374878,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303856059908866,-1069.0782470703125,304.1508483886719,0.6356401443481445,0.0745529308915138,0.0679374411702156,293.1737365722656,297.1499938964844,293.1499938964844,0.0472850911319255,-1418.353759765625,304.1527404785156,0.6875872015953064,0.0940782576799392,0.0901200249791145,293.1649169921875,297.1499938964844,293.1499938964844,0.0567535161972045,-1170.4610595703125,304.1518249511719,0.7148494124412537,0.1053039133548736,0.0743744000792503,293.16571044921875,297.1499938964844,293.1499938964844,0.0683334618806839,-1796.7120361328125,304.1517333984375,0.7434366941452026,0.1195495650172233,0.1141689717769622,293.2637634277344,297.1499938964844,293.1499938964844,0.0003769926552195,-64.38864135742188,291.3993225097656,0.5492584705352783,0.050000000745058,0.2288656532764434,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,291.2638244628906,291.16082763671875,1.0,0.1704998761415481,0.9989544749259948,0.9989544749259948,1.0,1.0,-0.6905918121337891,0.2988320887088775,0.3917597532272339,0.1085926592350006,0.0,0.0,0.1850926727056503,25.35377693176269,25.0,-0.1577925980091095,-4834.72216796875,48.48646545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25469970703125,304.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1084165126085281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375188529491424,0.1375231295824051,-4.272954356565606e-06,0.0,0.0001100289809983,0.0,0.0,5.422208786010742,0.0,0.0,0.0,0.2757146656513214,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302924737334251,-1067.479736328125,304.1508483886719,0.635272204875946,0.0744383111596107,0.0678354203701019,293.1738586425781,297.1499938964844,293.1499938964844,0.0470060221850872,-1413.5313720703125,304.1527404785156,0.6866704821586609,0.0937533900141716,0.0898130536079406,293.1651611328125,297.1499938964844,293.1499938964844,0.0565572865307331,-1167.870849609375,304.15185546875,0.7142511606216431,0.1050662845373153,0.0742092803120613,293.1658630371094,297.1499938964844,293.1499938964844,0.0681506916880607,-1793.2894287109375,304.1517639160156,0.7429121732711792,0.1193177849054336,0.1139507442712783,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698806685861,-59.14743423461914,291.3803405761719,0.5491852760314941,0.050000000745058,0.2288682460784912,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,291.2635498046875,291.1607360839844,1.0,0.1704119592905044,0.999052107334137,0.999052107334137,1.0,1.0,-0.6896439790725708,0.2984601557254791,0.391183853149414,0.1083177924156189,0.0,0.0,0.1843809932470321,25.35796165466309,25.0,-0.2132264971733093,-4826.353515625,48.373661041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586669921875,304.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1081627830862999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371375620365142,0.1371418237686157,-4.272276783012785e-06,0.0,0.0001097714703064,0.0,0.0,5.405833721160889,0.0,0.0,0.0,0.2756513953208923,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301046259701252,-1064.2515869140625,304.15087890625,0.6345325708389282,0.074206568300724,0.0676289349794387,293.174072265625,297.1499938964844,293.1499938964844,0.0464489869773387,-1403.91796875,304.1527709960937,0.6848403215408325,0.0931055918335914,0.0892005488276481,293.1656188964844,297.1499938964844,293.1499938964844,0.056161630898714,-1162.6558837890625,304.1518859863281,0.7130381464958191,0.1045874580740928,0.0738763734698295,293.1661682128906,297.1499938964844,293.1499938964844,0.0677834898233413,-1786.4219970703125,304.1517944335937,0.741862952709198,0.1188521832227706,0.1135121211409568,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550222027115,-48.70343399047852,291.3423767089844,0.5490425229072571,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,291.2629699707031,291.1604919433594,1.0,0.1702335774898529,0.9992473125457764,0.9992473125457764,1.0,1.0,-0.687741219997406,0.2977224886417389,0.3900187611579895,0.1077458336949348,0.0,0.0,0.1829891949892044,25.365318298339844,25.0,-0.3802244663238525,-4809.6533203125,48.14656829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648010253906,304.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076530367136001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363923847675323,0.1363966614007949,-4.2709489207481965e-06,0.0,0.00010925414972,0.0,0.0,5.373855113983154,0.0,0.0,0.0,0.2755278050899505,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301046259701252,-1064.2515869140625,304.15087890625,0.6345325708389282,0.074206568300724,0.0676289349794387,293.174072265625,297.1499938964844,293.1499938964844,0.0464489869773387,-1403.91796875,304.1527709960937,0.6848403215408325,0.0931055918335914,0.0892005488276481,293.1656188964844,297.1499938964844,293.1499938964844,0.056161630898714,-1162.6558837890625,304.1518859863281,0.7130381464958191,0.1045874580740928,0.0738763734698295,293.1661682128906,297.1499938964844,293.1499938964844,0.0677834898233413,-1786.4219970703125,304.1517944335937,0.741862952709198,0.1188521832227706,0.1135121211409568,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550222027115,-48.70343399047852,291.3423767089844,0.5490425229072571,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,291.2629699707031,291.1604919433594,1.0,0.1702335774898529,0.9992473125457764,0.9992473125457764,1.0,1.0,-0.687741219997406,0.2977224886417389,0.3900187611579895,0.1077458336949348,0.0,0.0,0.1829891949892044,25.365318298339844,25.0,-0.3802244663238525,-4809.6533203125,48.14656829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648010253906,304.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076530367136001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363923847675323,0.1363966614007949,-4.2709489207481965e-06,0.0,0.00010925414972,0.0,0.0,5.373855113983154,0.0,0.0,0.0,0.2755278050899505,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299157481640577,-1061.0001220703125,304.1509094238281,0.6337887644767761,0.0739725306630134,0.067420057952404,293.1742248535156,297.1499938964844,293.1499938964844,0.0458951853215694,-1394.3768310546875,304.1527709960937,0.6830175518989563,0.0924620926380157,0.0885915458202362,293.1660461425781,297.1499938964844,293.1499938964844,0.0557628832757473,-1157.4107666015625,304.15191650390625,0.7118017077445984,0.1041049361228942,0.0735406205058097,293.1664733886719,297.1499938964844,293.1499938964844,0.0674152225255966,-1779.5469970703125,304.1517944335937,0.7408136129379272,0.118384949862957,0.1130715906620025,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30450439453125,0.5489027500152588,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,291.26239013671875,291.1600646972656,1.0,0.1700523495674133,0.9994425177574158,0.9994425177574158,1.0,1.0,-0.6858339905738831,0.2970051765441894,0.3888288140296936,0.1071223393082618,0.0,0.0,0.1816611588001251,25.37133026123047,25.0,-0.6287575364112854,-4793.2333984375,47.91816711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.107148140668869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356806755065918,0.1356849372386932,-4.269672444934258e-06,0.0,0.000108741740405,0.0,0.0,5.3433332443237305,0.0,0.0,0.0,0.2754097282886505,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299157481640577,-1061.0001220703125,304.1509094238281,0.6337887644767761,0.0739725306630134,0.067420057952404,293.1742248535156,297.1499938964844,293.1499938964844,0.0458951853215694,-1394.3768310546875,304.1527709960937,0.6830175518989563,0.0924620926380157,0.0885915458202362,293.1660461425781,297.1499938964844,293.1499938964844,0.0557628832757473,-1157.4107666015625,304.15191650390625,0.7118017077445984,0.1041049361228942,0.0735406205058097,293.1664733886719,297.1499938964844,293.1499938964844,0.0674152225255966,-1779.5469970703125,304.1517944335937,0.7408136129379272,0.118384949862957,0.1130715906620025,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30450439453125,0.5489027500152588,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,291.26239013671875,291.1600646972656,1.0,0.1700523495674133,0.9994425177574158,0.9994425177574158,1.0,1.0,-0.6858339905738831,0.2970051765441894,0.3888288140296936,0.1071223393082618,0.0,0.0,0.1816611588001251,25.37133026123047,25.0,-0.6287575364112854,-4793.2333984375,47.91816711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.107148140668869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356806755065918,0.1356849372386932,-4.269672444934258e-06,0.0,0.000108741740405,0.0,0.0,5.3433332443237305,0.0,0.0,0.0,0.2754097282886505,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297468286007642,-1057.9561767578125,304.15087890625,0.633082389831543,0.073759339749813,0.0672227516770362,293.1742858886719,297.1499938964844,293.1499938964844,0.0453546084463596,-1385.082763671875,304.1527404785156,0.681230366230011,0.0918378457427024,0.0879958420991897,293.1663513183594,297.1499938964844,293.1499938964844,0.0553743876516819,-1152.3143310546875,304.1519470214844,0.7105746269226074,0.1036408320069313,0.0732123479247093,293.1666564941406,297.1499938964844,293.1499938964844,0.0670549422502517,-1772.8382568359375,304.1517944335937,0.7397837042808533,0.1179306879639625,0.1126384884119033,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487664341926575,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,291.2608642578125,291.1591796875,1.0,0.1698696762323379,0.9996408820152284,0.9996408820152284,1.0,1.0,-0.6839743256568909,0.2963939905166626,0.3875803351402282,0.1063117757439613,0.0,0.0,0.1804487556219101,25.373992919921875,25.0,-1.4060760736465454,-4777.94189453125,47.69253540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269775390625,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066579893231391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350216716527938,0.1350259333848953,-4.268470092938514e-06,0.0,0.0001082442977349,0.0,0.0,5.315075874328613,0.0,0.0,0.0,0.2753002047538757,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297468286007642,-1057.9561767578125,304.15087890625,0.633082389831543,0.073759339749813,0.0672227516770362,293.1742858886719,297.1499938964844,293.1499938964844,0.0453546084463596,-1385.082763671875,304.1527404785156,0.681230366230011,0.0918378457427024,0.0879958420991897,293.1663513183594,297.1499938964844,293.1499938964844,0.0553743876516819,-1152.3143310546875,304.1519470214844,0.7105746269226074,0.1036408320069313,0.0732123479247093,293.1666564941406,297.1499938964844,293.1499938964844,0.0670549422502517,-1772.8382568359375,304.1517944335937,0.7397837042808533,0.1179306879639625,0.1126384884119033,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487664341926575,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,291.2608642578125,291.1591796875,1.0,0.1698696762323379,0.9996408820152284,0.9996408820152284,1.0,1.0,-0.6839743256568909,0.2963939905166626,0.3875803351402282,0.1063117757439613,0.0,0.0,0.1804487556219101,25.373992919921875,25.0,-1.4060760736465454,-4777.94189453125,47.69253540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269775390625,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066579893231391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350216716527938,0.1350259333848953,-4.268470092938514e-06,0.0,0.0001082442977349,0.0,0.0,5.315075874328613,0.0,0.0,0.0,0.2753002047538757,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295933354645967,-1055.14306640625,304.1508483886719,0.6324498653411865,0.0735512971878051,0.0670378133654594,293.1742553710937,297.1499938964844,293.1499938964844,0.0448309369385242,-1376.096923828125,304.1527099609375,0.6795305609703064,0.0912271738052368,0.0874169394373893,293.16656494140625,297.1499938964844,293.1499938964844,0.05499854311347,-1147.3968505859375,304.15191650390625,0.7094038724899292,0.1031817868351936,0.0728930905461311,293.1667785644531,297.1499938964844,293.1499938964844,0.0667056962847709,-1766.3514404296875,304.1517944335937,0.7388187646865845,0.1174833700060844,0.1122158542275428,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716032028198,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,291.2597961425781,291.1579895019531,1.0,0.1696873158216476,0.9998393058776855,0.9998393058776855,1.0,1.0,-0.6821713447570801,0.2956880033016205,0.3864833116531372,0.105789229273796,0.0,0.0,0.179454430937767,25.373836517333984,25.0,-1.2443220615386963,-4763.58203125,47.47133255004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061948165297508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344752162694931,0.1344794929027557,-4.267420081305318e-06,0.0,0.0001077742344932,0.0,0.0,5.291600704193115,0.0,0.0,0.0,0.2752083837985992,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295933354645967,-1055.14306640625,304.1508483886719,0.6324498653411865,0.0735512971878051,0.0670378133654594,293.1742553710937,297.1499938964844,293.1499938964844,0.0448309369385242,-1376.096923828125,304.1527099609375,0.6795305609703064,0.0912271738052368,0.0874169394373893,293.16656494140625,297.1499938964844,293.1499938964844,0.05499854311347,-1147.3968505859375,304.15191650390625,0.7094038724899292,0.1031817868351936,0.0728930905461311,293.1667785644531,297.1499938964844,293.1499938964844,0.0667056962847709,-1766.3514404296875,304.1517944335937,0.7388187646865845,0.1174833700060844,0.1122158542275428,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716032028198,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,291.2597961425781,291.1579895019531,1.0,0.1696873158216476,0.9998393058776855,0.9998393058776855,1.0,1.0,-0.6821713447570801,0.2956880033016205,0.3864833116531372,0.105789229273796,0.0,0.0,0.179454430937767,25.373836517333984,25.0,-1.2443220615386963,-4763.58203125,47.47133255004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061948165297508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344752162694931,0.1344794929027557,-4.267420081305318e-06,0.0,0.0001077742344932,0.0,0.0,5.291600704193115,0.0,0.0,0.0,0.2752083837985992,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295087713748216,-1053.639404296875,304.1508483886719,0.6321336030960083,0.0734425783157348,0.0669419690966606,293.1742248535156,297.1499938964844,293.1499938964844,0.0445675402879715,-1371.57275390625,304.1526794433594,0.6786962151527405,0.0909230634570121,0.0871292203664779,293.16668701171875,297.1499938964844,293.1499938964844,0.0548041723668575,-1144.8499755859375,304.15191650390625,0.7088151574134827,0.1029475703835487,0.0727309137582779,293.1668395996094,297.1499938964844,293.1499938964844,0.0665269643068313,-1763.0260009765625,304.1517944335937,0.7383469939231873,0.117258682847023,0.1120040640234947,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486353635787964,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,291.25946044921875,291.15802001953125,1.0,0.1695960760116577,0.9999384880065918,0.9999384880065918,1.0,1.0,-0.6812637448310852,0.2952674329280853,0.3859963417053222,0.105676993727684,0.0,0.0,0.1789398938417434,25.3740177154541,25.0,-0.2992401719093323,-4756.16162109375,47.36055755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667541503906,304.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.1059759259223938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342172771692276,0.1342215538024902,-4.2669598769862205e-06,0.0,0.0001075520922313,0.0,0.0,5.280569553375244,0.0,0.0,0.0,0.2751654386520386,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294137559831142,-1052.0560302734375,304.15087890625,0.6318023800849915,0.0733307674527168,0.0668431892991066,293.1742248535156,297.1499938964844,293.1499938964844,0.0443022921681404,-1367.0130615234375,304.1526794433594,0.6778550744056702,0.0906196311116218,0.0868420898914337,293.16680908203125,297.1499938964844,293.1499938964844,0.0546042956411838,-1142.228271484375,304.1519470214844,0.7082054018974304,0.1027100086212158,0.0725663527846336,293.1669006347656,297.1499938964844,293.1499938964844,0.0663447082042694,-1759.6307373046875,304.1517944335937,0.7378664016723633,0.1170331612229347,0.1117914989590644,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485922694206238,0.050000000745058,0.2288894355297088,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,291.2591857910156,291.158447265625,1.0,0.169504702091217,0.9999507665634156,0.9999507665634156,0.9999103546142578,1.0,-0.6803498864173889,0.2948724329471588,0.3854774534702301,0.1054997071623802,0.0,0.0,0.1783573925495147,25.37442207336425,25.0,0.516116201877594,-4748.35986328125,47.24946975708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646484375,304.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1057654842734336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133932888507843,0.1339371651411056,-4.266496034688316e-06,0.0,0.0001073385210474,0.0,0.0,5.2684645652771,0.0,0.0,0.0,0.2751189768314361,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.029126089066267,-1048.8299560546875,304.15106201171875,0.6311045289039612,0.0730984732508659,0.0666377693414688,293.1741638183594,297.1499938964844,293.1499938964844,0.043774027377367,-1357.9398193359375,304.1526794433594,0.6761621236801147,0.0900151059031486,0.0862700566649437,293.1671142578125,297.1499938964844,293.1499938964844,0.0541965924203395,-1136.8876953125,304.1519775390625,0.7069412469863892,0.1022252440452575,0.0722304508090019,293.1670227050781,297.1499938964844,293.1499938964844,0.065977856516838,-1752.8057861328125,304.1517944335937,0.7368850708007812,0.1165783032774925,0.111363299190998,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.548492968082428,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,291.25885009765625,291.1590270996094,1.0,0.1693214178085327,0.9999753832817078,0.9999753832817078,0.9997311234474182,1.0,-0.6785041093826294,0.2941235601902008,0.3843805491924286,0.105029359459877,0.0,0.0,0.1771066635847091,25.375789642333984,25.0,0.5526175498962402,-4731.69775390625,47.026329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053668037056922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332941204309463,0.1332983821630478,-4.2654537537600845e-06,0.0,0.0001069339050445,0.0,0.0,5.241292953491211,0.0,0.0,0.0,0.2750154733657837,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.029126089066267,-1048.8299560546875,304.15106201171875,0.6311045289039612,0.0730984732508659,0.0666377693414688,293.1741638183594,297.1499938964844,293.1499938964844,0.043774027377367,-1357.9398193359375,304.1526794433594,0.6761621236801147,0.0900151059031486,0.0862700566649437,293.1671142578125,297.1499938964844,293.1499938964844,0.0541965924203395,-1136.8876953125,304.1519775390625,0.7069412469863892,0.1022252440452575,0.0722304508090019,293.1670227050781,297.1499938964844,293.1499938964844,0.065977856516838,-1752.8057861328125,304.1517944335937,0.7368850708007812,0.1165783032774925,0.111363299190998,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.548492968082428,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,291.25885009765625,291.1590270996094,1.0,0.1693214178085327,0.9999753832817078,0.9999753832817078,0.9997311234474182,1.0,-0.6785041093826294,0.2941235601902008,0.3843805491924286,0.105029359459877,0.0,0.0,0.1771066635847091,25.375789642333984,25.0,0.5526175498962402,-4731.69775390625,47.026329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053668037056922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332941204309463,0.1332983821630478,-4.2654537537600845e-06,0.0,0.0001069339050445,0.0,0.0,5.241292953491211,0.0,0.0,0.0,0.2750154733657837,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0285921543836593,-1045.628662109375,304.15155029296875,0.6303741335868835,0.0728567242622375,0.0664230212569236,293.1741027832031,297.1499938964844,293.1499938964844,0.0432522371411323,-1348.9925537109375,304.15264892578125,0.6744729280471802,0.0894157215952873,0.0857022553682327,293.1674194335937,297.1499938964844,293.1499938964844,0.0537822879850864,-1131.4749755859375,304.1520080566406,0.7056394219398499,0.1017302647233009,0.0718867853283882,293.16717529296875,297.1499938964844,293.1499938964844,0.0656106099486351,-1745.9913330078125,304.1518249511719,0.7358898520469666,0.1161194741725921,0.110930897295475,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890175819397,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,291.2587585449219,291.1590576171875,1.0,0.1691372096538543,1.0,1.0,0.9995518326759338,1.0,-0.6766380667686462,0.2933745980262756,0.3832634389400482,0.1045355722308158,0.0,0.0,0.1758882701396942,25.377605438232425,25.0,0.1845171004533767,-4715.08447265625,46.80203628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049924716353416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326601058244705,0.1326643675565719,-4.2643523556762375e-06,0.0,0.0001065540054696,0.0,0.0,5.214266777038574,0.0,0.0,0.0,0.2749115228652954,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0285921543836593,-1045.628662109375,304.15155029296875,0.6303741335868835,0.0728567242622375,0.0664230212569236,293.1741027832031,297.1499938964844,293.1499938964844,0.0432522371411323,-1348.9925537109375,304.15264892578125,0.6744729280471802,0.0894157215952873,0.0857022553682327,293.1674194335937,297.1499938964844,293.1499938964844,0.0537822879850864,-1131.4749755859375,304.1520080566406,0.7056394219398499,0.1017302647233009,0.0718867853283882,293.16717529296875,297.1499938964844,293.1499938964844,0.0656106099486351,-1745.9913330078125,304.1518249511719,0.7358898520469666,0.1161194741725921,0.110930897295475,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890175819397,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,291.2587585449219,291.1590576171875,1.0,0.1691372096538543,1.0,1.0,0.9995518326759338,1.0,-0.6766380667686462,0.2933745980262756,0.3832634389400482,0.1045355722308158,0.0,0.0,0.1758882701396942,25.377605438232425,25.0,0.1845171004533767,-4715.08447265625,46.80203628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049924716353416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326601058244705,0.1326643675565719,-4.2643523556762375e-06,0.0,0.0001065540054696,0.0,0.0,5.214266777038574,0.0,0.0,0.0,0.2749115228652954,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284307058900594,-1041.9891357421875,304.1513061523437,0.6296336650848389,0.0726121664047241,0.0662043541669845,293.17401123046875,297.1499938964844,293.1499938964844,0.0427368991076946,-1340.1630859375,304.1526184082031,0.6728038191795349,0.0888245999813079,0.0851414948701858,293.1676940917969,297.1499938964844,293.1499938964844,0.0533617362380027,-1125.9901123046875,304.15203857421875,0.7043176889419556,0.1012292057275772,0.0715381503105163,293.16729736328125,297.1499938964844,293.1499938964844,0.0652417838573455,-1739.1585693359375,304.1518249511719,0.7348931431770325,0.1156595349311828,0.1104967296123504,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482876896858215,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,291.2588195800781,291.1590576171875,1.0,0.1689522415399551,1.0,1.0,0.9993419647216796,1.0,-0.6747675538063049,0.2926186621189117,0.3821488618850708,0.1040541529655456,0.0,0.0,0.1746799647808075,25.37913703918457,25.0,0.0581285394728183,-4698.68310546875,46.577667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046388447284698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320387125015258,0.1320429742336273,-4.26327142122318e-06,0.0,0.0001061951261362,0.0,0.0,5.187800407409668,0.0,0.0,0.0,0.2748095393180847,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284307058900594,-1041.9891357421875,304.1513061523437,0.6296336650848389,0.0726121664047241,0.0662043541669845,293.17401123046875,297.1499938964844,293.1499938964844,0.0427368991076946,-1340.1630859375,304.1526184082031,0.6728038191795349,0.0888245999813079,0.0851414948701858,293.1676940917969,297.1499938964844,293.1499938964844,0.0533617362380027,-1125.9901123046875,304.15203857421875,0.7043176889419556,0.1012292057275772,0.0715381503105163,293.16729736328125,297.1499938964844,293.1499938964844,0.0652417838573455,-1739.1585693359375,304.1518249511719,0.7348931431770325,0.1156595349311828,0.1104967296123504,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482876896858215,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,291.2588195800781,291.1590576171875,1.0,0.1689522415399551,1.0,1.0,0.9993419647216796,1.0,-0.6747675538063049,0.2926186621189117,0.3821488618850708,0.1040541529655456,0.0,0.0,0.1746799647808075,25.37913703918457,25.0,0.0581285394728183,-4698.68310546875,46.577667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046388447284698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320387125015258,0.1320429742336273,-4.26327142122318e-06,0.0,0.0001061951261362,0.0,0.0,5.187800407409668,0.0,0.0,0.0,0.2748095393180847,4.0,0.0,1.0
