time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282732341438531,-1038.496337890625,304.151123046875,0.6288967132568359,0.0723673179745674,0.0659849494695663,293.1738586425781,297.1499938964844,293.1499938964844,0.0422300025820732,-1331.482421875,304.152587890625,0.6711684465408325,0.088244691491127,0.0845905840396881,293.16796875,297.1499938964844,293.1499938964844,0.0529372207820415,-1120.462158203125,304.1520690917969,0.7029903531074524,0.1007256135344505,0.0711870938539505,293.1673889160156,297.1499938964844,293.1499938964844,0.0648727640509605,-1732.3316650390625,304.1518249511719,0.7339051961898804,0.1152012720704078,0.1100634187459945,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481940507888794,0.050000000745058,0.2289037406444549,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,291.25897216796875,291.1591186523437,1.0,0.168766900897026,1.0,1.0,0.9991320967674256,1.0,-0.6729057431221008,0.2918510735034942,0.3810546696186065,0.1036106795072555,0.0,0.0,0.1734625697135925,25.379913330078125,25.0,0.1004775986075401,-4682.3251953125,46.354270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043021157383918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314177066087722,0.1314219683408737,-4.262200945959194e-06,0.0,0.000105853388959,0.0,0.0,5.161386013031006,0.0,0.0,0.0,0.2747078835964203,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282732341438531,-1038.496337890625,304.151123046875,0.6288967132568359,0.0723673179745674,0.0659849494695663,293.1738586425781,297.1499938964844,293.1499938964844,0.0422300025820732,-1331.482421875,304.152587890625,0.6711684465408325,0.088244691491127,0.0845905840396881,293.16796875,297.1499938964844,293.1499938964844,0.0529372207820415,-1120.462158203125,304.1520690917969,0.7029903531074524,0.1007256135344505,0.0711870938539505,293.1673889160156,297.1499938964844,293.1499938964844,0.0648727640509605,-1732.3316650390625,304.1518249511719,0.7339051961898804,0.1152012720704078,0.1100634187459945,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481940507888794,0.050000000745058,0.2289037406444549,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,291.25897216796875,291.1591186523437,1.0,0.168766900897026,1.0,1.0,0.9991320967674256,1.0,-0.6729057431221008,0.2918510735034942,0.3810546696186065,0.1036106795072555,0.0,0.0,0.1734625697135925,25.379913330078125,25.0,0.1004775986075401,-4682.3251953125,46.354270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043021157383918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314177066087722,0.1314219683408737,-4.262200945959194e-06,0.0,0.000105853388959,0.0,0.0,5.161386013031006,0.0,0.0,0.0,0.2747078835964203,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281983036547899,-1036.77197265625,304.15106201171875,0.6285316944122314,0.0722453221678733,0.0658754408359527,293.1737976074219,297.1499938964844,293.1499938964844,0.0419804938137531,-1327.2105712890625,304.152587890625,0.6703670620918274,0.087959885597229,0.0843197479844093,293.1680908203125,297.1499938964844,293.1499938964844,0.0527241341769695,-1117.6903076171875,304.1520690917969,0.7023278474807739,0.1004737615585327,0.071011297404766,293.1674194335937,297.1499938964844,293.1499938964844,0.0646886974573135,-1728.9298095703125,304.1518249511719,0.7334169745445251,0.1149735450744628,0.1098478436470031,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481509566307068,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685546875,291.2590637207031,291.1591796875,1.0,0.1686742305755615,1.0,1.0,0.9990271925926208,1.0,-0.6719814538955688,0.2914630174636841,0.3805184364318847,0.1034068912267685,0.0,0.0,0.1728449463844299,25.379920959472656,25.0,0.1654648929834365,-4674.13720703125,46.24322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1041389256715774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311047524213791,0.1311090141534805,-4.2616657083272e-06,0.0,0.0001056877736118,0.0,0.0,5.148088455200195,0.0,0.0,0.0,0.2746567726135254,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281232390552759,-1035.0433349609375,304.1510009765625,0.6281700134277344,0.0721240192651748,0.0657663643360138,293.1736755371094,297.1499938964844,293.1499938964844,0.0417337827384471,-1322.9869384765625,304.1525573730469,0.6695773005485535,0.087678737938404,0.0840521603822708,293.168212890625,297.1499938964844,293.1499938964844,0.0525109283626079,-1114.9189453125,304.152099609375,0.7016676068305969,0.1002224013209343,0.0708356946706771,293.1674499511719,297.1499938964844,293.1499938964844,0.0645052120089531,-1725.5408935546875,304.1518249511719,0.7329332828521729,0.1147471517324447,0.1096333414316177,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481105446815491,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,291.2591857910156,291.1593017578125,1.0,0.1685816645622253,1.0,1.0,0.9989192485809326,1.0,-0.6710630059242249,0.2910730242729187,0.3799899816513061,0.1032148525118827,0.0,0.0,0.1722185909748077,25.379653930664062,25.0,0.2381413429975509,-4665.92822265625,46.13276290893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.1039780601859092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307886838912964,0.1307929456233978,-4.261127287463751e-06,0.0,0.0001055245083989,0.0,0.0,5.134666919708252,0.0,0.0,0.0,0.2746052145957947,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279749371111392,-1031.62109375,304.1509094238281,0.6274601221084595,0.0718844756484031,0.0655506253242492,293.1734313964844,297.1499938964844,293.1499938964844,0.0412504002451896,-1314.71240234375,304.1524963378906,0.6680375933647156,0.0871289521455764,0.0835283994674682,293.1683959960937,297.1499938964844,293.1499938964844,0.0520855337381362,-1109.3956298828125,304.152099609375,0.700357973575592,0.0997225120663642,0.0704860836267471,293.16748046875,297.1499938964844,293.1499938964844,0.0641412287950515,-1718.8253173828125,304.1518249511719,0.7319827675819397,0.1142996102571487,0.1092088371515274,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380654335022,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,291.25946044921875,291.1595458984375,1.0,0.1683971583843231,1.0,1.0,0.9987034201622008,1.0,-0.6692495942115784,0.2902921140193939,0.3789575099945068,0.1028613746166229,0.0,0.0,0.1709348261356353,25.37816047668457,25.0,0.3472658097743988,-4649.439453125,45.91412734985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1036609187722206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301437616348266,0.1301480233669281,-4.260034984326921e-06,0.0,0.0001052026564138,0.0,0.0,5.107306480407715,0.0,0.0,0.0,0.2745002210140228,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279749371111392,-1031.62109375,304.1509094238281,0.6274601221084595,0.0718844756484031,0.0655506253242492,293.1734313964844,297.1499938964844,293.1499938964844,0.0412504002451896,-1314.71240234375,304.1524963378906,0.6680375933647156,0.0871289521455764,0.0835283994674682,293.1683959960937,297.1499938964844,293.1499938964844,0.0520855337381362,-1109.3956298828125,304.152099609375,0.700357973575592,0.0997225120663642,0.0704860836267471,293.16748046875,297.1499938964844,293.1499938964844,0.0641412287950515,-1718.8253173828125,304.1518249511719,0.7319827675819397,0.1142996102571487,0.1092088371515274,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380654335022,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,291.25946044921875,291.1595458984375,1.0,0.1683971583843231,1.0,1.0,0.9987034201622008,1.0,-0.6692495942115784,0.2902921140193939,0.3789575099945068,0.1028613746166229,0.0,0.0,0.1709348261356353,25.37816047668457,25.0,0.3472658097743988,-4649.439453125,45.91412734985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1036609187722206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301437616348266,0.1301480233669281,-4.260034984326921e-06,0.0,0.0001052026564138,0.0,0.0,5.107306480407715,0.0,0.0,0.0,0.2745002210140228,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278302393853664,-1028.2724609375,304.1508483886719,0.6267716884613037,0.0716504380106926,0.0653393641114234,293.1731262207031,297.1499938964844,293.1499938964844,0.0407822169363498,-1306.69921875,304.1524658203125,0.6665551662445068,0.0865974128246307,0.0830213353037834,293.1685485839844,297.1499938964844,293.1499938964844,0.0516636371612548,-1103.9263916015625,304.152099609375,0.6990677118301392,0.0992283672094345,0.0701399967074394,293.1674499511719,297.1499938964844,293.1499938964844,0.0637831017374992,-1712.227783203125,304.1518249511719,0.7310574054718018,0.1138607487082481,0.1087919548153877,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764938354492,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,291.259765625,291.1598205566406,1.0,0.1682140529155731,1.0,1.0,0.998487651348114,1.0,-0.6674745678901672,0.2895178198814392,0.3779567182064056,0.1025388538837432,0.0,0.0,0.1696140021085739,25.375320434570312,25.0,0.3513037264347076,-4632.919921875,45.69927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.587890625,18000.0,0.0,0.0,0.1033457368612289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294824331998825,0.1294866949319839,-4.258916760591092e-06,0.0,0.0001048827907652,0.0,0.0,5.079278469085693,0.0,0.0,0.0,0.2743927240371704,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278302393853664,-1028.2724609375,304.1508483886719,0.6267716884613037,0.0716504380106926,0.0653393641114234,293.1731262207031,297.1499938964844,293.1499938964844,0.0407822169363498,-1306.69921875,304.1524658203125,0.6665551662445068,0.0865974128246307,0.0830213353037834,293.1685485839844,297.1499938964844,293.1499938964844,0.0516636371612548,-1103.9263916015625,304.152099609375,0.6990677118301392,0.0992283672094345,0.0701399967074394,293.1674499511719,297.1499938964844,293.1499938964844,0.0637831017374992,-1712.227783203125,304.1518249511719,0.7310574054718018,0.1138607487082481,0.1087919548153877,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764938354492,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,291.259765625,291.1598205566406,1.0,0.1682140529155731,1.0,1.0,0.998487651348114,1.0,-0.6674745678901672,0.2895178198814392,0.3779567182064056,0.1025388538837432,0.0,0.0,0.1696140021085739,25.375320434570312,25.0,0.3513037264347076,-4632.919921875,45.69927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.587890625,18000.0,0.0,0.0,0.1033457368612289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294824331998825,0.1294866949319839,-4.258916760591092e-06,0.0,0.0001048827907652,0.0,0.0,5.079278469085693,0.0,0.0,0.0,0.2743927240371704,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265469383448362,-1001.2627563476562,304.1527709960937,0.6198967695236206,0.0693327710032463,0.0636419877409935,293.1836853027344,297.1499938964844,293.1499938964844,0.0388229414820671,-1272.901611328125,304.15496826171875,0.658642590045929,0.0838572904467582,0.0808865427970886,293.17919921875,297.1499938964844,293.1499938964844,0.0498035177588462,-1079.716796875,304.154541015625,0.691504955291748,0.0965826287865638,0.0686129182577133,293.1781311035156,297.1499938964844,293.1499938964844,0.0620393268764019,-1679.9515380859375,304.1541748046875,0.7248937487602234,0.1112373247742652,0.106759488582611,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951924324036,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,291.2716369628906,291.1659545898437,1.0,0.1678997874259948,1.0,1.0,0.9982669949531556,1.0,-0.658686637878418,0.285770446062088,0.3729161918163299,0.1007012650370597,0.0,0.0,0.1677018404006958,25.66250801086425,25.0,12.38330364227295,-4597.20654296875,44.98381423950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030110418796539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286981701850891,0.1287024319171905,-4.257764430803945e-06,0.0,0.000104543112684,0.0,0.0,5.046276092529297,0.0,0.0,0.0,0.2742664515972137,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265469383448362,-1001.2627563476562,304.1527709960937,0.6198967695236206,0.0693327710032463,0.0636419877409935,293.1836853027344,297.1499938964844,293.1499938964844,0.0388229414820671,-1272.901611328125,304.15496826171875,0.658642590045929,0.0838572904467582,0.0808865427970886,293.17919921875,297.1499938964844,293.1499938964844,0.0498035177588462,-1079.716796875,304.154541015625,0.691504955291748,0.0965826287865638,0.0686129182577133,293.1781311035156,297.1499938964844,293.1499938964844,0.0620393268764019,-1679.9515380859375,304.1541748046875,0.7248937487602234,0.1112373247742652,0.106759488582611,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951924324036,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,291.2716369628906,291.1659545898437,1.0,0.1678997874259948,1.0,1.0,0.9982669949531556,1.0,-0.658686637878418,0.285770446062088,0.3729161918163299,0.1007012650370597,0.0,0.0,0.1677018404006958,25.66250801086425,25.0,12.38330364227295,-4597.20654296875,44.98381423950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030110418796539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286981701850891,0.1287024319171905,-4.257764430803945e-06,0.0,0.000104543112684,0.0,0.0,5.046276092529297,0.0,0.0,0.0,0.2742664515972137,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254191644489765,-980.0070190429688,304.1536865234375,0.614665687084198,0.0680718496441841,0.0623443163931369,293.1882019042969,297.1499938964844,293.1499938964844,0.037047978490591,-1242.128662109375,304.1562194824219,0.6523253321647644,0.082076109945774,0.0790250673890113,293.1837463378906,297.1499938964844,293.1499938964844,0.0481380969285965,-1058.12939453125,304.15576171875,0.685555636882782,0.094910942018032,0.0673212483525276,293.1827697753906,297.1499938964844,293.1499938964844,0.0604416169226169,-1650.5380859375,304.1553955078125,0.7199917435646057,0.1095756292343139,0.1050150245428085,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449497103691101,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,291.2822570800781,291.18243408203125,1.0,0.1674906462430954,1.0,1.0,0.9980463981628418,1.0,-0.6513018608093262,0.2826292216777801,0.3686726689338684,0.0991522669792175,0.0,0.0,0.1626510024070739,25.824132919311523,25.0,18.816390991210938,-4545.583984375,44.30114364624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.102563127875328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266017407178878,0.1266060024499893,-4.255385192664107e-06,0.0,0.0001040885326801,0.0,0.0,4.9590253829956055,0.0,0.0,0.0,0.2739468812942505,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254191644489765,-980.0070190429688,304.1536865234375,0.614665687084198,0.0680718496441841,0.0623443163931369,293.1882019042969,297.1499938964844,293.1499938964844,0.037047978490591,-1242.128662109375,304.1562194824219,0.6523253321647644,0.082076109945774,0.0790250673890113,293.1837463378906,297.1499938964844,293.1499938964844,0.0481380969285965,-1058.12939453125,304.15576171875,0.685555636882782,0.094910942018032,0.0673212483525276,293.1827697753906,297.1499938964844,293.1499938964844,0.0604416169226169,-1650.5380859375,304.1553955078125,0.7199917435646057,0.1095756292343139,0.1050150245428085,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449497103691101,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,291.2822570800781,291.18243408203125,1.0,0.1674906462430954,1.0,1.0,0.9980463981628418,1.0,-0.6513018608093262,0.2826292216777801,0.3686726689338684,0.0991522669792175,0.0,0.0,0.1626510024070739,25.824132919311523,25.0,18.816390991210938,-4545.583984375,44.30114364624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.102563127875328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266017407178878,0.1266060024499893,-4.255385192664107e-06,0.0,0.0001040885326801,0.0,0.0,4.9590253829956055,0.0,0.0,0.0,0.2739468812942505,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249948259443044,-972.1231689453124,304.1537780761719,0.6128545999526978,0.0675960034132003,0.0618833117187023,293.1893005371094,297.1499938964844,293.1499938964844,0.0363769717514514,-1230.4930419921875,304.15631103515625,0.6500961184501648,0.0813775062561035,0.0783153548836708,293.1849975585937,297.1499938964844,293.1499938964844,0.0474985726177692,-1049.8997802734375,304.1558837890625,0.6834405064582825,0.0942407846450805,0.0668235495686531,293.1839599609375,297.1499938964844,293.1499938964844,0.0598398074507713,-1639.556640625,304.155517578125,0.7182711362838745,0.1089279651641845,0.1043567582964897,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446757078170776,0.050000000745058,0.2290322035551071,291.1854553222656,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,291.2865600585937,291.1868896484375,1.0,0.1672779619693756,1.0,1.0,0.9979361295700072,1.0,-0.6485217213630676,0.2814468741416931,0.3670748472213745,0.0985727459192276,0.0,0.0,0.1596997380256652,25.854700088500977,25.0,14.347838401794434,-4516.9033203125,44.012821197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,304.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.1022695079445838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251833736896515,0.1251876205205917,-4.253346560290083e-06,0.0,0.000103790545836,0.0,0.0,4.899628162384033,0.0,0.0,0.0,0.2737264037132263,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246521960943937,-965.6148071289062,304.1537170410156,0.6112928986549377,0.0671705082058906,0.0614797659218311,293.18994140625,297.1499938964844,293.1499938964844,0.0357982628047466,-1220.4730224609375,304.1562194824219,0.6482079029083252,0.080754168331623,0.0776914432644844,293.1858215332031,297.1499938964844,293.1499938964844,0.0469362847507,-1042.7054443359375,304.15582275390625,0.681618869304657,0.093630127608776,0.0663771852850914,293.1847229003906,297.1499938964844,293.1499938964844,0.0593227855861187,-1630.1871337890625,304.15545654296875,0.7168105840682983,0.1083496734499931,0.1037785336375236,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.5445016622543335,0.050000000745058,0.2290387153625488,291.1881103515625,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,291.2902526855469,291.1885681152344,1.0,0.167064219713211,1.0,1.0,0.9977847337722778,1.0,-0.6460667848587036,0.2804060876369476,0.3656606674194336,0.0980578362941742,0.0,0.0,0.1568767726421356,25.86833572387696,25.0,8.51137924194336,-4489.876953125,43.744720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,304.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5390625,18000.0,0.0,0.0,0.1019222289323806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237845495343208,0.1237888038158416,-4.251075097272405e-06,0.0,0.0001034381057252,0.0,0.0,4.840862274169922,0.0,0.0,0.0,0.2735040187835693,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240761209279298,-954.6258544921876,304.1534423828125,0.6086283922195435,0.0664180666208267,0.0607760250568389,293.1903686523437,297.1499938964844,293.1499938964844,0.0348185859620571,-1203.530029296875,304.15576171875,0.6450621485710144,0.079656608402729,0.0766087472438812,293.1867980957031,297.1499938964844,293.1499938964844,0.0459564924240112,-1030.25341796875,304.155517578125,0.6785041093826294,0.0925263613462448,0.0655802711844444,293.1853942871094,297.1499938964844,293.1499938964844,0.0584487281739711,-1614.47900390625,304.15509033203125,0.7143551707267761,0.1073276996612548,0.1027722880244255,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.5443240404129028,0.050000000745058,0.229045420885086,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,291.296142578125,291.18682861328125,1.0,0.166640356183052,1.0,1.0,0.9974820613861084,1.0,-0.6417667269706726,0.27859628200531,0.3631704151630401,0.0971309021115303,0.0,0.0,0.1518580615520477,25.866708755493164,25.0,-1.38987398147583,-4443.18115234375,43.25019454956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.43359375,18000.0,0.0,0.0,0.1010795161128044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212845593690872,0.1212888062000274,-4.246654043527087e-06,0.0,0.0001025828605634,0.0,0.0,4.735710620880127,0.0,0.0,0.0,0.2730990946292877,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240761209279298,-954.6258544921876,304.1534423828125,0.6086283922195435,0.0664180666208267,0.0607760250568389,293.1903686523437,297.1499938964844,293.1499938964844,0.0348185859620571,-1203.530029296875,304.15576171875,0.6450621485710144,0.079656608402729,0.0766087472438812,293.1867980957031,297.1499938964844,293.1499938964844,0.0459564924240112,-1030.25341796875,304.155517578125,0.6785041093826294,0.0925263613462448,0.0655802711844444,293.1853942871094,297.1499938964844,293.1499938964844,0.0584487281739711,-1614.47900390625,304.15509033203125,0.7143551707267761,0.1073276996612548,0.1027722880244255,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.5443240404129028,0.050000000745058,0.229045420885086,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,291.296142578125,291.18682861328125,1.0,0.166640356183052,1.0,1.0,0.9974820613861084,1.0,-0.6417667269706726,0.27859628200531,0.3631704151630401,0.0971309021115303,0.0,0.0,0.1518580615520477,25.866708755493164,25.0,-1.38987398147583,-4443.18115234375,43.25019454956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.43359375,18000.0,0.0,0.0,0.1010795161128044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212845593690872,0.1212888062000274,-4.246654043527087e-06,0.0,0.0001025828605634,0.0,0.0,4.735710620880127,0.0,0.0,0.0,0.2730990946292877,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235949493944644,-945.384033203125,304.153076171875,0.6063794493675232,0.0657616928219795,0.0601663738489151,293.1900634765625,297.1499938964844,293.1499938964844,0.0339890085160732,-1189.1724853515625,304.1552124023437,0.6424371600151062,0.078693501651287,0.0756692364811897,293.18707275390625,297.1499938964844,293.1499938964844,0.0450999736785888,-1019.4353637695312,304.15509033203125,0.6758309006690979,0.0915337577462196,0.0648690685629844,293.1854248046875,297.1499938964844,293.1499938964844,0.0577054433524608,-1601.2294921875,304.1546325683594,0.7122682929039001,0.1064251437783241,0.1018937230110168,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442720055580139,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,291.3003845214844,291.1816711425781,1.0,0.1662281453609466,1.0,1.0,0.9971793293952942,1.0,-0.6380019783973694,0.2770352661609649,0.3609667122364044,0.0962709486484527,0.0,0.0,0.1477760523557663,25.84405517578125,25.0,-6.934221267700195,-4405.88671875,42.79753494262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.100081481039524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192551702260971,0.1192594096064567,-4.242893737682607e-06,0.0,0.0001015699745039,0.0,0.0,4.650434494018555,0.0,0.0,0.0,0.2727673053741455,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235949493944644,-945.384033203125,304.153076171875,0.6063794493675232,0.0657616928219795,0.0601663738489151,293.1900634765625,297.1499938964844,293.1499938964844,0.0339890085160732,-1189.1724853515625,304.1552124023437,0.6424371600151062,0.078693501651287,0.0756692364811897,293.18707275390625,297.1499938964844,293.1499938964844,0.0450999736785888,-1019.4353637695312,304.15509033203125,0.6758309006690979,0.0915337577462196,0.0648690685629844,293.1854248046875,297.1499938964844,293.1499938964844,0.0577054433524608,-1601.2294921875,304.1546325683594,0.7122682929039001,0.1064251437783241,0.1018937230110168,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442720055580139,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,291.3003845214844,291.1816711425781,1.0,0.1662281453609466,1.0,1.0,0.9971793293952942,1.0,-0.6380019783973694,0.2770352661609649,0.3609667122364044,0.0962709486484527,0.0,0.0,0.1477760523557663,25.84405517578125,25.0,-6.934221267700195,-4405.88671875,42.79753494262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.100081481039524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192551702260971,0.1192594096064567,-4.242893737682607e-06,0.0,0.0001015699745039,0.0,0.0,4.650434494018555,0.0,0.0,0.0,0.2727673053741455,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231786370277404,-937.319091796875,304.1527404785156,0.6044148802757263,0.0651790052652359,0.0596266314387321,293.1893310546875,297.1499938964844,293.1499938964844,0.0332541242241859,-1176.4129638671875,304.1547241210937,0.6401365995407104,0.0778235867619514,0.0748251378536224,293.1869506835937,297.1499938964844,293.1499938964844,0.0443237572908401,-1009.6649169921876,304.1546936035156,0.6734446287155151,0.0906237065792083,0.0642191991209983,293.18505859375,297.1499938964844,293.1499938964844,0.0570406578481197,-1589.43701171875,304.1542053222656,0.710397481918335,0.1056046262383461,0.1010991856455802,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442838072776794,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,291.30340576171875,291.1755676269531,1.0,0.1658322811126709,1.0,1.0,0.9968990087509156,1.0,-0.634607195854187,0.2756540477275848,0.3589531481266022,0.0954383015632629,0.0,0.0,0.1446088999509811,25.811113357543945,25.0,-8.777849197387695,-4376.47705078125,42.37874221801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989948660135269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176850050687789,0.1176892444491386,-4.239912868797546e-06,0.0,0.00010046720854,0.0,0.0,4.58454704284668,0.0,0.0,0.0,0.2725095450878143,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231786370277404,-937.319091796875,304.1527404785156,0.6044148802757263,0.0651790052652359,0.0596266314387321,293.1893310546875,297.1499938964844,293.1499938964844,0.0332541242241859,-1176.4129638671875,304.1547241210937,0.6401365995407104,0.0778235867619514,0.0748251378536224,293.1869506835937,297.1499938964844,293.1499938964844,0.0443237572908401,-1009.6649169921876,304.1546936035156,0.6734446287155151,0.0906237065792083,0.0642191991209983,293.18505859375,297.1499938964844,293.1499938964844,0.0570406578481197,-1589.43701171875,304.1542053222656,0.710397481918335,0.1056046262383461,0.1010991856455802,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442838072776794,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,291.30340576171875,291.1755676269531,1.0,0.1658322811126709,1.0,1.0,0.9968990087509156,1.0,-0.634607195854187,0.2756540477275848,0.3589531481266022,0.0954383015632629,0.0,0.0,0.1446088999509811,25.811113357543945,25.0,-8.777849197387695,-4376.47705078125,42.37874221801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989948660135269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176850050687789,0.1176892444491386,-4.239912868797546e-06,0.0,0.00010046720854,0.0,0.0,4.58454704284668,0.0,0.0,0.0,0.2725095450878143,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228107590228319,-930.1190795898438,304.1524658203125,0.6026686429977417,0.0646566078066825,0.0591437816619873,293.1883544921875,297.1499938964844,293.1499938964844,0.0325869359076023,-1164.768310546875,304.1542663574219,0.6380687355995178,0.0770268365740776,0.0740542635321617,293.1864929199219,297.1499938964844,293.1499938964844,0.0436055399477481,-1000.63671875,304.1543273925781,0.6712709665298462,0.0897807329893112,0.0636185780167579,293.18438720703125,297.1499938964844,293.1499938964844,0.0564287230372428,-1578.609375,304.15380859375,0.7086731791496277,0.1048483550548553,0.1003689095377922,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443301796913147,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,291.3055725097656,291.169921875,1.0,0.1654551476240158,1.0,1.0,0.9966186881065368,1.0,-0.6315032839775085,0.274416983127594,0.3570863306522369,0.0946218818426132,0.0,0.0,0.1422120779752731,25.77311134338379,25.0,-8.250511169433594,-4353.01171875,41.9898796081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978874862194061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165055185556411,0.1165097579360008,-4.2376491364848334e-06,0.0,9.934335685102268e-05,0.0,0.0,4.535123825073242,0.0,0.0,0.0,0.2723155617713928,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228107590228319,-930.1190795898438,304.1524658203125,0.6026686429977417,0.0646566078066825,0.0591437816619873,293.1883544921875,297.1499938964844,293.1499938964844,0.0325869359076023,-1164.768310546875,304.1542663574219,0.6380687355995178,0.0770268365740776,0.0740542635321617,293.1864929199219,297.1499938964844,293.1499938964844,0.0436055399477481,-1000.63671875,304.1543273925781,0.6712709665298462,0.0897807329893112,0.0636185780167579,293.18438720703125,297.1499938964844,293.1499938964844,0.0564287230372428,-1578.609375,304.15380859375,0.7086731791496277,0.1048483550548553,0.1003689095377922,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443301796913147,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,291.3055725097656,291.169921875,1.0,0.1654551476240158,1.0,1.0,0.9966186881065368,1.0,-0.6315032839775085,0.274416983127594,0.3570863306522369,0.0946218818426132,0.0,0.0,0.1422120779752731,25.77311134338379,25.0,-8.250511169433594,-4353.01171875,41.9898796081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978874862194061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165055185556411,0.1165097579360008,-4.2376491364848334e-06,0.0,9.934335685102268e-05,0.0,0.0,4.535123825073242,0.0,0.0,0.0,0.2723155617713928,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226414762437343,-926.7777709960938,304.1523132324219,0.601862907409668,0.064414732158184,0.0589205920696258,293.1877746582031,297.1499938964844,293.1499938964844,0.0322738029062747,-1159.27685546875,304.154052734375,0.6371048092842102,0.076651930809021,0.0736920833587646,293.1861572265625,297.1499938964844,293.1499938964844,0.0432637929916381,-996.3414306640624,304.1541748046875,0.6702486276626587,0.0893808901309967,0.0633341073989868,293.1839904785156,297.1499938964844,293.1499938964844,0.0561380088329315,-1573.47021484375,304.1536560058594,0.7078544497489929,0.1044908314943313,0.1000241711735725,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5443608164787292,0.050000000745058,0.2290442883968353,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,291.306396484375,291.16748046875,1.0,0.1652740240097046,1.0,1.0,0.9964784979820251,1.0,-0.6300443410873413,0.2738438844680786,0.3562004268169403,0.0942202731966972,0.0,0.0,0.1412451416254043,25.753236770629883,25.0,-7.531548976898193,-4342.873046875,41.80579376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,304.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.849609375,18000.0,0.0,0.0,0.0973462164402008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160335168242454,0.1160377562046051,-4.2367437345092185e-06,0.0,9.879403660306708e-05,0.0,0.0,4.515369415283203,0.0,0.0,0.0,0.2722379863262176,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224803015589714,-923.5784301757812,304.1521911621094,0.6010942459106445,0.0641838386654853,0.0587077401578426,293.18719482421875,297.1499938964844,293.1499938964844,0.0319722071290016,-1153.9698486328125,304.15386962890625,0.6361793875694275,0.0762905925512313,0.0733432620763778,293.185791015625,297.1499938964844,293.1499938964844,0.0429316684603691,-992.1664428710938,304.1540222167969,0.6692616939544678,0.0889934599399566,0.0630586892366409,293.1835632324219,297.1499938964844,293.1499938964844,0.0558556765317916,-1568.4814453125,304.15350341796875,0.7070644497871399,0.1041452288627624,0.0996911749243736,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.5443942546844482,0.050000000745058,0.2290430814027786,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,291.3070678710937,291.16534423828125,1.0,0.1650977730751037,1.0,1.0,0.9963402152061462,1.0,-0.6286385655403137,0.2732960879802704,0.3553425073623657,0.0938240885734558,0.0,0.0,0.1403987556695938,25.733173370361328,25.0,-6.705509185791016,-4333.474609375,41.62797546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39373779296875,304.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.0968224108219146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156226769089698,0.1156269162893295,-4.2359583858342376e-06,0.0,9.82624405878596e-05,0.0,0.0,4.498188495635986,0.0,0.0,0.0,0.2721705436706543,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221793781965971,-917.5553588867188,304.1519470214844,0.599653422832489,0.0637512505054473,0.0583095625042915,293.1859130859375,297.1499938964844,293.1499938964844,0.0314003676176071,-1143.8553466796875,304.1535339355469,0.6344298124313354,0.0756048262119293,0.0726819112896919,293.1849975585937,297.1499938964844,293.1499938964844,0.0422932282090187,-984.1378784179688,304.1537475585937,0.6673802733421326,0.088251993060112,0.0625322163105011,293.1826171875,297.1499938964844,293.1499938964844,0.0553137436509132,-1558.9107666015625,304.1532287597656,0.705561637878418,0.1034866198897361,0.0990571305155754,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660782814026,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,291.30816650390625,291.16180419921875,1.0,0.1647597998380661,1.0,1.0,0.9960637092590332,1.0,-0.6259710788726807,0.2722652554512024,0.3537058234214782,0.0930545479059219,0.0,0.0,0.1390003412961959,25.693227767944336,25.0,-5.072475433349609,-4316.2822265625,41.28998565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.0958490967750549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149490028619766,0.1149532347917556,-4.234680545778247e-06,0.0,9.727464930620044e-05,0.0,0.0,4.470047950744629,0.0,0.0,0.0,0.2720601856708526,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221793781965971,-917.5553588867188,304.1519470214844,0.599653422832489,0.0637512505054473,0.0583095625042915,293.1859130859375,297.1499938964844,293.1499938964844,0.0314003676176071,-1143.8553466796875,304.1535339355469,0.6344298124313354,0.0756048262119293,0.0726819112896919,293.1849975585937,297.1499938964844,293.1499938964844,0.0422932282090187,-984.1378784179688,304.1537475585937,0.6673802733421326,0.088251993060112,0.0625322163105011,293.1826171875,297.1499938964844,293.1499938964844,0.0553137436509132,-1558.9107666015625,304.1532287597656,0.705561637878418,0.1034866198897361,0.0990571305155754,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660782814026,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,291.30816650390625,291.16180419921875,1.0,0.1647597998380661,1.0,1.0,0.9960637092590332,1.0,-0.6259710788726807,0.2722652554512024,0.3537058234214782,0.0930545479059219,0.0,0.0,0.1390003412961959,25.693227767944336,25.0,-5.072475433349609,-4316.2822265625,41.28998565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.0958490967750549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149490028619766,0.1149532347917556,-4.234680545778247e-06,0.0,9.727464930620044e-05,0.0,0.0,4.470047950744629,0.0,0.0,0.0,0.2720601856708526,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219035483896732,-911.9759521484376,304.1517639160156,0.5983237028121948,0.0633529722690582,0.0579436086118221,293.1846008300781,297.1499938964844,293.1499938964844,0.0308666825294494,-1134.3504638671875,304.1532592773437,0.6327981948852539,0.0749637186527252,0.0720643103122711,293.18408203125,297.1499938964844,293.1499938964844,0.0416859202086925,-976.4962768554688,304.15350341796875,0.6656054258346558,0.0875503271818161,0.0620346739888191,293.1816101074219,297.1499938964844,293.1499938964844,0.0547999329864978,-1549.84375,304.15301513671875,0.7041491866111755,0.1028677150607109,0.0984618738293647,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445402264595032,0.050000000745058,0.2290377616882324,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,291.3089294433594,291.1591796875,1.0,0.1644409894943237,1.0,1.0,0.9957872629165648,1.0,-0.6234759092330933,0.2713053226470947,0.3521706163883209,0.0923275724053382,0.0,0.0,0.1379146873950958,25.654407501220703,25.0,-3.7409567832946777,-4300.5791015625,40.9739875793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950036346912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144301816821098,0.1144344136118888,-4.233706022205297e-06,0.0,9.641661017667502e-05,0.0,0.0,4.448404312133789,0.0,0.0,0.0,0.2719754576683044,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219035483896732,-911.9759521484376,304.1517639160156,0.5983237028121948,0.0633529722690582,0.0579436086118221,293.1846008300781,297.1499938964844,293.1499938964844,0.0308666825294494,-1134.3504638671875,304.1532592773437,0.6327981948852539,0.0749637186527252,0.0720643103122711,293.18408203125,297.1499938964844,293.1499938964844,0.0416859202086925,-976.4962768554688,304.15350341796875,0.6656054258346558,0.0875503271818161,0.0620346739888191,293.1816101074219,297.1499938964844,293.1499938964844,0.0547999329864978,-1549.84375,304.15301513671875,0.7041491866111755,0.1028677150607109,0.0984618738293647,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445402264595032,0.050000000745058,0.2290377616882324,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,291.3089294433594,291.1591796875,1.0,0.1644409894943237,1.0,1.0,0.9957872629165648,1.0,-0.6234759092330933,0.2713053226470947,0.3521706163883209,0.0923275724053382,0.0,0.0,0.1379146873950958,25.654407501220703,25.0,-3.7409567832946777,-4300.5791015625,40.9739875793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950036346912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144301816821098,0.1144344136118888,-4.233706022205297e-06,0.0,9.641661017667502e-05,0.0,0.0,4.448404312133789,0.0,0.0,0.0,0.2719754576683044,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.021648921072483,-906.7750854492188,304.151611328125,0.5970851182937622,0.0629835128784179,0.0576046034693717,293.1832580566406,297.1499938964844,293.1499938964844,0.0303666442632675,-1125.3846435546875,304.1529846191406,0.6312649846076965,0.0743613541126251,0.071484550833702,293.18310546875,297.1499938964844,293.1499938964844,0.0411058329045772,-969.1927490234376,304.1533203125,0.6639188528060913,0.0868826359510421,0.0615617297589778,293.1805419921875,297.1499938964844,293.1499938964844,0.0543115809559822,-1541.2342529296875,304.15283203125,0.702813446521759,0.1022837236523628,0.0979005694389343,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446139574050903,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,291.3095092773437,291.1571350097656,1.0,0.1641401797533035,1.0,1.0,0.9955101609230042,1.0,-0.6211287975311279,0.2703988254070282,0.3507300019264221,0.0916539058089256,0.0,0.0,0.1370635479688644,25.617326736450195,25.0,-2.7660365104675293,-4285.91064453125,40.67765045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0943034440279007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140255853533744,0.1140298172831535,-4.2329506868554745e-06,0.0,9.57060037762858e-05,0.0,0.0,4.431541442871094,0.0,0.0,0.0,0.2719095349311828,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.021648921072483,-906.7750854492188,304.151611328125,0.5970851182937622,0.0629835128784179,0.0576046034693717,293.1832580566406,297.1499938964844,293.1499938964844,0.0303666442632675,-1125.3846435546875,304.1529846191406,0.6312649846076965,0.0743613541126251,0.071484550833702,293.18310546875,297.1499938964844,293.1499938964844,0.0411058329045772,-969.1927490234376,304.1533203125,0.6639188528060913,0.0868826359510421,0.0615617297589778,293.1805419921875,297.1499938964844,293.1499938964844,0.0543115809559822,-1541.2342529296875,304.15283203125,0.702813446521759,0.1022837236523628,0.0979005694389343,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446139574050903,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,291.3095092773437,291.1571350097656,1.0,0.1641401797533035,1.0,1.0,0.9955101609230042,1.0,-0.6211287975311279,0.2703988254070282,0.3507300019264221,0.0916539058089256,0.0,0.0,0.1370635479688644,25.617326736450195,25.0,-2.7660365104675293,-4285.91064453125,40.67765045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0943034440279007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140255853533744,0.1140298172831535,-4.2329506868554745e-06,0.0,9.57060037762858e-05,0.0,0.0,4.431541442871094,0.0,0.0,0.0,0.2719095349311828,4.0,0.0,1.0
