time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214128140360116,-901.90869140625,304.1514587402344,0.5959246158599854,0.0626391544938087,0.0572889782488346,293.181884765625,297.1499938964844,293.1499938964844,0.0298972595483064,-1116.9114990234375,304.1527709960937,0.6298171281814575,0.073793701827526,0.0709385871887207,293.18212890625,297.1499938964844,293.1499938964844,0.0405503362417221,-962.1944580078124,304.15313720703125,0.6623086929321289,0.0862450003623962,0.0611104667186737,293.179443359375,297.1499938964844,293.1499938964844,0.053847037255764,-1533.0531005859375,304.15264892578125,0.7015460729598999,0.1017315536737442,0.0973700955510139,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446854829788208,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,291.3099365234375,291.1556091308594,1.0,0.1638563722372055,1.0,1.0,0.9952330589294434,1.0,-0.618913471698761,0.2695349156856537,0.3493785262107849,0.09103874117136,0.0,0.0,0.1363940089941024,25.5822982788086,25.0,-2.060852527618408,-4272.11669921875,40.39925384521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937554612755775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137087196111679,0.1137129515409469,-4.2323617890360765e-06,0.0,9.514988050796092e-05,0.0,0.0,4.418344497680664,0.0,0.0,0.0,0.2718579471111297,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214128140360116,-901.90869140625,304.1514587402344,0.5959246158599854,0.0626391544938087,0.0572889782488346,293.181884765625,297.1499938964844,293.1499938964844,0.0298972595483064,-1116.9114990234375,304.1527709960937,0.6298171281814575,0.073793701827526,0.0709385871887207,293.18212890625,297.1499938964844,293.1499938964844,0.0405503362417221,-962.1944580078124,304.15313720703125,0.6623086929321289,0.0862450003623962,0.0611104667186737,293.179443359375,297.1499938964844,293.1499938964844,0.053847037255764,-1533.0531005859375,304.15264892578125,0.7015460729598999,0.1017315536737442,0.0973700955510139,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446854829788208,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,291.3099365234375,291.1556091308594,1.0,0.1638563722372055,1.0,1.0,0.9952330589294434,1.0,-0.618913471698761,0.2695349156856537,0.3493785262107849,0.09103874117136,0.0,0.0,0.1363940089941024,25.5822982788086,25.0,-2.060852527618408,-4272.11669921875,40.39925384521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937554612755775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137087196111679,0.1137129515409469,-4.2323617890360765e-06,0.0,9.514988050796092e-05,0.0,0.0,4.418344497680664,0.0,0.0,0.0,0.2718579471111297,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213010031729936,-899.5892333984375,304.1513977050781,0.5953704714775085,0.0624754466116428,0.0571390390396118,293.18121337890625,297.1499938964844,293.1499938964844,0.0296830404549837,-1112.83642578125,304.1526794433594,0.6291217803955078,0.0735218226909637,0.0706772208213806,293.1816101074219,297.1499938964844,293.1499938964844,0.0402810908854007,-958.8005981445312,304.1530456542969,0.6615293025970459,0.0859364494681358,0.060892216861248,293.17889404296875,297.1499938964844,293.1499938964844,0.0536232031881809,-1529.1143798828125,304.152587890625,0.7009359002113342,0.1014665886759758,0.0971156060695648,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447200536727905,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,291.31011962890625,291.15496826171875,1.0,0.1637205183506012,1.0,1.0,0.9950944781303406,1.0,-0.6178509593009949,0.2691169679164886,0.3487339913845062,0.0907526090741157,0.0,0.0,0.1361132860183715,25.565593719482425,25.0,-1.774793028831482,-4265.53515625,40.26629257202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,304.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0935376062989234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135764718055725,0.1135807037353515,-4.2321171349613e-06,0.0,9.492877870798112e-05,0.0,0.0,4.412839412689209,0.0,0.0,0.0,0.2718364596366882,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211930554360151,-897.3406372070312,304.1513366699219,0.5948323607444763,0.062317032366991,0.0569939911365509,293.1805725097656,297.1499938964844,293.1499938964844,0.0294752344489097,-1108.8802490234375,304.1525573730469,0.6284441351890564,0.073257490992546,0.0704231709241867,293.1811218261719,297.1499938964844,293.1499938964844,0.0400172136723995,-955.4730834960938,304.1529846191406,0.6607657670974731,0.0856343507766723,0.0606785975396633,293.1783447265625,297.1499938964844,293.1499938964844,0.0534048043191432,-1525.273193359375,304.15252685546875,0.7003406882286072,0.1012087240815162,0.0968679785728454,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447536706924438,0.050000000745058,0.229029968380928,291.1546325683594,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,291.31024169921875,291.1544189453125,1.0,0.1635885536670684,1.0,1.0,0.9949544668197632,1.0,-0.6168169379234314,0.2687079906463623,0.3481089770793915,0.0904797315597534,0.0,0.0,0.1358618289232254,25.549440383911133,25.0,-1.5182197093963623,-4259.16650390625,40.13729476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,304.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0933559611439704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134585440158844,0.1134627759456634,-4.231900220474927e-06,0.0,9.474443504586816e-05,0.0,0.0,4.407932281494141,0.0,0.0,0.0,0.2718173265457153,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209879260510206,-893.042236328125,304.1512451171875,0.5937981605529785,0.0620148591697216,0.0567175112664699,293.17926025390625,297.1499938964844,293.1499938964844,0.0287092793732881,-1101.557373046875,304.1530456542969,0.6271345615386963,0.0727493837475776,0.0699353590607643,293.1801147460937,297.1499938964844,293.1499938964844,0.0395047329366207,-949.00634765625,304.15283203125,0.65928053855896,0.0850483328104019,0.0602643899619579,293.17724609375,297.1499938964844,293.1499938964844,0.0529836826026439,-1517.8724365234375,304.1523742675781,0.6991895437240601,0.1007133051753044,0.0963922962546348,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448150634765625,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,291.3105163574219,291.153564453125,1.0,0.1633357107639312,1.0,1.0,0.9946743249893188,1.0,-0.6148290634155273,0.2679306864738464,0.3468983769416809,0.089936077594757,0.0,0.0,0.1354275941848755,25.51875686645508,25.0,-1.122598648071289,-4247.14794921875,39.89046478271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930930450558662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132564097642898,0.1132606416940689,-4.23153232986806e-06,0.0,9.447761112824082e-05,0.0,0.0,4.399527549743652,0.0,0.0,0.0,0.2717845737934112,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209879260510206,-893.042236328125,304.1512451171875,0.5937981605529785,0.0620148591697216,0.0567175112664699,293.17926025390625,297.1499938964844,293.1499938964844,0.0287092793732881,-1101.557373046875,304.1530456542969,0.6271345615386963,0.0727493837475776,0.0699353590607643,293.1801147460937,297.1499938964844,293.1499938964844,0.0395047329366207,-949.00634765625,304.15283203125,0.65928053855896,0.0850483328104019,0.0602643899619579,293.17724609375,297.1499938964844,293.1499938964844,0.0529836826026439,-1517.8724365234375,304.1523742675781,0.6991895437240601,0.1007133051753044,0.0963922962546348,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448150634765625,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,291.3105163574219,291.153564453125,1.0,0.1633357107639312,1.0,1.0,0.9946743249893188,1.0,-0.6148290634155273,0.2679306864738464,0.3468983769416809,0.089936077594757,0.0,0.0,0.1354275941848755,25.51875686645508,25.0,-1.122598648071289,-4247.14794921875,39.89046478271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930930450558662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132564097642898,0.1132606416940689,-4.23153232986806e-06,0.0,9.447761112824082e-05,0.0,0.0,4.399527549743652,0.0,0.0,0.0,0.2717845737934112,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.020795913413167,-888.9881591796875,304.1511535644531,0.5928260087966919,0.0617308691143989,0.0564576089382171,293.177978515625,297.1499938964844,293.1499938964844,0.0282842610031366,-1094.0362548828125,304.1527099609375,0.6258878707885742,0.0722667723894119,0.0694718435406684,293.1791381835937,297.1499938964844,293.1499938964844,0.0390109531581401,-942.7696533203124,304.1527099609375,0.6578564047813416,0.0844840630888938,0.0598659105598926,293.1761474609375,297.1499938964844,293.1499938964844,0.0525823347270488,-1510.8265380859375,304.1522521972656,0.6980993747711182,0.1002430245280265,0.0959409549832344,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448796153068542,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,291.3106994628906,291.1529846191406,1.0,0.1630967110395431,1.0,1.0,0.9943941831588744,1.0,-0.6129381656646729,0.2671378254890442,0.3458003103733063,0.0895410850644111,0.0,0.0,0.1350663900375366,25.490264892578125,25.0,-0.6068101525306702,-4235.8251953125,39.657352447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929476916790008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130901575088501,0.1130943894386291,-4.231233106111176e-06,0.0,9.433009108761324e-05,0.0,0.0,4.392620086669922,0.0,0.0,0.0,0.2717577219009399,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.020795913413167,-888.9881591796875,304.1511535644531,0.5928260087966919,0.0617308691143989,0.0564576089382171,293.177978515625,297.1499938964844,293.1499938964844,0.0282842610031366,-1094.0362548828125,304.1527099609375,0.6258878707885742,0.0722667723894119,0.0694718435406684,293.1791381835937,297.1499938964844,293.1499938964844,0.0390109531581401,-942.7696533203124,304.1527099609375,0.6578564047813416,0.0844840630888938,0.0598659105598926,293.1761474609375,297.1499938964844,293.1499938964844,0.0525823347270488,-1510.8265380859375,304.1522521972656,0.6980993747711182,0.1002430245280265,0.0959409549832344,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448796153068542,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,291.3106994628906,291.1529846191406,1.0,0.1630967110395431,1.0,1.0,0.9943941831588744,1.0,-0.6129381656646729,0.2671378254890442,0.3458003103733063,0.0895410850644111,0.0,0.0,0.1350663900375366,25.490264892578125,25.0,-0.6068101525306702,-4235.8251953125,39.657352447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929476916790008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130901575088501,0.1130943894386291,-4.231233106111176e-06,0.0,9.433009108761324e-05,0.0,0.0,4.392620086669922,0.0,0.0,0.0,0.2717577219009399,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206153579056262,-885.139892578125,304.15106201171875,0.5919157266616821,0.0614651069045066,0.0562141016125679,293.1767272949219,297.1499938964844,293.1499938964844,0.0279968231916427,-1087.0726318359375,304.1522827148437,0.624702513217926,0.0718090757727623,0.0690322965383529,293.1781921386719,297.1499938964844,293.1499938964844,0.0385313555598259,-936.6995849609376,304.1526184082031,0.6564866900444031,0.0839396119117736,0.0594815164804458,293.17510986328125,297.1499938964844,293.1499938964844,0.0521962903439998,-1504.048095703125,304.15216064453125,0.6970657706260681,0.0997964143753051,0.0955122113227844,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464917182922,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,291.3108825683594,291.1532287597656,1.0,0.1628706306219101,1.0,1.0,0.9941115379333496,1.0,-0.6111395955085754,0.2663373351097107,0.3448022603988647,0.0892713665962219,0.0,0.0,0.1346530169248581,25.46371841430664,25.0,0.386965274810791,-4224.8544921875,39.43705749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928962156176567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129201650619506,0.1129243969917297,-4.230967533658259e-06,0.0,9.427784971194342e-05,0.0,0.0,4.385600566864014,0.0,0.0,0.0,0.2717308700084686,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206153579056262,-885.139892578125,304.15106201171875,0.5919157266616821,0.0614651069045066,0.0562141016125679,293.1767272949219,297.1499938964844,293.1499938964844,0.0279968231916427,-1087.0726318359375,304.1522827148437,0.624702513217926,0.0718090757727623,0.0690322965383529,293.1781921386719,297.1499938964844,293.1499938964844,0.0385313555598259,-936.6995849609376,304.1526184082031,0.6564866900444031,0.0839396119117736,0.0594815164804458,293.17510986328125,297.1499938964844,293.1499938964844,0.0521962903439998,-1504.048095703125,304.15216064453125,0.6970657706260681,0.0997964143753051,0.0955122113227844,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464917182922,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,291.3108825683594,291.1532287597656,1.0,0.1628706306219101,1.0,1.0,0.9941115379333496,1.0,-0.6111395955085754,0.2663373351097107,0.3448022603988647,0.0892713665962219,0.0,0.0,0.1346530169248581,25.46371841430664,25.0,0.386965274810791,-4224.8544921875,39.43705749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192687988281,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928962156176567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129201650619506,0.1129243969917297,-4.230967533658259e-06,0.0,9.427784971194342e-05,0.0,0.0,4.385600566864014,0.0,0.0,0.0,0.2717308700084686,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204459745436906,-881.5009765625,304.1510009765625,0.5910542011260986,0.0612152330577373,0.055985614657402,293.175537109375,297.1499938964844,293.1499938964844,0.0277253929525613,-1080.42529296875,304.1519775390625,0.6235650181770325,0.071373738348484,0.0686146169900894,293.17724609375,297.1499938964844,293.1499938964844,0.0380667969584465,-930.8102416992188,304.15252685546875,0.6551600098609924,0.0834137499332428,0.0591104067862033,293.1740417480469,297.1499938964844,293.1499938964844,0.0518269799649715,-1497.56640625,304.15203857421875,0.6960777640342712,0.0993723720312118,0.0951052457094192,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072884559631,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,291.3110656738281,291.1537780761719,1.0,0.1626566648483276,1.0,1.0,0.99382883310318,1.0,-0.6094276905059814,0.2655766010284424,0.343851089477539,0.0890130549669265,0.0,0.0,0.1341261565685272,25.43900489807129,25.0,0.7873339653015137,-4213.9501953125,39.22872161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929118022322654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127005368471145,0.1127047687768936,-4.2306514842493925e-06,0.0,9.429366764379664e-05,0.0,0.0,4.376560211181641,0.0,0.0,0.0,0.271696925163269,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204459745436906,-881.5009765625,304.1510009765625,0.5910542011260986,0.0612152330577373,0.055985614657402,293.175537109375,297.1499938964844,293.1499938964844,0.0277253929525613,-1080.42529296875,304.1519775390625,0.6235650181770325,0.071373738348484,0.0686146169900894,293.17724609375,297.1499938964844,293.1499938964844,0.0380667969584465,-930.8102416992188,304.15252685546875,0.6551600098609924,0.0834137499332428,0.0591104067862033,293.1740417480469,297.1499938964844,293.1499938964844,0.0518269799649715,-1497.56640625,304.15203857421875,0.6960777640342712,0.0993723720312118,0.0951052457094192,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072884559631,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,291.3110656738281,291.1537780761719,1.0,0.1626566648483276,1.0,1.0,0.99382883310318,1.0,-0.6094276905059814,0.2655766010284424,0.343851089477539,0.0890130549669265,0.0,0.0,0.1341261565685272,25.43900489807129,25.0,0.7873339653015137,-4213.9501953125,39.22872161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929118022322654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127005368471145,0.1127047687768936,-4.2306514842493925e-06,0.0,9.429366764379664e-05,0.0,0.0,4.376560211181641,0.0,0.0,0.0,0.271696925163269,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203652456402778,-879.7584838867188,304.1509704589844,0.5906400680541992,0.0610956437885761,0.055876288563013,293.1749572753906,297.1499938964844,293.1499938964844,0.0275980811566114,-1077.220947265625,304.15185546875,0.6230128407478333,0.0711637213826179,0.0684131979942321,293.17681884765625,297.1499938964844,293.1499938964844,0.0378404296934604,-927.9381713867188,304.1524658203125,0.6545125246047974,0.0831573233008384,0.0589294843375682,293.1735534667969,297.1499938964844,293.1499938964844,0.0516489781439304,-1494.445068359375,304.1520080566406,0.6956007480621338,0.0991683080792427,0.0949094071984291,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450363755226135,0.050000000745058,0.2290196418762207,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,291.3111267089844,291.1540832519531,1.0,0.162553921341896,1.0,1.0,0.9936875104904176,1.0,-0.6086013317108154,0.2652042806148529,0.3433970510959625,0.0889003276824951,0.0,0.0,0.1338329166173935,25.42731666564941,25.0,0.8656205534934998,-4208.60498046875,39.12867736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18475341796875,304.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0929357409477233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125765964388847,0.1125808283686637,-4.230467311572284e-06,0.0,9.431796934222804e-05,0.0,0.0,4.371453762054443,0.0,0.0,0.0,0.271677702665329,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202870089560747,-878.0646362304688,304.15093994140625,0.5902367830276489,0.0609794966876506,0.0557700991630554,293.1744079589844,297.1499938964844,293.1499938964844,0.027473920956254,-1074.0904541015625,304.1517333984375,0.6224711537361145,0.0709585845470428,0.068216472864151,293.1763610839844,297.1499938964844,293.1499938964844,0.0376178286969661,-925.1119995117188,304.1524353027344,0.6538752913475037,0.0829050913453102,0.058751530945301,293.17303466796875,297.1499938964844,293.1499938964844,0.0514752455055713,-1491.400146484375,304.1519470214844,0.6951348781585693,0.0989694073796272,0.0947185158729553,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450646877288818,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.30584716796875,291.31121826171875,291.1543884277344,1.0,0.1624538749456405,1.0,1.0,0.993543028831482,1.0,-0.607793927192688,0.2648369371891022,0.3429569900035858,0.0887985602021217,0.0,0.0,0.1335183084011078,25.416053771972656,25.0,0.9187785983085632,-4203.3544921875,39.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1757202148437,304.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0929659903049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124439015984535,0.1124481335282325,-4.230268586979946e-06,0.0,9.434865933144464e-05,0.0,0.0,4.365986347198486,0.0,0.0,0.0,0.2716570794582367,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201378054916858,-874.81982421875,304.15087890625,0.5894623398780823,0.0607573166489601,0.0555669479072093,293.1733093261719,297.1499938964844,293.1499938964844,0.02722760848701,-1068.046630859375,304.1515808105469,0.6214181780815125,0.0705624818801879,0.0678366795182228,293.1755065917969,297.1499938964844,293.1499938964844,0.0371836870908737,-919.5945434570312,304.15234375,0.6526311039924622,0.082412876188755,0.0584043301641941,293.17205810546875,297.1499938964844,293.1499938964844,0.0511404350399971,-1485.5362548828125,304.15185546875,0.6942363977432251,0.0985868722200393,0.0943513289093971,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,291.3113708496094,291.155029296875,1.0,0.1622615605592727,1.0,1.0,0.9932540655136108,1.0,-0.606234610080719,0.2641174793243408,0.3421171009540558,0.0886253491044044,0.0,0.0,0.1328198760747909,25.39471244812012,25.0,0.969441294670105,-4193.11328125,38.84399032592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930330827832222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121493726968765,0.1121536046266555,-4.229826117807534e-06,0.0,9.441674774279818e-05,0.0,0.0,4.353852272033691,0.0,0.0,0.0,0.2716112434864044,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201378054916858,-874.81982421875,304.15087890625,0.5894623398780823,0.0607573166489601,0.0555669479072093,293.1733093261719,297.1499938964844,293.1499938964844,0.02722760848701,-1068.046630859375,304.1515808105469,0.6214181780815125,0.0705624818801879,0.0678366795182228,293.1755065917969,297.1499938964844,293.1499938964844,0.0371836870908737,-919.5945434570312,304.15234375,0.6526311039924622,0.082412876188755,0.0584043301641941,293.17205810546875,297.1499938964844,293.1499938964844,0.0511404350399971,-1485.5362548828125,304.15185546875,0.6942363977432251,0.0985868722200393,0.0943513289093971,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,291.3113708496094,291.155029296875,1.0,0.1622615605592727,1.0,1.0,0.9932540655136108,1.0,-0.606234610080719,0.2641174793243408,0.3421171009540558,0.0886253491044044,0.0,0.0,0.1328198760747909,25.39471244812012,25.0,0.969441294670105,-4193.11328125,38.84399032592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,304.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930330827832222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121493726968765,0.1121536046266555,-4.229826117807534e-06,0.0,9.441674774279818e-05,0.0,0.0,4.353852272033691,0.0,0.0,0.0,0.2716112434864044,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199977569282054,-871.7572021484375,304.1508178710937,0.5887285470962524,0.0605478398501873,0.0553753525018692,293.1722717285156,297.1499938964844,293.1499938964844,0.0269683860242366,-1062.2762451171875,304.1514892578125,0.6204021573066711,0.0701838955283165,0.0674737468361854,293.1746520996094,297.1499938964844,293.1499938964844,0.036763597279787,-914.2481689453124,304.1522521972656,0.6514246463775635,0.0819359645247459,0.0580679737031459,293.17108154296875,297.1499938964844,293.1499938964844,0.0508218854665756,-1479.962890625,304.1517639160156,0.6933802366256714,0.0982236340641975,0.0940025746822357,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451707243919373,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,291.3115234375,291.1557006835937,1.0,0.1620788276195526,1.0,1.0,0.9929651618003844,1.0,-0.6047446131706238,0.2634195387363434,0.3413250744342804,0.0884844362735748,0.0,0.0,0.1320333778858184,25.374780654907227,25.0,0.9435052275657654,-4183.201171875,38.666107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531066894531,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930916368961334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118168011307716,0.1118210330605506,-4.229322712490102e-06,0.0,9.447617776459084e-05,0.0,0.0,4.340152263641357,0.0,0.0,0.0,0.2715594470500946,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199977569282054,-871.7572021484375,304.1508178710937,0.5887285470962524,0.0605478398501873,0.0553753525018692,293.1722717285156,297.1499938964844,293.1499938964844,0.0269683860242366,-1062.2762451171875,304.1514892578125,0.6204021573066711,0.0701838955283165,0.0674737468361854,293.1746520996094,297.1499938964844,293.1499938964844,0.036763597279787,-914.2481689453124,304.1522521972656,0.6514246463775635,0.0819359645247459,0.0580679737031459,293.17108154296875,297.1499938964844,293.1499938964844,0.0508218854665756,-1479.962890625,304.1517639160156,0.6933802366256714,0.0982236340641975,0.0940025746822357,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451707243919373,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,291.3115234375,291.1557006835937,1.0,0.1620788276195526,1.0,1.0,0.9929651618003844,1.0,-0.6047446131706238,0.2634195387363434,0.3413250744342804,0.0884844362735748,0.0,0.0,0.1320333778858184,25.374780654907227,25.0,0.9435052275657654,-4183.201171875,38.666107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531066894531,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930916368961334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118168011307716,0.1118210330605506,-4.229322712490102e-06,0.0,9.447617776459084e-05,0.0,0.0,4.340152263641357,0.0,0.0,0.0,0.2715594470500946,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198668632656335,-868.880615234375,304.1507568359375,0.5880354046821594,0.060351051390171,0.0551952868700027,293.1712646484375,297.1499938964844,293.1499938964844,0.0266697481274604,-1056.7677001953125,304.1514892578125,0.6194216012954712,0.0698223710060119,0.0671272426843643,293.1738586425781,297.1499938964844,293.1499938964844,0.0363577231764793,-909.0755004882812,304.1521911621094,0.6502551436424255,0.0814741849899292,0.0577423274517059,293.1701354980469,297.1499938964844,293.1499938964844,0.0505200810730457,-1474.6884765625,304.15167236328125,0.6925665736198425,0.0978797823190689,0.0936723202466964,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191829681396,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,291.3116760253906,291.1562805175781,1.0,0.1619053781032562,1.0,1.0,0.9926734566688538,1.0,-0.6033234000205994,0.2627480328083038,0.3405753970146179,0.0883640795946121,0.0,0.0,0.1311675012111663,25.35614776611328,25.0,0.8273174166679382,-4173.64892578125,38.497337341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931238755583763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111449085175991,0.1114533171057701,-4.228759280522354e-06,0.0,9.45088977459818e-05,0.0,0.0,4.3250041007995605,0.0,0.0,0.0,0.2715021073818207,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198668632656335,-868.880615234375,304.1507568359375,0.5880354046821594,0.060351051390171,0.0551952868700027,293.1712646484375,297.1499938964844,293.1499938964844,0.0266697481274604,-1056.7677001953125,304.1514892578125,0.6194216012954712,0.0698223710060119,0.0671272426843643,293.1738586425781,297.1499938964844,293.1499938964844,0.0363577231764793,-909.0755004882812,304.1521911621094,0.6502551436424255,0.0814741849899292,0.0577423274517059,293.1701354980469,297.1499938964844,293.1499938964844,0.0505200810730457,-1474.6884765625,304.15167236328125,0.6925665736198425,0.0978797823190689,0.0936723202466964,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191829681396,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,291.3116760253906,291.1562805175781,1.0,0.1619053781032562,1.0,1.0,0.9926734566688538,1.0,-0.6033234000205994,0.2627480328083038,0.3405753970146179,0.0883640795946121,0.0,0.0,0.1311675012111663,25.35614776611328,25.0,0.8273174166679382,-4173.64892578125,38.497337341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495361328125,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931238755583763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111449085175991,0.1114533171057701,-4.228759280522354e-06,0.0,9.45088977459818e-05,0.0,0.0,4.3250041007995605,0.0,0.0,0.0,0.2715021073818207,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197446886450052,-866.1842041015625,304.15069580078125,0.5873807072639465,0.0601662471890449,0.0550260879099369,293.1703186035156,297.1499938964844,293.1499938964844,0.0263913143426179,-1051.5145263671875,304.1514587402344,0.6184730529785156,0.0694766715168953,0.0667958930134773,293.173095703125,297.1499938964844,293.1499938964844,0.0359654948115348,-904.070068359375,304.152099609375,0.6491198539733887,0.081026554107666,0.0574266798794269,293.16925048828125,297.1499938964844,293.1499938964844,0.050234567373991,-1469.7049560546875,304.151611328125,0.691792905330658,0.0975542962551117,0.09335957467556,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452643036842346,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,291.31182861328125,291.15673828125,1.0,0.1617404222488403,1.0,1.0,0.9923818111419678,1.0,-0.6019666194915771,0.2621066272258758,0.3398599922657013,0.0882508382201194,0.0,0.0,0.1302460134029388,25.33861923217773,25.0,0.6185250878334045,-4164.4951171875,38.33695602416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,304.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931183397769928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110557541251182,0.1110599860548973,-4.2281481000827625e-06,0.0,9.450328070670366e-05,0.0,0.0,4.308800220489502,0.0,0.0,0.0,0.2714406251907348,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197446886450052,-866.1842041015625,304.15069580078125,0.5873807072639465,0.0601662471890449,0.0550260879099369,293.1703186035156,297.1499938964844,293.1499938964844,0.0263913143426179,-1051.5145263671875,304.1514587402344,0.6184730529785156,0.0694766715168953,0.0667958930134773,293.173095703125,297.1499938964844,293.1499938964844,0.0359654948115348,-904.070068359375,304.152099609375,0.6491198539733887,0.081026554107666,0.0574266798794269,293.16925048828125,297.1499938964844,293.1499938964844,0.050234567373991,-1469.7049560546875,304.151611328125,0.691792905330658,0.0975542962551117,0.09335957467556,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452643036842346,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,291.31182861328125,291.15673828125,1.0,0.1617404222488403,1.0,1.0,0.9923818111419678,1.0,-0.6019666194915771,0.2621066272258758,0.3398599922657013,0.0882508382201194,0.0,0.0,0.1302460134029388,25.33861923217773,25.0,0.6185250878334045,-4164.4951171875,38.33695602416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,304.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931183397769928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110557541251182,0.1110599860548973,-4.2281481000827625e-06,0.0,9.450328070670366e-05,0.0,0.0,4.308800220489502,0.0,0.0,0.0,0.2714406251907348,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196868907660245,-864.9052124023438,304.15069580078125,0.5870679020881653,0.0600783601403236,0.0549455769360065,293.1698608398437,297.1499938964844,293.1499938964844,0.0262601133435964,-1048.9832763671875,304.15142822265625,0.6180106401443481,0.0693096965551376,0.0666358470916748,293.1727294921875,297.1499938964844,293.1499938964844,0.0357745625078678,-901.631103515625,304.1520690917969,0.648564875125885,0.080808013677597,0.057272583246231,293.1687927246094,297.1499938964844,293.1499938964844,0.0500980764627456,-1467.3251953125,304.15155029296875,0.6914212703704834,0.0973984748125076,0.09320979565382,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452855229377747,0.050000000745058,0.2290105670690536,291.1568298339844,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,291.3118896484375,291.1568603515625,1.0,0.1616610437631607,1.0,1.0,0.9922359585762024,1.0,-0.6013122797012329,0.2617986500263214,0.3395136594772339,0.0881935358047485,0.0,0.0,0.1297730803489685,25.33023452758789,25.0,0.4824805855751037,-4160.0927734375,38.25984573364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1519775390625,304.1845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0930988118052482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108530014753341,0.1108572334051132,-4.227829322189791e-06,0.0,9.4483453722205e-05,0.0,0.0,4.300446510314941,0.0,0.0,0.0,0.2714088857173919,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196312554180622,-863.672119140625,304.1506652832031,0.5867647528648376,0.0599934384226799,0.054867748171091,293.1694030761719,297.1499938964844,293.1499938964844,0.0261321906000375,-1046.5108642578125,304.1513977050781,0.6175558567047119,0.0691465064883232,0.0664794296026229,293.17236328125,297.1499938964844,293.1499938964844,0.0355870462954044,-899.2341918945312,304.15203857421875,0.6480181217193604,0.0805929154157638,0.0571209117770195,293.1683654785156,297.1499938964844,293.1499938964844,0.0499657578766346,-1465.0198974609375,304.1515197753906,0.6910595297813416,0.0972471982240676,0.0930643379688263,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453057885169983,0.050000000745058,0.2290098220109939,291.1569519042969,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,291.3119812011719,291.156982421875,1.0,0.1615836471319198,1.0,1.0,0.9920884370803832,1.0,-0.6006737351417542,0.261499673128128,0.3391740322113037,0.0881343707442283,0.0,0.0,0.1292978823184967,25.322078704833984,25.0,0.3309740126132965,-4155.8212890625,38.18471908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,304.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0930675640702247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106486693024635,0.1106528937816619,-4.22750554207596e-06,0.0,9.44517450989224e-05,0.0,0.0,4.292027473449707,0.0,0.0,0.0,0.2713768482208252,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195263195782899,-861.3416748046875,304.1506042480469,0.5861867666244507,0.0598323047161102,0.0547199696302413,293.1685485839844,297.1499938964844,293.1499938964844,0.0258863791823387,-1041.744384765625,304.1513366699219,0.6166679859161377,0.0688309893012046,0.066177025437355,293.171630859375,297.1499938964844,293.1499938964844,0.0352220200002193,-894.5638427734375,304.1519775390625,0.6469485759735107,0.0801727399230003,0.0568246319890022,293.16748046875,297.1499938964844,293.1499938964844,0.0497134290635585,-1460.628662109375,304.15142822265625,0.6903654932975769,0.0969579890370369,0.0927861258387565,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.545343816280365,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,291.3121337890625,291.156982421875,1.0,0.161434531211853,1.0,1.0,0.99179345369339,1.0,-0.5994423031806946,0.2609292268753052,0.3385131061077118,0.0880073681473732,0.0,0.0,0.1283580213785171,25.30638885498047,25.0,0.0016141093801707,-4147.7060546875,38.04018020629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16094970703125,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.52734375,18000.0,0.0,0.0,0.0929707661271095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102427542209625,0.1102469787001609,-4.226852979627438e-06,0.0,9.43535051192157e-05,0.0,0.0,4.275300025939941,0.0,0.0,0.0,0.2713130712509155,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195263195782899,-861.3416748046875,304.1506042480469,0.5861867666244507,0.0598323047161102,0.0547199696302413,293.1685485839844,297.1499938964844,293.1499938964844,0.0258863791823387,-1041.744384765625,304.1513366699219,0.6166679859161377,0.0688309893012046,0.066177025437355,293.171630859375,297.1499938964844,293.1499938964844,0.0352220200002193,-894.5638427734375,304.1519775390625,0.6469485759735107,0.0801727399230003,0.0568246319890022,293.16748046875,297.1499938964844,293.1499938964844,0.0497134290635585,-1460.628662109375,304.15142822265625,0.6903654932975769,0.0969579890370369,0.0927861258387565,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.545343816280365,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,291.3121337890625,291.156982421875,1.0,0.161434531211853,1.0,1.0,0.99179345369339,1.0,-0.5994423031806946,0.2609292268753052,0.3385131061077118,0.0880073681473732,0.0,0.0,0.1283580213785171,25.30638885498047,25.0,0.0016141093801707,-4147.7060546875,38.04018020629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16094970703125,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.52734375,18000.0,0.0,0.0,0.0929707661271095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102427542209625,0.1102469787001609,-4.226852979627438e-06,0.0,9.43535051192157e-05,0.0,0.0,4.275300025939941,0.0,0.0,0.0,0.2713130712509155,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194296352565288,-859.189697265625,304.15057373046875,0.5856467485427856,0.0596826337277889,0.0545825399458408,293.167724609375,297.1499938964844,293.1499938964844,0.0256533566862344,-1037.2066650390625,304.1512756347656,0.6158080697059631,0.0685294196009635,0.0658879801630973,293.1709289550781,297.1499938964844,293.1499938964844,0.0348700247704982,-890.0542602539062,304.1518859863281,0.645910382270813,0.0797655954957008,0.0565375313162803,293.1666564941406,297.1499938964844,293.1499938964844,0.0494772866368293,-1456.5257568359375,304.1513366699219,0.6897103786468506,0.0966862887144088,0.0925245434045791,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5453786253929138,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.3005676269531,291.3122863769531,291.1567687988281,1.0,0.1612926572561264,1.0,1.0,0.9914984703063964,1.0,-0.5982705354690552,0.2603955268859863,0.3378750085830688,0.0878669768571853,0.0,0.0,0.1274579465389251,25.291439056396484,25.0,-0.3302015662193298,-4140.21142578125,37.902957916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928317084908485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098517104983329,0.1098559349775314,-4.226213604852092e-06,0.0,9.4212380645331e-05,0.0,0.0,4.259182929992676,0.0,0.0,0.0,0.2712514400482178,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194296352565288,-859.189697265625,304.15057373046875,0.5856467485427856,0.0596826337277889,0.0545825399458408,293.167724609375,297.1499938964844,293.1499938964844,0.0256533566862344,-1037.2066650390625,304.1512756347656,0.6158080697059631,0.0685294196009635,0.0658879801630973,293.1709289550781,297.1499938964844,293.1499938964844,0.0348700247704982,-890.0542602539062,304.1518859863281,0.645910382270813,0.0797655954957008,0.0565375313162803,293.1666564941406,297.1499938964844,293.1499938964844,0.0494772866368293,-1456.5257568359375,304.1513366699219,0.6897103786468506,0.0966862887144088,0.0925245434045791,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5453786253929138,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.3005676269531,291.3122863769531,291.1567687988281,1.0,0.1612926572561264,1.0,1.0,0.9914984703063964,1.0,-0.5982705354690552,0.2603955268859863,0.3378750085830688,0.0878669768571853,0.0,0.0,0.1274579465389251,25.291439056396484,25.0,-0.3302015662193298,-4140.21142578125,37.902957916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928317084908485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098517104983329,0.1098559349775314,-4.226213604852092e-06,0.0,9.4212380645331e-05,0.0,0.0,4.259182929992676,0.0,0.0,0.0,0.2712514400482178,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.01934096775949,-857.2125244140625,304.1505432128906,0.5851450562477112,0.0595442987978458,0.0544553287327289,293.1669311523437,297.1499938964844,293.1499938964844,0.0254324506968259,-1032.88720703125,304.1512145996094,0.6149754524230957,0.0682412385940551,0.0656117349863052,293.1702575683594,297.1499938964844,293.1499938964844,0.0345306396484375,-885.7000122070312,304.1518249511719,0.6449031829833984,0.079371191561222,0.056259386241436,293.16583251953125,297.1499938964844,293.1499938964844,0.0492569915950298,-1452.7041015625,304.1512756347656,0.6890944838523865,0.0964318215847015,0.0922793298959732,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.545410692691803,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,291.3124694824219,291.1563415527344,1.0,0.1611576825380325,1.0,1.0,0.991202175617218,1.0,-0.597156822681427,0.2598972916603088,0.3372595608234405,0.0877143815159797,0.0,0.0,0.1266243606805801,25.277130126953125,25.0,-0.6251091361045837,-4133.375,37.772762298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926572829484939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094874218106269,0.1094916462898254,-4.225607881380711e-06,0.0,9.403536387253553e-05,0.0,0.0,4.244165420532227,0.0,0.0,0.0,0.2711938321590423,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.01934096775949,-857.2125244140625,304.1505432128906,0.5851450562477112,0.0595442987978458,0.0544553287327289,293.1669311523437,297.1499938964844,293.1499938964844,0.0254324506968259,-1032.88720703125,304.1512145996094,0.6149754524230957,0.0682412385940551,0.0656117349863052,293.1702575683594,297.1499938964844,293.1499938964844,0.0345306396484375,-885.7000122070312,304.1518249511719,0.6449031829833984,0.079371191561222,0.056259386241436,293.16583251953125,297.1499938964844,293.1499938964844,0.0492569915950298,-1452.7041015625,304.1512756347656,0.6890944838523865,0.0964318215847015,0.0922793298959732,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.545410692691803,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,291.3124694824219,291.1563415527344,1.0,0.1611576825380325,1.0,1.0,0.991202175617218,1.0,-0.597156822681427,0.2598972916603088,0.3372595608234405,0.0877143815159797,0.0,0.0,0.1266243606805801,25.277130126953125,25.0,-0.6251091361045837,-4133.375,37.772762298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926572829484939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094874218106269,0.1094916462898254,-4.225607881380711e-06,0.0,9.403536387253553e-05,0.0,0.0,4.244165420532227,0.0,0.0,0.0,0.2711938321590423,4.0,0.0,1.0
