time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192601084709167,-855.4066162109375,304.1504821777344,0.5846827626228333,0.0594172663986682,0.0543382950127124,293.1661682128906,297.1499938964844,293.1499938964844,0.0252230446785688,-1028.77587890625,304.1511535644531,0.6141701340675354,0.0679660439491272,0.0653478950262069,293.16961669921875,297.1499938964844,293.1499938964844,0.0342034474015235,-881.4957275390625,304.1517639160156,0.6439271569252014,0.0789893344044685,0.0559900552034378,293.1650085449219,297.1499938964844,293.1499938964844,0.0490521974861621,-1449.156494140625,304.15118408203125,0.6885184049606323,0.0961944609880447,0.0920503437519073,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454409122467041,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,291.3126220703125,291.15576171875,1.0,0.1610293537378311,1.0,1.0,0.9909058809280396,1.0,-0.596100389957428,0.2594321072101593,0.3366682827472687,0.087553970515728,0.0,0.0,0.125877097249031,25.263378143310547,25.0,-0.8523726463317871,-4127.20458984375,37.64936447143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0924566686153411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091589629650116,0.10916318744421,-4.225052180117928e-06,0.0,9.383176802657545e-05,0.0,0.0,4.230621814727783,0.0,0.0,0.0,0.271141767501831,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192601084709167,-855.4066162109375,304.1504821777344,0.5846827626228333,0.0594172663986682,0.0543382950127124,293.1661682128906,297.1499938964844,293.1499938964844,0.0252230446785688,-1028.77587890625,304.1511535644531,0.6141701340675354,0.0679660439491272,0.0653478950262069,293.16961669921875,297.1499938964844,293.1499938964844,0.0342034474015235,-881.4957275390625,304.1517639160156,0.6439271569252014,0.0789893344044685,0.0559900552034378,293.1650085449219,297.1499938964844,293.1499938964844,0.0490521974861621,-1449.156494140625,304.15118408203125,0.6885184049606323,0.0961944609880447,0.0920503437519073,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454409122467041,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,291.3126220703125,291.15576171875,1.0,0.1610293537378311,1.0,1.0,0.9909058809280396,1.0,-0.596100389957428,0.2594321072101593,0.3366682827472687,0.087553970515728,0.0,0.0,0.125877097249031,25.263378143310547,25.0,-0.8523726463317871,-4127.20458984375,37.64936447143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0924566686153411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091589629650116,0.10916318744421,-4.225052180117928e-06,0.0,9.383176802657545e-05,0.0,0.0,4.230621814727783,0.0,0.0,0.0,0.271141767501831,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192226562649011,-854.5692749023438,304.1504821777344,0.5844674706459045,0.0593581721186637,0.0542837530374527,293.1658020019531,297.1499938964844,293.1499938964844,0.0251226350665092,-1026.798583984375,304.151123046875,0.6137784123420715,0.0678334161639213,0.0652207061648368,293.1693115234375,297.1499938964844,293.1499938964844,0.0340444706380367,-879.4503784179688,304.1517333984375,0.6434515118598938,0.0788032710552215,0.0558587983250618,293.16461181640625,297.1499938964844,293.1499938964844,0.0489557348191738,-1447.4873046875,304.1511535644531,0.6882463097572327,0.0960824415087699,0.09194216132164,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454555153846741,0.050000000745058,0.2290043830871582,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,291.31268310546875,291.1554260253906,1.0,0.1609677076339721,1.0,1.0,0.990757703781128,1.0,-0.5955943465232849,0.2592113316059112,0.3363830149173736,0.0874729380011558,0.0,0.0,0.1255413591861724,25.256696701049805,25.0,-0.9332579374313354,-4124.37158203125,37.59025192260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880187988281,304.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0923496037721633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109010711312294,0.1090149357914924,-4.224797976348782e-06,0.0,9.372310159960762e-05,0.0,0.0,4.2245073318481445,0.0,0.0,0.0,0.2711181938648224,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.019187094643712,-853.7736206054688,304.15045166015625,0.5842625498771667,0.059301920235157,0.0542317815124988,293.1654357910156,297.1499938964844,293.1499938964844,0.0250249076634645,-1024.8699951171875,304.151123046875,0.6133938431739807,0.0677039548754692,0.0650965422391891,293.16900634765625,297.1499938964844,293.1499938964844,0.0338884070515632,-877.4406127929688,304.1517028808594,0.6429837942123413,0.0786203145980835,0.0557297281920909,293.16424560546875,297.1499938964844,293.1499938964844,0.0488630346953868,-1445.8841552734375,304.1510925292969,0.6879846453666687,0.0959747061133384,0.0918380469083786,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454699397087097,0.050000000745058,0.2290038615465164,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,291.3127746582031,291.1550598144531,1.0,0.1609076410531997,1.0,1.0,0.990608811378479,1.0,-0.5951024293899536,0.2589976191520691,0.3361048400402069,0.0873924866318702,0.0,0.0,0.1252311766147613,25.25012588500977,25.0,-0.9916887283325196,-4121.693359375,37.53278350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910095214844,304.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.0922401323914527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088733524084091,0.1088775768876075,-4.224560598231619e-06,0.0,9.361201227875426e-05,0.0,0.0,4.218841552734375,0.0,0.0,0.0,0.2710963189601898,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191214252263307,-852.3026123046875,304.1504211425781,0.5838838219642639,0.0591978020966053,0.054135363548994,293.1647644042969,297.1499938964844,293.1499938964844,0.0248371139168739,-1021.1527709960938,304.15106201171875,0.6126458644866943,0.0674542337656021,0.0648569464683532,293.1683959960937,297.1499938964844,293.1499938964844,0.0335846543312072,-873.5233154296875,304.1516418457031,0.6420722603797913,0.0782635137438774,0.05547796189785,293.1634521484375,297.1499938964844,293.1499938964844,0.0486885048449039,-1442.8680419921875,304.1510314941406,0.6874924302101135,0.0957717821002006,0.0916417017579078,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.545498788356781,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,291.3129272460937,291.1543273925781,1.0,0.1607920974493026,1.0,1.0,0.9903109669685364,1.0,-0.5941601395606995,0.2585893273353576,0.3355708420276642,0.0872367471456527,0.0,0.0,0.1246858239173889,25.237289428710938,25.0,-1.0480486154556274,-4116.76171875,37.42260360717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19561767578125,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.092019535601139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086309105157852,0.1086351349949836,-4.224136773700593e-06,0.0,9.338813106296584e-05,0.0,0.0,4.208838939666748,0.0,0.0,0.0,0.2710576057434082,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191214252263307,-852.3026123046875,304.1504211425781,0.5838838219642639,0.0591978020966053,0.054135363548994,293.1647644042969,297.1499938964844,293.1499938964844,0.0248371139168739,-1021.1527709960938,304.15106201171875,0.6126458644866943,0.0674542337656021,0.0648569464683532,293.1683959960937,297.1499938964844,293.1499938964844,0.0335846543312072,-873.5233154296875,304.1516418457031,0.6420722603797913,0.0782635137438774,0.05547796189785,293.1634521484375,297.1499938964844,293.1499938964844,0.0486885048449039,-1442.8680419921875,304.1510314941406,0.6874924302101135,0.0957717821002006,0.0916417017579078,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.545498788356781,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,291.3129272460937,291.1543273925781,1.0,0.1607920974493026,1.0,1.0,0.9903109669685364,1.0,-0.5941601395606995,0.2585893273353576,0.3355708420276642,0.0872367471456527,0.0,0.0,0.1246858239173889,25.237289428710938,25.0,-1.0480486154556274,-4116.76171875,37.42260360717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19561767578125,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.092019535601139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086309105157852,0.1086351349949836,-4.224136773700593e-06,0.0,9.338813106296584e-05,0.0,0.0,4.208838939666748,0.0,0.0,0.0,0.2710576057434082,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190629791468381,-850.991455078125,304.1503601074219,0.5835481286048889,0.05910499766469,0.0540491081774234,293.1640930175781,297.1499938964844,293.1499938964844,0.0246592927724123,-1017.6182861328124,304.1510009765625,0.6119273900985718,0.0672167465090751,0.0646289736032486,293.16778564453125,297.1499938964844,293.1499938964844,0.0332919359207153,-869.7404174804688,304.1515808105469,0.641193151473999,0.077918954193592,0.0552347600460052,293.1626892089844,297.1499938964844,293.1499938964844,0.0485283806920051,-1440.103515625,304.15093994140625,0.6870429515838623,0.0955857411026954,0.0914613381028175,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5455282926559448,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,291.3131103515625,291.1535949707031,1.0,0.1606826037168502,1.0,1.0,0.9900131821632384,1.0,-0.5932734608650208,0.2582039833068847,0.335069477558136,0.0870938450098037,0.0,0.0,0.1242384314537048,25.22481346130371,25.0,-1.0320429801940918,-4112.345703125,37.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982421875,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918048322200775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108430877327919,0.1084351018071174,-4.223782070766902e-06,0.0,9.317023796029388e-05,0.0,0.0,4.200582981109619,0.0,0.0,0.0,0.2710255980491638,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190629791468381,-850.991455078125,304.1503601074219,0.5835481286048889,0.05910499766469,0.0540491081774234,293.1640930175781,297.1499938964844,293.1499938964844,0.0246592927724123,-1017.6182861328124,304.1510009765625,0.6119273900985718,0.0672167465090751,0.0646289736032486,293.16778564453125,297.1499938964844,293.1499938964844,0.0332919359207153,-869.7404174804688,304.1515808105469,0.641193151473999,0.077918954193592,0.0552347600460052,293.1626892089844,297.1499938964844,293.1499938964844,0.0485283806920051,-1440.103515625,304.15093994140625,0.6870429515838623,0.0955857411026954,0.0914613381028175,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5455282926559448,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,291.3131103515625,291.1535949707031,1.0,0.1606826037168502,1.0,1.0,0.9900131821632384,1.0,-0.5932734608650208,0.2582039833068847,0.335069477558136,0.0870938450098037,0.0,0.0,0.1242384314537048,25.22481346130371,25.0,-1.0320429801940918,-4112.345703125,37.3187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982421875,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918048322200775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108430877327919,0.1084351018071174,-4.223782070766902e-06,0.0,9.317023796029388e-05,0.0,0.0,4.200582981109619,0.0,0.0,0.0,0.2710255980491638,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190117266029119,-849.8401489257812,304.1503295898437,0.5832566022872925,0.0590236075222492,0.0539731308817863,293.1634521484375,297.1499938964844,293.1499938964844,0.0244912635535001,-1014.2645874023438,304.15093994140625,0.6112397909164429,0.0669915452599525,0.0644126534461975,293.1672058105469,297.1499938964844,293.1499938964844,0.0330101437866687,-866.0907592773438,304.1515197753906,0.6403470039367676,0.0775866508483886,0.0550001598894596,293.1619567871094,297.1499938964844,293.1499938964844,0.0483826734125614,-1437.5897216796875,304.15087890625,0.686637282371521,0.0954167544841766,0.0912971198558807,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588698387146,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,291.3132629394531,291.15289306640625,1.0,0.1605791002511978,1.0,1.0,0.989714503288269,1.0,-0.5924426913261414,0.2578402757644653,0.334602415561676,0.086967147886753,0.0,0.0,0.1238836720585823,25.212650299072266,25.0,-0.9976555109024048,-4108.427734375,37.22110366821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916052311658859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082709580659866,0.108275182545185,-4.223493306199089e-06,0.0,9.29676680243574e-05,0.0,0.0,4.193979740142822,0.0,0.0,0.0,0.2709998786449432,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190117266029119,-849.8401489257812,304.1503295898437,0.5832566022872925,0.0590236075222492,0.0539731308817863,293.1634521484375,297.1499938964844,293.1499938964844,0.0244912635535001,-1014.2645874023438,304.15093994140625,0.6112397909164429,0.0669915452599525,0.0644126534461975,293.1672058105469,297.1499938964844,293.1499938964844,0.0330101437866687,-866.0907592773438,304.1515197753906,0.6403470039367676,0.0775866508483886,0.0550001598894596,293.1619567871094,297.1499938964844,293.1499938964844,0.0483826734125614,-1437.5897216796875,304.15087890625,0.686637282371521,0.0954167544841766,0.0912971198558807,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588698387146,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,291.3132629394531,291.15289306640625,1.0,0.1605791002511978,1.0,1.0,0.989714503288269,1.0,-0.5924426913261414,0.2578402757644653,0.334602415561676,0.086967147886753,0.0,0.0,0.1238836720585823,25.212650299072266,25.0,-0.9976555109024048,-4108.427734375,37.22110366821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916052311658859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082709580659866,0.108275182545185,-4.223493306199089e-06,0.0,9.29676680243574e-05,0.0,0.0,4.193979740142822,0.0,0.0,0.0,0.2709998786449432,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.018967505544424,-848.8466796875,304.1502990722656,0.5830081701278687,0.0589531771838665,0.0539070889353752,293.1628112792969,297.1499938964844,293.1499938964844,0.024332845583558,-1011.091064453125,304.1509094238281,0.6105843782424927,0.0667782500386238,0.0642076656222343,293.1666259765625,297.1499938964844,293.1499938964844,0.0327389612793922,-862.5712890625,304.1514587402344,0.6395322680473328,0.0772658884525299,0.0547737404704093,293.16119384765625,297.1499938964844,293.1499938964844,0.048251423984766,-1435.327880859375,304.1508178710937,0.6862748861312866,0.0952644571661949,0.0911487489938736,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905199050903,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.27716064453125,291.3134155273437,291.15216064453125,1.0,0.1604813486337661,1.0,1.0,0.9894158244132996,1.0,-0.5916662812232971,0.2574977576732635,0.3341685235500335,0.0868557691574096,0.0,0.0,0.1236248016357421,25.20078468322754,25.0,-1.030663013458252,-4105.04931640625,37.129520416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197265625,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0914278253912925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081507056951522,0.1081549227237701,-4.223267751513049e-06,0.0,9.278761717723684e-05,0.0,0.0,4.189006328582764,0.0,0.0,0.0,0.2709804177284241,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.018967505544424,-848.8466796875,304.1502990722656,0.5830081701278687,0.0589531771838665,0.0539070889353752,293.1628112792969,297.1499938964844,293.1499938964844,0.024332845583558,-1011.091064453125,304.1509094238281,0.6105843782424927,0.0667782500386238,0.0642076656222343,293.1666259765625,297.1499938964844,293.1499938964844,0.0327389612793922,-862.5712890625,304.1514587402344,0.6395322680473328,0.0772658884525299,0.0547737404704093,293.16119384765625,297.1499938964844,293.1499938964844,0.048251423984766,-1435.327880859375,304.1508178710937,0.6862748861312866,0.0952644571661949,0.0911487489938736,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905199050903,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.27716064453125,291.3134155273437,291.15216064453125,1.0,0.1604813486337661,1.0,1.0,0.9894158244132996,1.0,-0.5916662812232971,0.2574977576732635,0.3341685235500335,0.0868557691574096,0.0,0.0,0.1236248016357421,25.20078468322754,25.0,-1.030663013458252,-4105.04931640625,37.129520416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197265625,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0914278253912925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081507056951522,0.1081549227237701,-4.223267751513049e-06,0.0,9.278761717723684e-05,0.0,0.0,4.189006328582764,0.0,0.0,0.0,0.2709804177284241,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189480315893888,-848.4096069335938,304.1502685546875,0.5828999876976013,0.0589220412075519,0.053877767175436,293.1625061035156,297.1499938964844,293.1499938964844,0.0242572408169507,-1009.5726318359376,304.15087890625,0.6102698445320129,0.0666760355234146,0.0641094073653221,293.1663513183594,297.1499938964844,293.1499938964844,0.0326073132455349,-860.860107421875,304.15142822265625,0.6391363739967346,0.0771097466349601,0.0546635314822196,293.16082763671875,297.1499938964844,293.1499938964844,0.0481913462281227,-1434.2935791015625,304.1507568359375,0.6861100196838379,0.0951946079730987,0.0910805538296699,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456067323684692,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,291.3135070800781,291.1517944335937,1.0,0.1604346632957458,1.0,1.0,0.9892664551734924,1.0,-0.5912983417510986,0.2573342621326446,0.333964079618454,0.0868061259388923,0.0,0.0,0.1235356926918029,25.194969177246094,25.0,-1.056311845779419,-4103.59375,37.08597946166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19580078125,304.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0913495346903801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081071868538856,0.1081114113330841,-4.223179985274328e-06,0.0,9.270816372008994e-05,0.0,0.0,4.187201023101807,0.0,0.0,0.0,0.270973265171051,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189302023500204,-848.009765625,304.1502685546875,0.582801878452301,0.0588934570550918,0.0538507737219333,293.1622009277344,297.1499938964844,293.1499938964844,0.024183876812458,-1008.0966796875,304.1508483886719,0.6099637746810913,0.066576600074768,0.0640138164162635,293.1661071777344,297.1499938964844,293.1499938964844,0.032478105276823,-859.1788330078125,304.15142822265625,0.6387475728988647,0.0769562348723411,0.0545551925897598,293.1604919433594,297.1499938964844,293.1499938964844,0.0481347702443599,-1433.3201904296875,304.1507263183594,0.6859555244445801,0.0951287373900413,0.0910161659121513,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456231832504272,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,291.3135986328125,291.1513977050781,1.0,0.1603893339633941,1.0,1.0,0.9891165494918824,1.0,-0.5909432172775269,0.2571755647659302,0.3337676525115967,0.0867605358362197,0.0,0.0,0.1234731823205947,25.18923568725586,25.0,-1.07413911819458,-4102.30126953125,37.04386901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1939392089844,304.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28125,18000.0,0.0,0.0,0.0912787765264511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080748587846756,0.108079083263874,-4.223109954182291e-06,0.0,9.263635729439557e-05,0.0,0.0,4.185854911804199,0.0,0.0,0.0,0.2709678411483764,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.018899206072092,-847.3154907226562,304.1502380371094,0.5826348662376404,0.0588436909019947,0.053803477436304,293.16162109375,297.1499938964844,293.1499938964844,0.024043470621109,-1005.2647705078124,304.1507873535156,0.6093755960464478,0.066385693848133,0.0638302490115165,293.1655578613281,297.1499938964844,293.1499938964844,0.0322265364229679,-855.900146484375,304.1513671875,0.6379901766777039,0.0766567513346672,0.0543438382446765,293.1597595214844,297.1499938964844,293.1499938964844,0.0480315908789634,-1431.5465087890625,304.1506652832031,0.685676634311676,0.0950085446238517,0.0908983796834945,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456567406654358,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,291.3137512207031,291.150634765625,1.0,0.1603026986122131,1.0,1.0,0.9888167977333068,1.0,-0.5902696847915649,0.2568717002868652,0.3333980143070221,0.0866815075278282,0.0,0.0,0.1234242394566536,25.178014755249023,25.0,-1.0711488723754885,-4100.20166015625,36.96373748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891174316406,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911610648036003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080426275730133,0.1080468520522117,-4.2230212784488685e-06,0.0,9.251689334632827e-05,0.0,0.0,4.184494972229004,0.0,0.0,0.0,0.2709620893001556,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.018899206072092,-847.3154907226562,304.1502380371094,0.5826348662376404,0.0588436909019947,0.053803477436304,293.16162109375,297.1499938964844,293.1499938964844,0.024043470621109,-1005.2647705078124,304.1507873535156,0.6093755960464478,0.066385693848133,0.0638302490115165,293.1655578613281,297.1499938964844,293.1499938964844,0.0322265364229679,-855.900146484375,304.1513671875,0.6379901766777039,0.0766567513346672,0.0543438382446765,293.1597595214844,297.1499938964844,293.1499938964844,0.0480315908789634,-1431.5465087890625,304.1506652832031,0.685676634311676,0.0950085446238517,0.0908983796834945,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456567406654358,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,291.3137512207031,291.150634765625,1.0,0.1603026986122131,1.0,1.0,0.9888167977333068,1.0,-0.5902696847915649,0.2568717002868652,0.3333980143070221,0.0866815075278282,0.0,0.0,0.1234242394566536,25.178014755249023,25.0,-1.0711488723754885,-4100.20166015625,36.96373748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891174316406,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911610648036003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080426275730133,0.1080468520522117,-4.2230212784488685e-06,0.0,9.251689334632827e-05,0.0,0.0,4.184494972229004,0.0,0.0,0.0,0.2709620893001556,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188743006438016,-846.7587890625,304.1501770019531,0.5825065970420837,0.0588037297129631,0.0537650659680366,293.1610717773437,297.1499938964844,293.1499938964844,0.0239112358540296,-1002.5883178710938,304.1507568359375,0.6088196635246277,0.0662053227424621,0.0636567398905754,293.1650390625,297.1499938964844,293.1499938964844,0.031983807682991,-852.729248046875,304.1513061523437,0.637259304523468,0.0763671919703483,0.0541394911706447,293.1590576171875,297.1499938964844,293.1499938964844,0.0479415208101272,-1429.999755859375,304.1506042480469,0.6854377388954163,0.0949037447571754,0.0907952487468719,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,291.3139343261719,291.14990234375,1.0,0.1602213680744171,1.0,1.0,0.9885169863700868,1.0,-0.5896448493003845,0.256585419178009,0.3330594301223755,0.0866192430257797,0.0,0.0,0.1234716475009918,25.16712951660156,25.0,-1.0065546035766602,-4098.75146484375,36.88902282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910773873329162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108052022755146,0.1080562472343444,-4.2230012695654295e-06,0.0,9.243196836905554e-05,0.0,0.0,4.1848464012146,0.0,0.0,0.0,0.2709628939628601,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188743006438016,-846.7587890625,304.1501770019531,0.5825065970420837,0.0588037297129631,0.0537650659680366,293.1610717773437,297.1499938964844,293.1499938964844,0.0239112358540296,-1002.5883178710938,304.1507568359375,0.6088196635246277,0.0662053227424621,0.0636567398905754,293.1650390625,297.1499938964844,293.1499938964844,0.031983807682991,-852.729248046875,304.1513061523437,0.637259304523468,0.0763671919703483,0.0541394911706447,293.1590576171875,297.1499938964844,293.1499938964844,0.0479415208101272,-1429.999755859375,304.1506042480469,0.6854377388954163,0.0949037447571754,0.0907952487468719,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,291.3139343261719,291.14990234375,1.0,0.1602213680744171,1.0,1.0,0.9885169863700868,1.0,-0.5896448493003845,0.256585419178009,0.3330594301223755,0.0866192430257797,0.0,0.0,0.1234716475009918,25.16712951660156,25.0,-1.0065546035766602,-4098.75146484375,36.88902282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910773873329162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108052022755146,0.1080562472343444,-4.2230012695654295e-06,0.0,9.243196836905554e-05,0.0,0.0,4.1848464012146,0.0,0.0,0.0,0.2709628939628601,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188551917672157,-846.3326416015625,304.150146484375,0.5824159979820251,0.0587732754647731,0.0537352599203586,293.1605224609375,297.1499938964844,293.1499938964844,0.023786723613739,-1000.0591430664062,304.15069580078125,0.608295202255249,0.0660351663827896,0.0634929686784744,293.16455078125,297.1499938964844,293.1499938964844,0.0317493751645088,-849.6591186523438,304.1512756347656,0.6365538835525513,0.0760871767997741,0.0539418719708919,293.15838623046875,297.1499938964844,293.1499938964844,0.0478640124201774,-1428.66943359375,304.1505126953125,0.6852380633354187,0.0948139354586601,0.090706393122673,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457263588905334,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,291.3141174316406,291.1492614746094,1.0,0.1601451784372329,1.0,1.0,0.9882166981697084,1.0,-0.5890672206878662,0.2563158571720123,0.3327513337135315,0.0865740105509758,0.0,0.0,0.1236021369695663,25.15657424926757,25.0,-0.8872953653335571,-4097.91259765625,36.81954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0910282358527183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108097992837429,0.1081022173166275,-4.223043561069062e-06,0.0,9.23820844036527e-05,0.0,0.0,4.186704158782959,0.0,0.0,0.0,0.2709695100784302,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188551917672157,-846.3326416015625,304.150146484375,0.5824159979820251,0.0587732754647731,0.0537352599203586,293.1605224609375,297.1499938964844,293.1499938964844,0.023786723613739,-1000.0591430664062,304.15069580078125,0.608295202255249,0.0660351663827896,0.0634929686784744,293.16455078125,297.1499938964844,293.1499938964844,0.0317493751645088,-849.6591186523438,304.1512756347656,0.6365538835525513,0.0760871767997741,0.0539418719708919,293.15838623046875,297.1499938964844,293.1499938964844,0.0478640124201774,-1428.66943359375,304.1505126953125,0.6852380633354187,0.0948139354586601,0.090706393122673,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457263588905334,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,291.3141174316406,291.1492614746094,1.0,0.1601451784372329,1.0,1.0,0.9882166981697084,1.0,-0.5890672206878662,0.2563158571720123,0.3327513337135315,0.0865740105509758,0.0,0.0,0.1236021369695663,25.15657424926757,25.0,-0.8872953653335571,-4097.91259765625,36.81954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0910282358527183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108097992837429,0.1081022173166275,-4.223043561069062e-06,0.0,9.23820844036527e-05,0.0,0.0,4.186704158782959,0.0,0.0,0.0,0.2709695100784302,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188416820019483,-846.0325317382812,304.1501159667969,0.5823624134063721,0.05875214189291,0.053713884204626,293.1600036621094,297.1499938964844,293.1499938964844,0.0236696638166904,-997.672607421875,304.1506652832031,0.6078022122383118,0.0658750757575035,0.0633387565612793,293.1640625,297.1499938964844,293.1499938964844,0.0315228849649429,-846.6852416992188,304.1512145996094,0.6358731985092163,0.0758164599537849,0.0537508018314838,293.15771484375,297.1499938964844,293.1499938964844,0.0477987043559551,-1427.5491943359375,304.15045166015625,0.6850770115852356,0.0947389006614685,0.0906315818428993,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624793052673,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,291.3143005371094,291.1487121582031,1.0,0.1600740253925323,1.0,1.0,0.9879164099693298,1.0,-0.5885357856750488,0.2560624480247497,0.3324733674526214,0.0865460559725761,0.0,0.0,0.123800091445446,25.14633750915528,25.0,-0.7346242070198059,-4097.63037109375,36.75518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0910126194357872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081742420792579,0.1081784665584564,-4.223139512760099e-06,0.0,9.2366237367969e-05,0.0,0.0,4.189810752868652,0.0,0.0,0.0,0.270980954170227,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188416820019483,-846.0325317382812,304.1501159667969,0.5823624134063721,0.05875214189291,0.053713884204626,293.1600036621094,297.1499938964844,293.1499938964844,0.0236696638166904,-997.672607421875,304.1506652832031,0.6078022122383118,0.0658750757575035,0.0633387565612793,293.1640625,297.1499938964844,293.1499938964844,0.0315228849649429,-846.6852416992188,304.1512145996094,0.6358731985092163,0.0758164599537849,0.0537508018314838,293.15771484375,297.1499938964844,293.1499938964844,0.0477987043559551,-1427.5491943359375,304.15045166015625,0.6850770115852356,0.0947389006614685,0.0906315818428993,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457624793052673,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,291.3143005371094,291.1487121582031,1.0,0.1600740253925323,1.0,1.0,0.9879164099693298,1.0,-0.5885357856750488,0.2560624480247497,0.3324733674526214,0.0865460559725761,0.0,0.0,0.123800091445446,25.14633750915528,25.0,-0.7346242070198059,-4097.63037109375,36.75518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0910126194357872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081742420792579,0.1081784665584564,-4.223139512760099e-06,0.0,9.2366237367969e-05,0.0,0.0,4.189810752868652,0.0,0.0,0.0,0.270980954170227,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188370142132043,-845.9295043945312,304.1501159667969,0.5823495388031006,0.0587450824677944,0.0537063516676425,293.1597595214844,297.1499938964844,293.1499938964844,0.0236139148473739,-996.532958984375,304.150634765625,0.6075677871704102,0.0657988488674163,0.0632652640342712,293.1638488769531,297.1499938964844,293.1499938964844,0.0314125791192054,-845.2340087890625,304.1512145996094,0.6355421543121338,0.0756845921277999,0.0536577142775058,293.1573791503906,297.1499938964844,293.1499938964844,0.0477706231176853,-1427.0675048828125,304.1504211425781,0.685011088848114,0.0947069451212883,0.0905994623899459,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457809567451477,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,291.3143920898437,291.14849853515625,1.0,0.1600403189659118,1.0,1.0,0.9877662658691406,1.0,-0.5882874727249146,0.2559417188167572,0.3323457539081573,0.0865386724472045,0.0,0.0,0.1239196434617042,25.141332626342773,25.0,-0.6533952355384827,-4097.6826171875,36.72491836547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.0910168141126632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082217469811439,0.1082259714603424,-4.223204541631276e-06,0.0,9.237050107913092e-05,0.0,0.0,4.191751956939697,0.0,0.0,0.0,0.2709881663322449,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188336316496133,-845.8554077148438,304.15008544921875,0.5823453068733215,0.0587401576340198,0.0537007711827755,293.15948486328125,297.1499938964844,293.1499938964844,0.0235598925501108,-995.4266967773438,304.150634765625,0.6073408722877502,0.0657249838113784,0.0631940215826034,293.1636047363281,297.1499938964844,293.1499938964844,0.0313040949404239,-843.8048706054688,304.15118408203125,0.6352168321609497,0.0755548626184463,0.0535661354660987,293.15704345703125,297.1499938964844,293.1499938964844,0.0477453619241714,-1426.6343994140625,304.150390625,0.6849542260169983,0.094678409397602,0.0905705988407135,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457996726036072,0.050000000745058,0.2289918661117553,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,291.3144836425781,291.1483154296875,1.0,0.1600077748298645,1.0,1.0,0.9876155853271484,1.0,-0.5880499482154846,0.2558246850967407,0.3322252631187439,0.0865355432033538,0.0,0.0,0.1240495443344116,25.136394500732425,25.0,-0.572614312171936,-4097.84619140625,36.6958236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,304.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0910279378294944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082740500569343,0.1082782745361328,-4.22327866544947e-06,0.0,9.238178608939052e-05,0.0,0.0,4.1938910484313965,0.0,0.0,0.0,0.2709961831569671,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188307520002126,-845.7947998046875,304.15008544921875,0.5823630094528198,0.0587368533015251,0.0536954775452613,293.15899658203125,297.1499938964844,293.1499938964844,0.0234571173787117,-993.3165893554688,304.1506042480469,0.6069104671478271,0.0655845552682876,0.0630584210157394,293.16314697265625,297.1499938964844,293.1499938964844,0.0310926269739866,-841.0134887695312,304.1511535644531,0.6345836520195007,0.0753019452095031,0.0533875524997711,293.1564025878906,297.1499938964844,293.1499938964844,0.0477033965289592,-1425.915283203125,304.1503295898437,0.6848680377006531,0.0946317538619041,0.0905227437615394,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458379983901978,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,291.3146667480469,291.1479797363281,1.0,0.1599461585283279,1.0,1.0,0.9873142838478088,1.0,-0.5876073837280273,0.255601555109024,0.3320058286190033,0.0865422487258911,0.0,0.0,0.1243345588445663,25.126707077026367,25.0,-0.4216625094413757,-4098.48779296875,36.64117813110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,304.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910693109035492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083904653787612,0.1083946898579597,-4.223449650453404e-06,0.0,9.242377564078196e-05,0.0,0.0,4.198659420013428,0.0,0.0,0.0,0.2710141241550445,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188307520002126,-845.7947998046875,304.15008544921875,0.5823630094528198,0.0587368533015251,0.0536954775452613,293.15899658203125,297.1499938964844,293.1499938964844,0.0234571173787117,-993.3165893554688,304.1506042480469,0.6069104671478271,0.0655845552682876,0.0630584210157394,293.16314697265625,297.1499938964844,293.1499938964844,0.0310926269739866,-841.0134887695312,304.1511535644531,0.6345836520195007,0.0753019452095031,0.0533875524997711,293.1564025878906,297.1499938964844,293.1499938964844,0.0477033965289592,-1425.915283203125,304.1503295898437,0.6848680377006531,0.0946317538619041,0.0905227437615394,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458379983901978,0.050000000745058,0.2289904803037643,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,291.3146667480469,291.1479797363281,1.0,0.1599461585283279,1.0,1.0,0.9873142838478088,1.0,-0.5876073837280273,0.255601555109024,0.3320058286190033,0.0865422487258911,0.0,0.0,0.1243345588445663,25.126707077026367,25.0,-0.4216625094413757,-4098.48779296875,36.64117813110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,304.1156921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910693109035492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083904653787612,0.1083946898579597,-4.223449650453404e-06,0.0,9.242377564078196e-05,0.0,0.0,4.198659420013428,0.0,0.0,0.0,0.2710141241550445,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188332740217447,-845.8563842773438,304.1500549316406,0.5824170112609863,0.0587425790727138,0.0536983236670494,293.1585388183594,297.1499938964844,293.1499938964844,0.023361749947071,-991.352294921875,304.1505432128906,0.6065135598182678,0.0654544234275817,0.0629325211048126,293.1627197265625,297.1499938964844,293.1499938964844,0.0308888293802738,-838.3163452148438,304.1510925292969,0.6339749097824097,0.0750581473112106,0.0532153323292732,293.15576171875,297.1499938964844,293.1499938964844,0.0476733595132827,-1425.4013671875,304.1502685546875,0.6848201155662537,0.0945995002985,0.0904885455965995,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776950836182,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,291.3148498535156,291.14776611328125,1.0,0.1598892956972122,1.0,1.0,0.9870129227638244,1.0,-0.5872102975845337,0.255393922328949,0.3318163454532623,0.0865666717290878,0.0,0.0,0.1246451139450073,25.11725234985352,25.0,-0.294028103351593,-4099.529296875,36.5914192199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911332443356514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085190623998642,0.1085232868790626,-4.223644737066934e-06,0.0,9.248866263078526e-05,0.0,0.0,4.203933238983154,0.0,0.0,0.0,0.2710340917110443,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188332740217447,-845.8563842773438,304.1500549316406,0.5824170112609863,0.0587425790727138,0.0536983236670494,293.1585388183594,297.1499938964844,293.1499938964844,0.023361749947071,-991.352294921875,304.1505432128906,0.6065135598182678,0.0654544234275817,0.0629325211048126,293.1627197265625,297.1499938964844,293.1499938964844,0.0308888293802738,-838.3163452148438,304.1510925292969,0.6339749097824097,0.0750581473112106,0.0532153323292732,293.15576171875,297.1499938964844,293.1499938964844,0.0476733595132827,-1425.4013671875,304.1502685546875,0.6848201155662537,0.0945995002985,0.0904885455965995,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776950836182,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,291.3148498535156,291.14776611328125,1.0,0.1598892956972122,1.0,1.0,0.9870129227638244,1.0,-0.5872102975845337,0.255393922328949,0.3318163454532623,0.0865666717290878,0.0,0.0,0.1246451139450073,25.11725234985352,25.0,-0.294028103351593,-4099.529296875,36.5914192199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911332443356514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085190623998642,0.1085232868790626,-4.223644737066934e-06,0.0,9.248866263078526e-05,0.0,0.0,4.203933238983154,0.0,0.0,0.0,0.2710340917110443,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188408363610506,-846.0320434570312,304.1500244140625,0.5825048685073853,0.0587566904723644,0.0537086986005306,293.1580505371094,297.1499938964844,293.1499938964844,0.0232734233140945,-989.5275268554688,304.1505126953125,0.6061488389968872,0.0653340891003608,0.062815822660923,293.16229248046875,297.1499938964844,293.1499938964844,0.0306922681629657,-835.7084350585938,304.15106201171875,0.6333891153335571,0.0748228952288627,0.0530490651726722,293.1551513671875,297.1499938964844,293.1499938964844,0.0476544275879859,-1425.07861328125,304.15020751953125,0.6848079562187195,0.0945805832743644,0.0904669761657714,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.545918881893158,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,291.3150634765625,291.1476135253906,1.0,0.1598367989063263,1.0,1.0,0.9867109656333924,1.0,-0.5868554711341858,0.2552004158496856,0.3316550254821777,0.0866082236170768,0.0,0.0,0.1249713003635406,25.10797119140625,25.0,-0.193425104022026,-4100.90966796875,36.54616928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912136137485504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086553111672401,0.1086595356464386,-4.2238548303430434e-06,0.0,9.257022611564024e-05,0.0,0.0,4.2095255851745605,0.0,0.0,0.0,0.2710552811622619,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188408363610506,-846.0320434570312,304.1500244140625,0.5825048685073853,0.0587566904723644,0.0537086986005306,293.1580505371094,297.1499938964844,293.1499938964844,0.0232734233140945,-989.5275268554688,304.1505126953125,0.6061488389968872,0.0653340891003608,0.062815822660923,293.16229248046875,297.1499938964844,293.1499938964844,0.0306922681629657,-835.7084350585938,304.15106201171875,0.6333891153335571,0.0748228952288627,0.0530490651726722,293.1551513671875,297.1499938964844,293.1499938964844,0.0476544275879859,-1425.07861328125,304.15020751953125,0.6848079562187195,0.0945805832743644,0.0904669761657714,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.545918881893158,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,291.3150634765625,291.1476135253906,1.0,0.1598367989063263,1.0,1.0,0.9867109656333924,1.0,-0.5868554711341858,0.2552004158496856,0.3316550254821777,0.0866082236170768,0.0,0.0,0.1249713003635406,25.10797119140625,25.0,-0.193425104022026,-4100.90966796875,36.54616928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912136137485504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086553111672401,0.1086595356464386,-4.2238548303430434e-06,0.0,9.257022611564024e-05,0.0,0.0,4.2095255851745605,0.0,0.0,0.0,0.2710552811622619,4.0,0.0,1.0
