time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188537277281284,-846.3286743164062,304.1499938964844,0.5826285481452942,0.058779589831829,0.0537269711494445,293.1575927734375,297.1499938964844,293.1499938964844,0.0231927223503589,-987.8558349609376,304.1504821777344,0.605819582939148,0.0652243942022323,0.0627091005444526,293.161865234375,297.1499938964844,293.1499938964844,0.030503449961543,-833.1972045898438,304.1510314941406,0.6328281164169312,0.0745967999100685,0.0528891570866107,293.1545104980469,297.1499938964844,293.1499938964844,0.0476472340524196,-1424.9581298828125,304.150146484375,0.6848333477973938,0.0945756286382675,0.0904586166143417,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619164466858,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,291.31524658203125,291.14752197265625,1.0,0.1597888171672821,1.0,1.0,0.9864089488983154,1.0,-0.586545467376709,0.2550221681594848,0.3315233290195465,0.0866673737764358,0.0,0.0,0.1253078579902649,25.098833084106445,25.0,-0.122100755572319,-4102.6181640625,36.50563430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136962890625,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913062915205955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087967455387115,0.1088009625673294,-4.224075837555574e-06,0.0,9.26642751437612e-05,0.0,0.0,4.215334415435791,0.0,0.0,0.0,0.2710773646831512,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188537277281284,-846.3286743164062,304.1499938964844,0.5826285481452942,0.058779589831829,0.0537269711494445,293.1575927734375,297.1499938964844,293.1499938964844,0.0231927223503589,-987.8558349609376,304.1504821777344,0.605819582939148,0.0652243942022323,0.0627091005444526,293.161865234375,297.1499938964844,293.1499938964844,0.030503449961543,-833.1972045898438,304.1510314941406,0.6328281164169312,0.0745967999100685,0.0528891570866107,293.1545104980469,297.1499938964844,293.1499938964844,0.0476472340524196,-1424.9581298828125,304.150146484375,0.6848333477973938,0.0945756286382675,0.0904586166143417,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619164466858,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,291.31524658203125,291.14752197265625,1.0,0.1597888171672821,1.0,1.0,0.9864089488983154,1.0,-0.586545467376709,0.2550221681594848,0.3315233290195465,0.0866673737764358,0.0,0.0,0.1253078579902649,25.098833084106445,25.0,-0.122100755572319,-4102.6181640625,36.50563430786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136962890625,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913062915205955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087967455387115,0.1088009625673294,-4.224075837555574e-06,0.0,9.26642751437612e-05,0.0,0.0,4.215334415435791,0.0,0.0,0.0,0.2710773646831512,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.018862122669816,-846.521240234375,304.14996337890625,0.5827034115791321,0.0587942525744438,0.0537389740347862,293.1573791503906,297.1499938964844,293.1499938964844,0.0231552235782146,-987.0776977539062,304.15045166015625,0.6056684255599976,0.0651735439896583,0.0626594722270965,293.1616516113281,297.1499938964844,293.1499938964844,0.0304119177162647,-831.9776611328125,304.1510009765625,0.6325567960739136,0.0744871422648429,0.0528115481138229,293.1542358398437,297.1499938964844,293.1499938964844,0.0476479157805442,-1424.9718017578125,304.1501159667969,0.6848598122596741,0.0945782139897346,0.09045922011137,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.545984148979187,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,291.3153686523437,291.1474914550781,1.0,0.1597664505243301,1.0,1.0,0.9862579703330994,1.0,-0.586406946182251,0.2549385726451874,0.3314683735370636,0.0867035090923309,0.0,0.0,0.1254786998033523,25.094301223754883,25.0,-0.0963499173521995,-4103.58447265625,36.487083435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348571777344,304.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0913556888699531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088687628507614,0.1088729873299598,-4.224189524393296e-06,0.0,9.271441376768053e-05,0.0,0.0,4.2182936668396,0.0,0.0,0.0,0.2710886299610138,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188719369471073,-846.7460327148438,304.14996337890625,0.5827877521514893,0.0588112026453018,0.0537530519068241,293.1571350097656,297.1499938964844,293.1499938964844,0.0231198370456695,-986.342529296875,304.15045166015625,0.6055272817611694,0.0651256442070007,0.0626126080751419,293.1614685058594,297.1499938964844,293.1499938964844,0.0303224921226501,-830.7848510742188,304.1509704589844,0.6322923302650452,0.0743799731135368,0.0527356714010238,293.1539306640625,297.1499938964844,293.1499938964844,0.0476516969501972,-1425.0390625,304.15008544921875,0.6848961710929871,0.094584435224533,0.0904632732272148,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.546006977558136,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,291.3154602050781,291.1474609375,1.0,0.1597452610731125,1.0,1.0,0.9861066937446594,1.0,-0.5862804055213928,0.2548591792583465,0.3314211964607239,0.0867440402507782,0.0,0.0,0.1256509572267532,25.08978843688965,25.0,-0.0772248953580856,-4104.62841796875,36.46976852416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.133056640625,304.1268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0914064943790435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089414879679679,0.1089457124471664,-4.224304120725719e-06,0.0,9.276597120333464e-05,0.0,0.0,4.221282482147217,0.0,0.0,0.0,0.2711000144481659,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188955161720514,-847.285400390625,304.1499328613281,0.5829827189445496,0.0588515512645244,0.0537869557738304,293.1566772460937,297.1499938964844,293.1499938964844,0.0230551157146692,-984.99609375,304.150390625,0.605273962020874,0.0650383308529853,0.0625267997384071,293.1610412597656,297.1499938964844,293.1499938964844,0.0301496516913175,-828.4756469726562,304.15093994140625,0.6317827701568604,0.0741727277636528,0.0525888092815876,293.1533203125,297.1499938964844,293.1499938964844,0.047667883336544,-1425.3226318359375,304.1500244140625,0.6849966049194336,0.0946070030331611,0.0904809236526489,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543632507324,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,291.315673828125,291.1473999023437,1.0,0.1597061157226562,1.0,1.0,0.9858041405677797,1.0,-0.5860609412193298,0.2547119259834289,0.3313490450382232,0.0868382155895233,0.0,0.0,0.1259990632534027,25.08078956604004,25.0,-0.0555460564792156,-4106.92236328125,36.43858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1301574707031,304.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915100947022438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090886667370796,0.109092891216278,-4.224536951369373e-06,0.0,9.28711160668172e-05,0.0,0.0,4.22733211517334,0.0,0.0,0.0,0.2711230516433716,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188955161720514,-847.285400390625,304.1499328613281,0.5829827189445496,0.0588515512645244,0.0537869557738304,293.1566772460937,297.1499938964844,293.1499938964844,0.0230551157146692,-984.99609375,304.150390625,0.605273962020874,0.0650383308529853,0.0625267997384071,293.1610412597656,297.1499938964844,293.1499938964844,0.0301496516913175,-828.4756469726562,304.15093994140625,0.6317827701568604,0.0741727277636528,0.0525888092815876,293.1533203125,297.1499938964844,293.1499938964844,0.047667883336544,-1425.3226318359375,304.1500244140625,0.6849966049194336,0.0946070030331611,0.0904809236526489,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543632507324,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,291.315673828125,291.1473999023437,1.0,0.1597061157226562,1.0,1.0,0.9858041405677797,1.0,-0.5860609412193298,0.2547119259834289,0.3313490450382232,0.0868382155895233,0.0,0.0,0.1259990632534027,25.08078956604004,25.0,-0.0555460564792156,-4106.92236328125,36.43858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1301574707031,304.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915100947022438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090886667370796,0.109092891216278,-4.224536951369373e-06,0.0,9.28711160668172e-05,0.0,0.0,4.22733211517334,0.0,0.0,0.0,0.2711230516433716,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189244020730257,-847.945068359375,304.14990234375,0.5832130312919617,0.0589004680514335,0.0538285188376903,293.1562194824219,297.1499938964844,293.1499938964844,0.0229986831545829,-983.8201904296876,304.1503601074219,0.6050607562065125,0.0649626702070236,0.0624518543481826,293.16064453125,297.1499938964844,293.1499938964844,0.0299849938601255,-826.2711791992188,304.1509094238281,0.6312999129295349,0.0739751681685447,0.0524486228823661,293.1527404785156,297.1499938964844,293.1499938964844,0.0476955287158489,-1425.804443359375,304.1499938964844,0.6851338744163513,0.0946429595351219,0.0905112028121948,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461042523384094,0.050000000745058,0.2289807498455047,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,291.3158874511719,291.1473693847656,1.0,0.1596712321043014,1.0,1.0,0.9855015873908995,1.0,-0.5858867764472961,0.2545802295207977,0.3313065469264984,0.086949698626995,0.0,0.0,0.1263521909713745,25.07179069519043,25.0,-0.0522815026342868,-4109.478515625,36.41199493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.091614045202732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092381253838539,0.1092423498630523,-4.224773419991834e-06,0.0,9.297660290030764e-05,0.0,0.0,4.233476638793945,0.0,0.0,0.0,0.2711464464664459,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189244020730257,-847.945068359375,304.14990234375,0.5832130312919617,0.0589004680514335,0.0538285188376903,293.1562194824219,297.1499938964844,293.1499938964844,0.0229986831545829,-983.8201904296876,304.1503601074219,0.6050607562065125,0.0649626702070236,0.0624518543481826,293.16064453125,297.1499938964844,293.1499938964844,0.0299849938601255,-826.2711791992188,304.1509094238281,0.6312999129295349,0.0739751681685447,0.0524486228823661,293.1527404785156,297.1499938964844,293.1499938964844,0.0476955287158489,-1425.804443359375,304.1499938964844,0.6851338744163513,0.0946429595351219,0.0905112028121948,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461042523384094,0.050000000745058,0.2289807498455047,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,291.3158874511719,291.1473693847656,1.0,0.1596712321043014,1.0,1.0,0.9855015873908995,1.0,-0.5858867764472961,0.2545802295207977,0.3313065469264984,0.086949698626995,0.0,0.0,0.1263521909713745,25.07179069519043,25.0,-0.0522815026342868,-4109.478515625,36.41199493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.1358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.091614045202732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092381253838539,0.1092423498630523,-4.224773419991834e-06,0.0,9.297660290030764e-05,0.0,0.0,4.233476638793945,0.0,0.0,0.0,0.2711464464664459,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189592149108648,-848.7390747070312,304.1498718261719,0.5834826231002808,0.0589589029550552,0.053878579288721,293.15576171875,297.1499938964844,293.1499938964844,0.0229519270360469,-982.8449096679688,304.1503295898437,0.6048949956893921,0.0649007186293602,0.0623896196484565,293.1602478027344,297.1499938964844,293.1499938964844,0.029830465093255,-824.1906127929688,304.1508483886719,0.630848228931427,0.0737888813018798,0.0523161776363849,293.15216064453125,297.1499938964844,293.1499938964844,0.0477358847856521,-1426.506591796875,304.1499328613281,0.6853122115135193,0.0946936979889869,0.0905554220080375,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461572408676147,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,291.3160705566406,291.1473083496094,1.0,0.1596410572528839,1.0,1.0,0.9851992726325988,1.0,-0.5857639908790588,0.2544668316841125,0.3312971591949463,0.0870794802904129,0.0,0.0,0.1267126649618148,25.062728881835938,25.0,-0.0661805272102356,-4112.31298828125,36.39054107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917157530784607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093906760215759,0.1093949005007743,-4.225014436087804e-06,0.0,9.307982691098005e-05,0.0,0.0,4.239749431610107,0.0,0.0,0.0,0.2711703479290008,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189592149108648,-848.7390747070312,304.1498718261719,0.5834826231002808,0.0589589029550552,0.053878579288721,293.15576171875,297.1499938964844,293.1499938964844,0.0229519270360469,-982.8449096679688,304.1503295898437,0.6048949956893921,0.0649007186293602,0.0623896196484565,293.1602478027344,297.1499938964844,293.1499938964844,0.029830465093255,-824.1906127929688,304.1508483886719,0.630848228931427,0.0737888813018798,0.0523161776363849,293.15216064453125,297.1499938964844,293.1499938964844,0.0477358847856521,-1426.506591796875,304.1499328613281,0.6853122115135193,0.0946936979889869,0.0905554220080375,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461572408676147,0.050000000745058,0.2289788126945495,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,291.3160705566406,291.1473083496094,1.0,0.1596410572528839,1.0,1.0,0.9851992726325988,1.0,-0.5857639908790588,0.2544668316841125,0.3312971591949463,0.0870794802904129,0.0,0.0,0.1267126649618148,25.062728881835938,25.0,-0.0661805272102356,-4112.31298828125,36.39054107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917157530784607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093906760215759,0.1093949005007743,-4.225014436087804e-06,0.0,9.307982691098005e-05,0.0,0.0,4.239749431610107,0.0,0.0,0.0,0.2711703479290008,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189999230206012,-849.666259765625,304.1498413085937,0.5837914347648621,0.0590267889201641,0.0539370253682136,293.1552734375,297.1499938964844,293.1499938964844,0.0229153484106063,-982.0818481445312,304.1502685546875,0.6047797799110413,0.0648533701896667,0.0623407885432243,293.1598205566406,297.1499938964844,293.1499938964844,0.0296929106116294,-822.2343139648438,304.1508178710937,0.630429744720459,0.073614589869976,0.0521918572485446,293.1515808105469,297.1499938964844,293.1499938964844,0.0477886572480201,-1427.424072265625,304.1498718261719,0.6855310797691345,0.0947588831186294,0.0906131938099861,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462138652801514,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,291.3162841796875,291.1472473144531,1.0,0.159615471959114,1.0,1.0,0.9848968982696532,1.0,-0.5856931805610657,0.2543720006942749,0.3313211798667907,0.0872275754809379,0.0,0.0,0.1270833313465118,25.053510665893555,25.0,-0.0942131653428077,-4115.4111328125,36.37419128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918138846755027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095473989844322,0.1095516234636306,-4.225261363899335e-06,0.0,9.3179420218803e-05,0.0,0.0,4.246194362640381,0.0,0.0,0.0,0.2711948752403259,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189999230206012,-849.666259765625,304.1498413085937,0.5837914347648621,0.0590267889201641,0.0539370253682136,293.1552734375,297.1499938964844,293.1499938964844,0.0229153484106063,-982.0818481445312,304.1502685546875,0.6047797799110413,0.0648533701896667,0.0623407885432243,293.1598205566406,297.1499938964844,293.1499938964844,0.0296929106116294,-822.2343139648438,304.1508178710937,0.630429744720459,0.073614589869976,0.0521918572485446,293.1515808105469,297.1499938964844,293.1499938964844,0.0477886572480201,-1427.424072265625,304.1498718261719,0.6855310797691345,0.0947588831186294,0.0906131938099861,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462138652801514,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,291.3162841796875,291.1472473144531,1.0,0.159615471959114,1.0,1.0,0.9848968982696532,1.0,-0.5856931805610657,0.2543720006942749,0.3313211798667907,0.0872275754809379,0.0,0.0,0.1270833313465118,25.053510665893555,25.0,-0.0942131653428077,-4115.4111328125,36.37419128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918138846755027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095473989844322,0.1095516234636306,-4.225261363899335e-06,0.0,9.3179420218803e-05,0.0,0.0,4.246194362640381,0.0,0.0,0.0,0.2711948752403259,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190224982798099,-850.1798706054688,304.1498413085937,0.5839607119560242,0.0590642988681793,0.0539693869650363,293.155029296875,297.1499938964844,293.1499938964844,0.0229011233896017,-981.7853393554688,304.1502685546875,0.6047425270080566,0.0648355558514595,0.0623217336833477,293.1596069335937,297.1499938964844,293.1499938964844,0.0296288952231407,-821.3092041015625,304.1507873535156,0.6302339434623718,0.0735322535037994,0.0521329417824745,293.1512756347656,297.1499938964844,293.1499938964844,0.0478196516633033,-1427.9627685546875,304.1498413085937,0.6856557130813599,0.0947968512773513,0.0906471014022827,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462437272071838,0.050000000745058,0.2289756536483764,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,291.3163757324219,291.1471862792969,1.0,0.1596043705940246,1.0,1.0,0.9847457408905028,1.0,-0.5856778621673584,0.254331886768341,0.3313459455966949,0.0873084366321563,0.0,0.0,0.127273604273796,25.04880714416504,25.0,-0.1129396334290504,-4117.0576171875,36.367950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0918614789843559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096277683973312,0.1096320003271102,-4.225387783662882e-06,0.0,9.322771802544594e-05,0.0,0.0,4.249499797821045,0.0,0.0,0.0,0.2712074518203735,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190466381609439,-850.7286376953125,304.1498413085937,0.5841404795646667,0.0591042675077915,0.0540039502084255,293.15478515625,297.1499938964844,293.1499938964844,0.0228898916393518,-981.551513671875,304.1502380371094,0.604720413684845,0.0648220404982566,0.0623066276311874,293.1593933105469,297.1499938964844,293.1499938964844,0.0295668952167034,-820.4217529296875,304.1507568359375,0.6300480365753174,0.0734534189105033,0.0520764105021953,293.1509704589844,297.1499938964844,293.1499938964844,0.0478538461029529,-1428.5572509765625,304.1498107910156,0.6857911348342896,0.0948385223746299,0.090684488415718,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.546274721622467,0.050000000745058,0.2289745062589645,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,291.3164978027344,291.14715576171875,1.0,0.1595944613218307,1.0,1.0,0.984594702720642,1.0,-0.5856768488883972,0.2542970478534698,0.3313798308372497,0.0873940736055374,0.0,0.0,0.1274680495262146,25.044017791748047,25.0,-0.1344498097896576,-4118.771484375,36.363075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0919080898165702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097098514437675,0.109714075922966,-4.225516477163183e-06,0.0,9.327502630185336e-05,0.0,0.0,4.252875328063965,0.0,0.0,0.0,0.2712202668190002,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190996602177619,-851.9323120117188,304.1498107910156,0.5845317840576172,0.0591917298734188,0.0540797226130962,293.1542358398437,297.1499938964844,293.1499938964844,0.0228768438100814,-981.2815551757812,304.1501770019531,0.6047238707542419,0.0648085698485374,0.0622888654470443,293.1589660644531,297.1499938964844,293.1499938964844,0.0294468719512224,-818.767578125,304.15069580078125,0.6297075152397156,0.0733068138360977,0.0519708469510078,293.150390625,297.1499938964844,293.1499938964844,0.0479318425059318,-1429.9129638671875,304.1497497558594,0.6860941648483276,0.0949330255389213,0.0907697007060051,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463405847549438,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,291.3166809082031,291.1470031738281,1.0,0.1595782190561294,1.0,1.0,0.9842926263809204,1.0,-0.5857191681861877,0.2542437016963959,0.3314754664897918,0.0875797942280769,0.0,0.0,0.1278716921806335,25.03414726257324,25.0,-0.1837439835071563,-4122.40673828125,36.35750198364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919987186789512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109880045056343,0.1098842695355415,-4.2257820496161e-06,0.0,9.336700168205424e-05,0.0,0.0,4.25987434387207,0.0,0.0,0.0,0.2712468802928924,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190996602177619,-851.9323120117188,304.1498107910156,0.5845317840576172,0.0591917298734188,0.0540797226130962,293.1542358398437,297.1499938964844,293.1499938964844,0.0228768438100814,-981.2815551757812,304.1501770019531,0.6047238707542419,0.0648085698485374,0.0622888654470443,293.1589660644531,297.1499938964844,293.1499938964844,0.0294468719512224,-818.767578125,304.15069580078125,0.6297075152397156,0.0733068138360977,0.0519708469510078,293.150390625,297.1499938964844,293.1499938964844,0.0479318425059318,-1429.9129638671875,304.1497497558594,0.6860941648483276,0.0949330255389213,0.0907697007060051,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463405847549438,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,291.3166809082031,291.1470031738281,1.0,0.1595782190561294,1.0,1.0,0.9842926263809204,1.0,-0.5857191681861877,0.2542437016963959,0.3314754664897918,0.0875797942280769,0.0,0.0,0.1278716921806335,25.03414726257324,25.0,-0.1837439835071563,-4122.40673828125,36.35750198364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919987186789512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109880045056343,0.1098842695355415,-4.2257820496161e-06,0.0,9.336700168205424e-05,0.0,0.0,4.25987434387207,0.0,0.0,0.0,0.2712468802928924,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191591177135705,-853.2794189453125,304.1497802734375,0.5849660634994507,0.0592893026769161,0.0541644506156444,293.1536865234375,297.1499938964844,293.1499938964844,0.0228771120309829,-981.2913818359376,304.1501159667969,0.6047949194908142,0.0648142024874687,0.0622887276113033,293.1584777832031,297.1499938964844,293.1499938964844,0.0293274875730276,-817.2830810546875,304.1506652832031,0.6294115781784058,0.0731757804751396,0.0518758855760097,293.1498107910156,297.1499938964844,293.1499938964844,0.0480226911604404,-1431.492431640625,304.1496887207031,0.6864408254623413,0.0950424522161483,0.0908688828349113,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464118719100952,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,291.3168640136719,291.1468505859375,1.0,0.1595668196678161,1.0,1.0,0.983990490436554,1.0,-0.5858226418495178,0.2542131841182709,0.3316094577312469,0.087784968316555,0.0,0.0,0.1282986849546432,25.02383041381836,25.0,-0.2361038327217102,-4126.3251953125,36.35765838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920867845416069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100599318742752,0.1100641563534736,-4.2260612644895446e-06,0.0,9.345637954538688e-05,0.0,0.0,4.267272472381592,0.0,0.0,0.0,0.271274983882904,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191591177135705,-853.2794189453125,304.1497802734375,0.5849660634994507,0.0592893026769161,0.0541644506156444,293.1536865234375,297.1499938964844,293.1499938964844,0.0228771120309829,-981.2913818359376,304.1501159667969,0.6047949194908142,0.0648142024874687,0.0622887276113033,293.1584777832031,297.1499938964844,293.1499938964844,0.0293274875730276,-817.2830810546875,304.1506652832031,0.6294115781784058,0.0731757804751396,0.0518758855760097,293.1498107910156,297.1499938964844,293.1499938964844,0.0480226911604404,-1431.492431640625,304.1496887207031,0.6864408254623413,0.0950424522161483,0.0908688828349113,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464118719100952,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,291.3168640136719,291.1468505859375,1.0,0.1595668196678161,1.0,1.0,0.983990490436554,1.0,-0.5858226418495178,0.2542131841182709,0.3316094577312469,0.087784968316555,0.0,0.0,0.1282986849546432,25.02383041381836,25.0,-0.2361038327217102,-4126.3251953125,36.35765838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920867845416069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100599318742752,0.1100641563534736,-4.2260612644895446e-06,0.0,9.345637954538688e-05,0.0,0.0,4.267272472381592,0.0,0.0,0.0,0.271274983882904,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192254986613988,-854.7799072265625,304.14971923828125,0.5854464173316956,0.0593976713716983,0.0542587824165821,293.1531066894531,297.1499938964844,293.1499938964844,0.022892327979207,-981.6151123046876,304.1500549316406,0.604941725730896,0.0648411661386489,0.0623083747923374,293.1579895019531,297.1499938964844,293.1499938964844,0.0291974153369665,-815.9951782226562,304.1506652832031,0.6291658282279968,0.0730621665716171,0.051792848855257,293.14923095703125,297.1499938964844,293.1499938964844,0.0481271892786026,-1433.3095703125,304.14959716796875,0.6868340373039246,0.0951676964759826,0.0909829214215278,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464892387390137,0.050000000745058,0.2289666831493377,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,291.3170471191406,291.1466369628906,1.0,0.1595607101917266,1.0,1.0,0.983689546585083,1.0,-0.585993230342865,0.2542081475257873,0.3317850828170776,0.0880104824900627,0.0,0.0,0.1287546306848526,25.013002395629883,25.0,-0.2887189388275146,-4130.5546875,36.36408615112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.092173621058464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102519631385803,0.1102561950683593,-4.226358669257024e-06,0.0,9.354450594400988e-05,0.0,0.0,4.275170803070068,0.0,0.0,0.0,0.2713049650192261,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192254986613988,-854.7799072265625,304.14971923828125,0.5854464173316956,0.0593976713716983,0.0542587824165821,293.1531066894531,297.1499938964844,293.1499938964844,0.022892327979207,-981.6151123046876,304.1500549316406,0.604941725730896,0.0648411661386489,0.0623083747923374,293.1579895019531,297.1499938964844,293.1499938964844,0.0291974153369665,-815.9951782226562,304.1506652832031,0.6291658282279968,0.0730621665716171,0.051792848855257,293.14923095703125,297.1499938964844,293.1499938964844,0.0481271892786026,-1433.3095703125,304.14959716796875,0.6868340373039246,0.0951676964759826,0.0909829214215278,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464892387390137,0.050000000745058,0.2289666831493377,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,291.3170471191406,291.1466369628906,1.0,0.1595607101917266,1.0,1.0,0.983689546585083,1.0,-0.585993230342865,0.2542081475257873,0.3317850828170776,0.0880104824900627,0.0,0.0,0.1287546306848526,25.013002395629883,25.0,-0.2887189388275146,-4130.5546875,36.36408615112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.092173621058464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102519631385803,0.1102561950683593,-4.226358669257024e-06,0.0,9.354450594400988e-05,0.0,0.0,4.275170803070068,0.0,0.0,0.0,0.2713049650192261,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192992258816957,-856.4420776367188,304.1496887207031,0.585975170135498,0.0595174022018909,0.0543632395565509,293.1524658203125,297.1499938964844,293.1499938964844,0.02292400598526,-982.2841186523438,304.1499938964844,0.6051715612411499,0.064891517162323,0.0623498037457466,293.157470703125,297.1499938964844,293.1499938964844,0.0289708897471427,-814.9810791015625,304.1508178710937,0.6289751529693604,0.0729675218462944,0.0517228879034519,293.14862060546875,297.1499938964844,293.1499938964844,0.0482459887862205,-1435.3758544921875,304.1495361328125,0.6872762441635132,0.0953095331788063,0.0911125540733337,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5465729236602783,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,291.3172302246094,291.1463928222656,1.0,0.159560352563858,1.0,1.0,0.9833885431289672,1.0,-0.5862362384796143,0.2542309463024139,0.3320053219795227,0.0882573723793029,0.0,0.0,0.1292452067136764,25.001632690429688,25.0,-0.3361755013465881,-4135.1220703125,36.37729263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0922611802816391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104587092995643,0.1104629337787628,-4.226677901897347e-06,0.0,9.363336721435188e-05,0.0,0.0,4.283675193786621,0.0,0.0,0.0,0.2713372111320495,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192992258816957,-856.4420776367188,304.1496887207031,0.585975170135498,0.0595174022018909,0.0543632395565509,293.1524658203125,297.1499938964844,293.1499938964844,0.02292400598526,-982.2841186523438,304.1499938964844,0.6051715612411499,0.064891517162323,0.0623498037457466,293.157470703125,297.1499938964844,293.1499938964844,0.0289708897471427,-814.9810791015625,304.1508178710937,0.6289751529693604,0.0729675218462944,0.0517228879034519,293.14862060546875,297.1499938964844,293.1499938964844,0.0482459887862205,-1435.3758544921875,304.1495361328125,0.6872762441635132,0.0953095331788063,0.0911125540733337,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5465729236602783,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,291.3172302246094,291.1463928222656,1.0,0.159560352563858,1.0,1.0,0.9833885431289672,1.0,-0.5862362384796143,0.2542309463024139,0.3320053219795227,0.0882573723793029,0.0,0.0,0.1292452067136764,25.001632690429688,25.0,-0.3361755013465881,-4135.1220703125,36.37729263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0922611802816391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104587092995643,0.1104629337787628,-4.226677901897347e-06,0.0,9.363336721435188e-05,0.0,0.0,4.283675193786621,0.0,0.0,0.0,0.2713372111320495,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193386804312467,-857.3296508789062,304.1496887207031,0.5862563252449036,0.0595812611281871,0.0544190146028995,293.1521301269531,297.1499938964844,293.1499938964844,0.0229457896202802,-982.742919921875,304.14996337890625,0.6053162813186646,0.0649251118302345,0.0623783767223358,293.1571960449219,297.1499938964844,293.1499938964844,0.028818991035223,-814.448974609375,304.15093994140625,0.6288995742797852,0.0729270353913307,0.0516926124691963,293.1483154296875,297.1499938964844,293.1499938964844,0.0483103692531585,-1436.495849609375,304.1495056152344,0.6875143647193909,0.0953862443566322,0.0911828204989433,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466170310974121,0.050000000745058,0.2289620190858841,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568298339844,291.3173217773437,291.1462707519531,1.0,0.1595622152090072,1.0,1.0,0.9832380414009094,1.0,-0.5863835215568542,0.2542521953582763,0.3321313560009002,0.0883885025978088,0.0,0.0,0.1295035481452942,24.995763778686523,25.0,-0.3552037179470062,-4137.5263671875,36.38631820678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19140625,18000.0,0.0,0.0,0.0923058316111564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105677112936973,0.1105719357728958,-4.226845703669824e-06,0.0,9.367868187837304e-05,0.0,0.0,4.2881598472595215,0.0,0.0,0.0,0.2713542282581329,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193801280111074,-858.2605590820312,304.149658203125,0.5865504145622253,0.0596481524407863,0.0544775240123271,293.1517944335937,297.1499938964844,293.1499938964844,0.0229722410440444,-983.2991333007812,304.14990234375,0.6054842472076416,0.0649652779102325,0.0624131113290786,293.1568908691406,297.1499938964844,293.1499938964844,0.0287385731935501,-814.046875,304.15093994140625,0.6288397312164307,0.0728920623660087,0.0516660772264003,293.14801025390625,297.1499938964844,293.1499938964844,0.0483785569667816,-1437.6822509765625,304.14947509765625,0.6877655982971191,0.0954673886299133,0.0912572667002677,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466628670692444,0.050000000745058,0.2289603501558303,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,291.3173828125,291.1461486816406,1.0,0.1595657169818878,1.0,1.0,0.9830883145332336,1.0,-0.5865509510040283,0.2542812824249267,0.3322696685791015,0.0885252729058265,0.0,0.0,0.1297721862792968,24.9897575378418,25.0,-0.3709090948104858,-4140.0244140625,36.397239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,304.1865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0923515483736991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106812059879303,0.1106854304671287,-4.227021236147266e-06,0.0,9.372508066007867e-05,0.0,0.0,4.292829990386963,0.0,0.0,0.0,0.2713719308376312,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194684620946645,-860.2394409179688,304.1496276855469,0.5871731638908386,0.0597902275621891,0.054601926356554,293.1510925292969,297.1499938964844,293.1499938964844,0.0230380725115537,-984.6803588867188,304.1498413085937,0.6058840155601501,0.065063789486885,0.0624996162950992,293.15631103515625,297.1499938964844,293.1499938964844,0.0286482237279415,-813.4494018554688,304.1507568359375,0.6287649869918823,0.0728377103805542,0.0516237430274486,293.1474304199219,297.1499938964844,293.1499938964844,0.0485252067446708,-1440.2342529296875,304.1494140625,0.6883034706115723,0.0956416875123977,0.0914174765348434,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467591285705566,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,291.3175354003906,291.1458435058594,1.0,0.1595772206783294,1.0,1.0,0.9827889204025269,1.0,-0.5869413018226624,0.2543609738349914,0.3325803577899933,0.088814839720726,0.0,0.0,0.1303380131721496,24.977378845214844,25.0,-0.3923213481903076,-4145.275390625,36.42434310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924470275640487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109207570552825,0.110924981534481,-4.227390945743537e-06,0.0,9.382198186358436e-05,0.0,0.0,4.302690029144287,0.0,0.0,0.0,0.2714093327522278,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194684620946645,-860.2394409179688,304.1496276855469,0.5871731638908386,0.0597902275621891,0.054601926356554,293.1510925292969,297.1499938964844,293.1499938964844,0.0230380725115537,-984.6803588867188,304.1498413085937,0.6058840155601501,0.065063789486885,0.0624996162950992,293.15631103515625,297.1499938964844,293.1499938964844,0.0286482237279415,-813.4494018554688,304.1507568359375,0.6287649869918823,0.0728377103805542,0.0516237430274486,293.1474304199219,297.1499938964844,293.1499938964844,0.0485252067446708,-1440.2342529296875,304.1494140625,0.6883034706115723,0.0956416875123977,0.0914174765348434,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467591285705566,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,291.3175354003906,291.1458435058594,1.0,0.1595772206783294,1.0,1.0,0.9827889204025269,1.0,-0.5869413018226624,0.2543609738349914,0.3325803577899933,0.088814839720726,0.0,0.0,0.1303380131721496,24.977378845214844,25.0,-0.3923213481903076,-4145.275390625,36.42434310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924470275640487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109207570552825,0.110924981534481,-4.227390945743537e-06,0.0,9.382198186358436e-05,0.0,0.0,4.302690029144287,0.0,0.0,0.0,0.2714093327522278,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195639710873365,-862.3712158203125,304.14959716796875,0.5878409147262573,0.0599431470036506,0.0547360330820083,293.1503601074219,297.1499938964844,293.1499938964844,0.0231211557984352,-986.41845703125,304.1497497558594,0.6063680648803711,0.0651864185929298,0.062608778476715,293.1557006835937,297.1499938964844,293.1499938964844,0.0286830831319093,-813.2867431640625,304.15045166015625,0.6287500858306885,0.0728041306138038,0.0515957549214363,293.1468200683594,297.1499938964844,293.1499938964844,0.0486852042376995,-1443.0194091796875,304.1493530273437,0.688887357711792,0.0958316624164581,0.0915924757719039,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.546861469745636,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,291.31768798828125,291.14556884765625,1.0,0.1595947593450546,1.0,1.0,0.98248952627182,1.0,-0.5874052047729492,0.2544691562652588,0.3329360783100128,0.0891256257891655,0.0,0.0,0.1309408098459243,24.96454811096192,25.0,-0.3955178260803222,-4150.8564453125,36.45845413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,304.2015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925491377711296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111768782138824,0.1111811026930809,-4.2277879401808605e-06,0.0,9.392561332788318e-05,0.0,0.0,4.313236236572266,0.0,0.0,0.0,0.2714493572711944,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195639710873365,-862.3712158203125,304.14959716796875,0.5878409147262573,0.0599431470036506,0.0547360330820083,293.1503601074219,297.1499938964844,293.1499938964844,0.0231211557984352,-986.41845703125,304.1497497558594,0.6063680648803711,0.0651864185929298,0.062608778476715,293.1557006835937,297.1499938964844,293.1499938964844,0.0286830831319093,-813.2867431640625,304.15045166015625,0.6287500858306885,0.0728041306138038,0.0515957549214363,293.1468200683594,297.1499938964844,293.1499938964844,0.0486852042376995,-1443.0194091796875,304.1493530273437,0.688887357711792,0.0958316624164581,0.0915924757719039,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.546861469745636,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,291.31768798828125,291.14556884765625,1.0,0.1595947593450546,1.0,1.0,0.98248952627182,1.0,-0.5874052047729492,0.2544691562652588,0.3329360783100128,0.0891256257891655,0.0,0.0,0.1309408098459243,24.96454811096192,25.0,-0.3955178260803222,-4150.8564453125,36.45845413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,304.2015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925491377711296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111768782138824,0.1111811026930809,-4.2277879401808605e-06,0.0,9.392561332788318e-05,0.0,0.0,4.313236236572266,0.0,0.0,0.0,0.2714493572711944,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196670144796371,-864.6619873046875,304.1495666503906,0.5885549187660217,0.0601073652505874,0.0548802763223648,293.14959716796875,297.1499938964844,293.1499938964844,0.0232227835804224,-988.5374755859376,304.149658203125,0.6069410443305969,0.0653348118066787,0.0627421885728836,293.1550598144531,297.1499938964844,293.1499938964844,0.0285405404865741,-812.769287109375,304.1505126953125,0.6287985444068909,0.0727921575307846,0.0515829771757125,293.14617919921875,297.1499938964844,293.1499938964844,0.0488590858876705,-1446.047119140625,304.1492614746094,0.6895189881324768,0.0960380136966705,0.0917829498648643,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698309898376,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,291.3178100585937,291.1452941894531,1.0,0.159618854522705,1.0,1.0,0.9821924567222596,1.0,-0.5879470109939575,0.2546076774597168,0.3333393037319183,0.0894583314657211,0.0,0.0,0.1315806359052658,24.95130920410156,25.0,-0.3832155168056488,-4156.775390625,36.50006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.09265998005867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114498749375343,0.1114541068673133,-4.228212674206588e-06,0.0,9.403809963259846e-05,0.0,0.0,4.324483394622803,0.0,0.0,0.0,0.271492063999176,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196670144796371,-864.6619873046875,304.1495666503906,0.5885549187660217,0.0601073652505874,0.0548802763223648,293.14959716796875,297.1499938964844,293.1499938964844,0.0232227835804224,-988.5374755859376,304.149658203125,0.6069410443305969,0.0653348118066787,0.0627421885728836,293.1550598144531,297.1499938964844,293.1499938964844,0.0285405404865741,-812.769287109375,304.1505126953125,0.6287985444068909,0.0727921575307846,0.0515829771757125,293.14617919921875,297.1499938964844,293.1499938964844,0.0488590858876705,-1446.047119140625,304.1492614746094,0.6895189881324768,0.0960380136966705,0.0917829498648643,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698309898376,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,291.3178100585937,291.1452941894531,1.0,0.159618854522705,1.0,1.0,0.9821924567222596,1.0,-0.5879470109939575,0.2546076774597168,0.3333393037319183,0.0894583314657211,0.0,0.0,0.1315806359052658,24.95130920410156,25.0,-0.3832155168056488,-4156.775390625,36.50006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.09265998005867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114498749375343,0.1114541068673133,-4.228212674206588e-06,0.0,9.403809963259846e-05,0.0,0.0,4.324483394622803,0.0,0.0,0.0,0.271492063999176,4.0,0.0,1.0
