time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197777301073074,-867.11279296875,304.1495361328125,0.5893149375915527,0.0602829791605472,0.0550347603857517,293.1487731933594,297.1499938964844,293.1499938964844,0.0233436860144138,-991.0491943359376,304.1495666503906,0.6076045036315918,0.0655097290873527,0.0629006400704383,293.15435791015625,297.1499938964844,293.1499938964844,0.0285429898649454,-812.8255004882812,304.1503295898437,0.6289123892784119,0.0728031322360038,0.0515860132873058,293.14556884765625,297.1499938964844,293.1499938964844,0.0490469522774219,-1449.319580078125,304.1492004394531,0.6901984214782715,0.0962609201669693,0.0919890999794006,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470839738845825,0.050000000745058,0.2289450466632843,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,291.3179016113281,291.1450500488281,1.0,0.1596498340368271,1.0,1.0,0.9818953275680542,1.0,-0.5885686278343201,0.2547774910926819,0.3337911069393158,0.0898134112358093,0.0,0.0,0.1322553902864456,24.93772315979004,25.0,-0.3587265312671661,-4163.0263671875,36.54945755004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0927811861038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117390841245651,0.1117433160543441,-4.228664238326019e-06,0.0,9.416110697202384e-05,0.0,0.0,4.336404323577881,0.0,0.0,0.0,0.2715373337268829,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197777301073074,-867.11279296875,304.1495361328125,0.5893149375915527,0.0602829791605472,0.0550347603857517,293.1487731933594,297.1499938964844,293.1499938964844,0.0233436860144138,-991.0491943359376,304.1495666503906,0.6076045036315918,0.0655097290873527,0.0629006400704383,293.15435791015625,297.1499938964844,293.1499938964844,0.0285429898649454,-812.8255004882812,304.1503295898437,0.6289123892784119,0.0728031322360038,0.0515860132873058,293.14556884765625,297.1499938964844,293.1499938964844,0.0490469522774219,-1449.319580078125,304.1492004394531,0.6901984214782715,0.0962609201669693,0.0919890999794006,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470839738845825,0.050000000745058,0.2289450466632843,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,291.3179016113281,291.1450500488281,1.0,0.1596498340368271,1.0,1.0,0.9818953275680542,1.0,-0.5885686278343201,0.2547774910926819,0.3337911069393158,0.0898134112358093,0.0,0.0,0.1322553902864456,24.93772315979004,25.0,-0.3587265312671661,-4163.0263671875,36.54945755004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0927811861038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117390841245651,0.1117433160543441,-4.228664238326019e-06,0.0,9.416110697202384e-05,0.0,0.0,4.336404323577881,0.0,0.0,0.0,0.2715373337268829,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198357142508029,-868.3920288085938,304.1495056152344,0.5897101163864136,0.0603746362030506,0.055115457624197,293.1483764648437,297.1499938964844,293.1499938964844,0.0234107803553342,-992.4390258789062,304.1495361328125,0.6079666018486023,0.0656062364578247,0.0629884079098701,293.1540222167969,297.1499938964844,293.1499938964844,0.0285485330969095,-812.939697265625,304.1502685546875,0.628991961479187,0.0728164836764335,0.0515930093824863,293.145263671875,297.1499938964844,293.1499938964844,0.0491455793380737,-1451.0380859375,304.149169921875,0.6905542016029358,0.0963779538869857,0.0920974537730217,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471429824829102,0.050000000745058,0.2289429157972335,291.1449584960937,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,291.3179626464844,291.1449279785156,1.0,0.1596677005290985,1.0,1.0,0.9817467331886292,1.0,-0.5889066457748413,0.2548729479312897,0.3340336978435516,0.0899988636374473,0.0,0.0,0.1326037943363189,24.930828094482425,25.0,-0.3425370752811432,-4166.2587890625,36.57683181762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.09284558147192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111888900399208,0.1118931248784065,-4.228899342706427e-06,0.0,9.422645962331444e-05,0.0,0.0,4.342581748962402,0.0,0.0,0.0,0.2715608179569244,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198956225067377,-869.7106323242188,304.14947509765625,0.5901164412498474,0.0604690983891487,0.0551986917853355,293.14794921875,297.1499938964844,293.1499938964844,0.023482821881771,-993.92822265625,304.14947509765625,0.6083511114120483,0.0657094493508338,0.0630825385451316,293.1536560058594,297.1499938964844,293.1499938964844,0.0285572595894336,-813.118408203125,304.15020751953125,0.629088282585144,0.0728356689214706,0.0516040846705436,293.1449584960937,297.1499938964844,293.1499938964844,0.0492476485669612,-1452.81689453125,304.1491394042969,0.6909216642379761,0.0964990854263305,0.0922097042202949,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472033023834229,0.050000000745058,0.228940725326538,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,291.3179931640625,291.1448059082031,1.0,0.1596873700618744,1.0,1.0,0.981599748134613,1.0,-0.5892648696899414,0.2549763321876526,0.3342885375022888,0.0901898443698883,0.0,0.0,0.1329595446586609,24.92386817932129,25.0,-0.3218348324298858,-4169.56884765625,36.60620880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212158203125,304.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.853515625,18000.0,0.0,0.0,0.0929128900170326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120422780513763,0.1120465099811554,-4.229140358802397e-06,0.0,9.4294773589354e-05,0.0,0.0,4.348907947540283,0.0,0.0,0.0,0.2715848684310913,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.020020592957735,-872.4512939453125,304.1494445800781,0.5909576416015625,0.0606654547154903,0.0553718470036983,293.1470947265625,297.1499938964844,293.1499938964844,0.0236402284353971,-997.1710815429688,304.1493835449219,0.6091786026954651,0.0659337639808654,0.0632877200841903,293.1529541015625,297.1499938964844,293.1499938964844,0.0286084804683923,-813.4519653320312,304.1500549316406,0.6293257474899292,0.0728897750377655,0.0516371876001358,293.14434814453125,297.1499938964844,293.1499938964844,0.0494608245790004,-1456.5333251953125,304.1490783691406,0.6916873455047607,0.0967521890997886,0.0924444794654846,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473275184631348,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,291.3180847167969,291.1446228027344,1.0,0.1597315520048141,1.0,1.0,0.9813056588172911,1.0,-0.5900350213050842,0.2552038431167602,0.334831178188324,0.0905875638127327,0.0,0.0,0.1336880475282669,24.909812927246094,25.0,-0.2704996764659881,-4176.37841796875,36.67033004760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930554196238517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123575717210769,0.112361803650856,-4.229637852404267e-06,0.0,9.443941962672396e-05,0.0,0.0,4.361919403076172,0.0,0.0,0.0,0.2716343700885772,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.020020592957735,-872.4512939453125,304.1494445800781,0.5909576416015625,0.0606654547154903,0.0553718470036983,293.1470947265625,297.1499938964844,293.1499938964844,0.0236402284353971,-997.1710815429688,304.1493835449219,0.6091786026954651,0.0659337639808654,0.0632877200841903,293.1529541015625,297.1499938964844,293.1499938964844,0.0286084804683923,-813.4519653320312,304.1500549316406,0.6293257474899292,0.0728897750377655,0.0516371876001358,293.14434814453125,297.1499938964844,293.1499938964844,0.0494608245790004,-1456.5333251953125,304.1490783691406,0.6916873455047607,0.0967521890997886,0.0924444794654846,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473275184631348,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,291.3180847167969,291.1446228027344,1.0,0.1597315520048141,1.0,1.0,0.9813056588172911,1.0,-0.5900350213050842,0.2552038431167602,0.334831178188324,0.0905875638127327,0.0,0.0,0.1336880475282669,24.909812927246094,25.0,-0.2704996764659881,-4176.37841796875,36.67033004760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930554196238517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123575717210769,0.112361803650856,-4.229637852404267e-06,0.0,9.443941962672396e-05,0.0,0.0,4.361919403076172,0.0,0.0,0.0,0.2716343700885772,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201527718454599,-875.3355102539062,304.1494140625,0.5918381214141846,0.0608721226453781,0.0555543154478073,293.146240234375,297.1499938964844,293.1499938964844,0.0238165482878685,-1000.7861328125,304.1492919921875,0.6100873947143555,0.0661832243204116,0.063516765832901,293.1521911621094,297.1499938964844,293.1499938964844,0.0287959780544042,-814.404541015625,304.14971923828125,0.629627525806427,0.0729665234684944,0.0516860634088516,293.14373779296875,297.1499938964844,293.1499938964844,0.0496865734457969,-1460.470947265625,304.1490173339844,0.692495584487915,0.0970204100012779,0.0926936194300651,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474564433097839,0.050000000745058,0.228931576013565,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,291.3181457519531,291.1444702148437,1.0,0.1597826778888702,1.0,1.0,0.9810116291046144,1.0,-0.5908809304237366,0.2554608285427093,0.3354201018810272,0.091007113456726,0.0,0.0,0.1344356834888458,24.89561080932617,25.0,-0.2112828195095062,-4183.43408203125,36.742095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932090505957603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112682893872261,0.1126871258020401,-4.230154445394874e-06,0.0,9.459533612243833e-05,0.0,0.0,4.375352382659912,0.0,0.0,0.0,0.2716855108737945,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201527718454599,-875.3355102539062,304.1494140625,0.5918381214141846,0.0608721226453781,0.0555543154478073,293.146240234375,297.1499938964844,293.1499938964844,0.0238165482878685,-1000.7861328125,304.1492919921875,0.6100873947143555,0.0661832243204116,0.063516765832901,293.1521911621094,297.1499938964844,293.1499938964844,0.0287959780544042,-814.404541015625,304.14971923828125,0.629627525806427,0.0729665234684944,0.0516860634088516,293.14373779296875,297.1499938964844,293.1499938964844,0.0496865734457969,-1460.470947265625,304.1490173339844,0.692495584487915,0.0970204100012779,0.0926936194300651,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474564433097839,0.050000000745058,0.228931576013565,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,291.3181457519531,291.1444702148437,1.0,0.1597826778888702,1.0,1.0,0.9810116291046144,1.0,-0.5908809304237366,0.2554608285427093,0.3354201018810272,0.091007113456726,0.0,0.0,0.1344356834888458,24.89561080932617,25.0,-0.2112828195095062,-4183.43408203125,36.742095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932090505957603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112682893872261,0.1126871258020401,-4.230154445394874e-06,0.0,9.459533612243833e-05,0.0,0.0,4.375352382659912,0.0,0.0,0.0,0.2716855108737945,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202919039875268,-878.3554077148438,304.1493835449219,0.5927550196647644,0.0610885955393314,0.055745679885149,293.1453552246094,297.1499938964844,293.1499938964844,0.0240114610642194,-1004.76171875,304.1492004394531,0.6110729575157166,0.0664570704102516,0.063769020140171,293.15142822265625,297.1499938964844,293.1499938964844,0.0290268994867801,-815.3672485351562,304.1494445800781,0.6299916505813599,0.0730651915073394,0.0517503358423709,293.14312744140625,297.1499938964844,293.1499938964844,0.0499242767691612,-1464.618896484375,304.14892578125,0.6933441162109375,0.0973031371831893,0.0929565876722335,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475894808769226,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,291.3182067871094,291.1443786621094,1.0,0.1598407179117202,1.0,1.0,0.9807209968566896,1.0,-0.5918002724647522,0.2557463347911834,0.3360539674758911,0.0914478674530983,0.0,0.0,0.1351938992738723,24.88134765625,25.0,-0.0867471098899841,-4190.62255859375,36.82139587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933730453252792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130150705575943,0.1130193024873733,-4.230685590300709e-06,0.0,9.476176637690514e-05,0.0,0.0,4.389078140258789,0.0,0.0,0.0,0.2717377841472626,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202919039875268,-878.3554077148438,304.1493835449219,0.5927550196647644,0.0610885955393314,0.055745679885149,293.1453552246094,297.1499938964844,293.1499938964844,0.0240114610642194,-1004.76171875,304.1492004394531,0.6110729575157166,0.0664570704102516,0.063769020140171,293.15142822265625,297.1499938964844,293.1499938964844,0.0290268994867801,-815.3672485351562,304.1494445800781,0.6299916505813599,0.0730651915073394,0.0517503358423709,293.14312744140625,297.1499938964844,293.1499938964844,0.0499242767691612,-1464.618896484375,304.14892578125,0.6933441162109375,0.0973031371831893,0.0929565876722335,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475894808769226,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,291.3182067871094,291.1443786621094,1.0,0.1598407179117202,1.0,1.0,0.9807209968566896,1.0,-0.5918002724647522,0.2557463347911834,0.3360539674758911,0.0914478674530983,0.0,0.0,0.1351938992738723,24.88134765625,25.0,-0.0867471098899841,-4190.62255859375,36.82139587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933730453252792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130150705575943,0.1130193024873733,-4.230685590300709e-06,0.0,9.476176637690514e-05,0.0,0.0,4.389078140258789,0.0,0.0,0.0,0.2717377841472626,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204375442117452,-881.4972534179688,304.1493530273437,0.5937057137489319,0.0613143779337406,0.0559456050395965,293.1444702148437,297.1499938964844,293.1499938964844,0.0242247320711612,-1009.0856323242188,304.14910888671875,0.6121277213096619,0.0667549669742584,0.0640443265438079,293.1506652832031,297.1499938964844,293.1499938964844,0.0292377043515443,-816.5421142578125,304.1492919921875,0.6304178833961487,0.0731857344508171,0.0518301241099834,293.1425170898437,297.1499938964844,293.1499938964844,0.0501729063689708,-1468.9581298828125,304.1488952636719,0.6942310333251953,0.0975998640060424,0.093233048915863,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477260947227478,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,291.3182678222656,291.1445007324219,1.0,0.1599058955907821,1.0,1.0,0.98043030500412,1.0,-0.592792272567749,0.2560601532459259,0.3367321193218231,0.0919094979763031,0.0,0.0,0.1359313279390335,24.867151260375977,25.0,0.1884343177080154,-4197.7412109375,36.90829849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,304.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0935461223125457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133435890078544,0.1133478209376335,-4.231220827932702e-06,0.0,9.493742254562676e-05,0.0,0.0,4.402669429779053,0.0,0.0,0.0,0.2717896997928619,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204375442117452,-881.4972534179688,304.1493530273437,0.5937057137489319,0.0613143779337406,0.0559456050395965,293.1444702148437,297.1499938964844,293.1499938964844,0.0242247320711612,-1009.0856323242188,304.14910888671875,0.6121277213096619,0.0667549669742584,0.0640443265438079,293.1506652832031,297.1499938964844,293.1499938964844,0.0292377043515443,-816.5421142578125,304.1492919921875,0.6304178833961487,0.0731857344508171,0.0518301241099834,293.1425170898437,297.1499938964844,293.1499938964844,0.0501729063689708,-1468.9581298828125,304.1488952636719,0.6942310333251953,0.0975998640060424,0.093233048915863,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477260947227478,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,291.3182678222656,291.1445007324219,1.0,0.1599058955907821,1.0,1.0,0.98043030500412,1.0,-0.592792272567749,0.2560601532459259,0.3367321193218231,0.0919094979763031,0.0,0.0,0.1359313279390335,24.867151260375977,25.0,0.1884343177080154,-4197.7412109375,36.90829849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,304.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0935461223125457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133435890078544,0.1133478209376335,-4.231220827932702e-06,0.0,9.493742254562676e-05,0.0,0.0,4.402669429779053,0.0,0.0,0.0,0.2717896997928619,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205125082284212,-883.1068115234375,304.1493225097656,0.5941914319992065,0.0614303015172481,0.0560483783483505,293.14404296875,297.1499938964844,293.1499938964844,0.0243377406150102,-1011.365966796875,304.1490783691406,0.6126754879951477,0.0669121444225311,0.0641899034380912,293.1502990722656,297.1499938964844,293.1499938964844,0.0293255504220724,-817.3423461914062,304.1492919921875,0.6306515336036682,0.0732533186674118,0.0518752038478851,293.1422119140625,297.1499938964844,293.1499938964844,0.0503007732331752,-1471.1898193359375,304.1488647460937,0.6946868896484375,0.0977528989315033,0.0933758094906807,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5477952361106873,0.050000000745058,0.2289193421602249,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,291.3182983398437,291.1446228027344,1.0,0.159941017627716,1.0,1.0,0.9802849888801576,1.0,-0.5933127403259277,0.2562265396118164,0.3370862305164337,0.092147596180439,0.0,0.0,0.1362807303667068,24.86013984680176,25.0,0.3355134427547455,-4201.1982421875,36.95439910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11053466796875,304.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.0936350971460342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135010942816734,0.1135053262114524,-4.231483217154164e-06,0.0,9.502771717961878e-05,0.0,0.0,4.409193515777588,0.0,0.0,0.0,0.2718147039413452,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205888953059911,-884.7417602539062,304.1493225097656,0.5946836471557617,0.061548177152872,0.0561529695987701,293.1435852050781,297.1499938964844,293.1499938964844,0.0244550984352827,-1013.7266235351562,304.1490173339844,0.6132365465164185,0.0670748427510261,0.0643408149480819,293.14990234375,297.1499938964844,293.1499938964844,0.0293901674449443,-818.1076049804688,304.1492919921875,0.6308990120887756,0.0733259096741676,0.0519238412380218,293.1419372558594,297.1499938964844,293.1499938964844,0.0504310056567192,-1473.4630126953125,304.1488342285156,0.6951507329940796,0.0979089960455894,0.0935215502977371,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478648543357849,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,291.3183288574219,291.14483642578125,1.0,0.159977912902832,1.0,1.0,0.980141580104828,1.0,-0.5938496589660645,0.2563992142677307,0.3374504148960113,0.0923905372619628,0.0,0.0,0.1366126835346222,24.85321617126465,25.0,0.4656412005424499,-4204.55859375,37.00231170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,304.2662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0937251299619674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136517003178596,0.1136559322476387,-4.231736966175959e-06,0.0,9.51190959312953e-05,0.0,0.0,4.415435791015625,0.0,0.0,0.0,0.2718386650085449,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206822026520967,-886.7322998046875,304.1492919921875,0.5952809453010559,0.0616917796432971,0.0562804713845253,293.14306640625,297.1499938964844,293.1499938964844,0.0246009957045316,-1016.6512451171876,304.14898681640625,0.6139235496520996,0.0672763437032699,0.0645279437303543,293.1494445800781,297.1499938964844,293.1499938964844,0.0294648744165897,-819.0765991210938,304.1493225097656,0.6312119364738464,0.0734188258647918,0.0519863069057464,293.1416015625,297.1499938964844,293.1499938964844,0.050589982420206,-1476.2386474609375,304.1488037109375,0.6957159638404846,0.0980997234582901,0.0936997532844543,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479487776756287,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,291.318359375,291.14508056640625,1.0,0.1600242406129837,1.0,1.0,0.9799695014953612,1.0,-0.5945124626159668,0.2566134929656982,0.3378989696502685,0.0926878899335861,0.0,0.0,0.1369886994361877,24.845029830932617,25.0,0.5922523140907288,-4208.45947265625,37.06188583374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,304.2704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.0938337221741676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113823190331459,0.1138274222612381,-4.232028913975228e-06,0.0,9.522929758531971e-05,0.0,0.0,4.422548294067383,0.0,0.0,0.0,0.2718659937381744,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207453537732362,-888.0755615234375,304.1492919921875,0.595682680606842,0.0617887116968631,0.0563665926456451,293.1427307128906,297.1499938964844,293.1499938964844,0.0247012022882699,-1018.6536865234376,304.1489562988281,0.6143890619277954,0.0674142390489578,0.0646561458706855,293.1491394042969,297.1499938964844,293.1499938964844,0.0295149330049753,-819.7584228515625,304.1493225097656,0.6314296722412109,0.0734841078519821,0.0520303212106227,293.141357421875,297.1499938964844,293.1499938964844,0.0506974980235099,-1478.1163330078125,304.1487731933594,0.6960976123809814,0.0982288047671318,0.0938204303383827,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480049252510071,0.050000000745058,0.2289118021726608,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.1363830566406,291.318359375,291.1452941894531,1.0,0.1600563079118728,1.0,1.0,0.9798548221588136,1.0,-0.594964861869812,0.2567603290081024,0.338204562664032,0.0928895100951194,0.0,0.0,0.1372256278991699,24.83965301513672,25.0,0.6609055995941162,-4210.97900390625,37.102806091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.27313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.943359375,18000.0,0.0,0.0,0.0939060747623443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113931730389595,0.113935962319374,-4.23221490564174e-06,0.0,9.530272654956208e-05,0.0,0.0,4.4270524978637695,0.0,0.0,0.0,0.2718833386898041,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209067836403846,-891.4953002929688,304.1492614746094,0.5966997146606445,0.06203543394804,0.0565859787166118,293.1418762207031,297.1499938964844,293.1499938964844,0.0249630250036716,-1023.8627319335938,304.1488647460937,0.6155816912651062,0.0677725076675415,0.064989723265171,293.1483764648437,297.1499938964844,293.1499938964844,0.029645312577486,-821.6053466796875,304.1493225097656,0.6320090889930725,0.073660209774971,0.0521495006978511,293.14080810546875,297.1499938964844,293.1499938964844,0.0509722009301185,-1482.9161376953125,304.1487121582031,0.6970690488815308,0.0985586792230606,0.0941291004419326,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481455326080322,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,291.31842041015625,291.14581298828125,1.0,0.1601411551237106,1.0,1.0,0.9795680642127992,1.0,-0.5961359143257141,0.2571426331996918,0.3389932811260223,0.093406043946743,0.0,0.0,0.1377623975276947,24.82658576965332,25.0,0.7435956597328186,-4216.96826171875,37.20973587036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.0940847694873809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141788959503173,0.1141831278800964,-4.232643277646275e-06,0.0,9.54840797930956e-05,0.0,0.0,4.437315940856934,0.0,0.0,0.0,0.2719229459762573,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209067836403846,-891.4953002929688,304.1492614746094,0.5966997146606445,0.06203543394804,0.0565859787166118,293.1418762207031,297.1499938964844,293.1499938964844,0.0249630250036716,-1023.8627319335938,304.1488647460937,0.6155816912651062,0.0677725076675415,0.064989723265171,293.1483764648437,297.1499938964844,293.1499938964844,0.029645312577486,-821.6053466796875,304.1493225097656,0.6320090889930725,0.073660209774971,0.0521495006978511,293.14080810546875,297.1499938964844,293.1499938964844,0.0509722009301185,-1482.9161376953125,304.1487121582031,0.6970690488815308,0.0985586792230606,0.0941291004419326,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481455326080322,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,291.31842041015625,291.14581298828125,1.0,0.1601411551237106,1.0,1.0,0.9795680642127992,1.0,-0.5961359143257141,0.2571426331996918,0.3389932811260223,0.093406043946743,0.0,0.0,0.1377623975276947,24.82658576965332,25.0,0.7435956597328186,-4216.96826171875,37.20973587036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.0940847694873809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141788959503173,0.1141831278800964,-4.232643277646275e-06,0.0,9.54840797930956e-05,0.0,0.0,4.437315940856934,0.0,0.0,0.0,0.2719229459762573,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210728738456964,-894.9943237304688,304.14923095703125,0.5977305173873901,0.0622875355184078,0.0568103604018688,293.1410522460937,297.1499938964844,293.1499938964844,0.0252397488802671,-1029.3341064453125,304.1487731933594,0.6168080568313599,0.0681479349732399,0.0653399303555488,293.14764404296875,297.1499938964844,293.1499938964844,0.0297868102788925,-823.637451171875,304.1493225097656,0.6326334476470947,0.0738530084490776,0.0522805489599704,293.1402893066406,297.1499938964844,293.1499938964844,0.0512545630335807,-1487.854248046875,304.148681640625,0.6980612874031067,0.0988975167274475,0.0944464951753616,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482861995697021,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,291.3184814453125,291.1463317871094,1.0,0.160232126712799,1.0,1.0,0.9792853593826294,1.0,-0.5973576307296753,0.2575439512729645,0.3398136794567108,0.0939390212297439,0.0,0.0,0.1382292956113815,24.814085006713867,25.0,0.7247772812843323,-4222.5634765625,37.32268524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,304.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0942568928003311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143945381045341,0.1143987700343132,-4.233019808452809e-06,0.0,9.565876825945452e-05,0.0,0.0,4.4462761878967285,0.0,0.0,0.0,0.2719575464725494,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210728738456964,-894.9943237304688,304.14923095703125,0.5977305173873901,0.0622875355184078,0.0568103604018688,293.1410522460937,297.1499938964844,293.1499938964844,0.0252397488802671,-1029.3341064453125,304.1487731933594,0.6168080568313599,0.0681479349732399,0.0653399303555488,293.14764404296875,297.1499938964844,293.1499938964844,0.0297868102788925,-823.637451171875,304.1493225097656,0.6326334476470947,0.0738530084490776,0.0522805489599704,293.1402893066406,297.1499938964844,293.1499938964844,0.0512545630335807,-1487.854248046875,304.148681640625,0.6980612874031067,0.0988975167274475,0.0944464951753616,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482861995697021,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,291.3184814453125,291.1463317871094,1.0,0.160232126712799,1.0,1.0,0.9792853593826294,1.0,-0.5973576307296753,0.2575439512729645,0.3398136794567108,0.0939390212297439,0.0,0.0,0.1382292956113815,24.814085006713867,25.0,0.7247772812843323,-4222.5634765625,37.32268524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,304.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0942568928003311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143945381045341,0.1143987700343132,-4.233019808452809e-06,0.0,9.565876825945452e-05,0.0,0.0,4.4462761878967285,0.0,0.0,0.0,0.2719575464725494,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212432648986578,-898.5645141601562,304.1492004394531,0.5987716913223267,0.0625442564487457,0.0570390447974205,293.1402282714844,297.1499938964844,293.1499938964844,0.0255303047597408,-1035.043212890625,304.1487121582031,0.6180621385574341,0.0685386657714843,0.0657049715518951,293.1469116210937,297.1499938964844,293.1499938964844,0.0299485232681036,-825.8419189453125,304.1492614746094,0.6332986354827881,0.0740610584616661,0.0524224489927291,293.1398010253906,297.1499938964844,293.1499938964844,0.051543865352869,-1492.919189453125,304.1486511230469,0.699070930480957,0.0992442443966865,0.0947715640068054,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484264492988586,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,291.3185119628906,291.14678955078125,1.0,0.1603287905454635,1.0,1.0,0.9790026545524596,1.0,-0.5986245274543762,0.2579619884490967,0.3406625688076019,0.0944874510169029,0.0,0.0,0.1386377066373825,24.802186965942383,25.0,0.6488810181617737,-4227.83740234375,37.441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.0944191664457321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145833060145378,0.1145875379443168,-4.233349955029553e-06,0.0,9.582345228409396e-05,0.0,0.0,4.454122066497803,0.0,0.0,0.0,0.2719878852367401,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212432648986578,-898.5645141601562,304.1492004394531,0.5987716913223267,0.0625442564487457,0.0570390447974205,293.1402282714844,297.1499938964844,293.1499938964844,0.0255303047597408,-1035.043212890625,304.1487121582031,0.6180621385574341,0.0685386657714843,0.0657049715518951,293.1469116210937,297.1499938964844,293.1499938964844,0.0299485232681036,-825.8419189453125,304.1492614746094,0.6332986354827881,0.0740610584616661,0.0524224489927291,293.1398010253906,297.1499938964844,293.1499938964844,0.051543865352869,-1492.919189453125,304.1486511230469,0.699070930480957,0.0992442443966865,0.0947715640068054,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484264492988586,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,291.3185119628906,291.14678955078125,1.0,0.1603287905454635,1.0,1.0,0.9790026545524596,1.0,-0.5986245274543762,0.2579619884490967,0.3406625688076019,0.0944874510169029,0.0,0.0,0.1386377066373825,24.802186965942383,25.0,0.6488810181617737,-4227.83740234375,37.441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.0944191664457321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145833060145378,0.1145875379443168,-4.233349955029553e-06,0.0,9.582345228409396e-05,0.0,0.0,4.454122066497803,0.0,0.0,0.0,0.2719878852367401,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213300362229347,-900.3751831054688,304.1492004394531,0.5992955565452576,0.0626742467284202,0.0571549013257026,293.13983154296875,297.1499938964844,293.1499938964844,0.0256806965917348,-1037.9842529296875,304.148681640625,0.6186989545822144,0.068739540874958,0.0658928528428077,293.14654541015625,297.1499938964844,293.1499938964844,0.0300355814397335,-827.0082397460938,304.1492614746094,0.6336461305618286,0.0741706937551498,0.0524974055588245,293.1395568847656,297.1499938964844,293.1499938964844,0.0516910441219806,-1495.498046875,304.14862060546875,0.6995817422866821,0.0994204357266426,0.0949368551373481,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5484963059425354,0.050000000745058,0.2288941890001297,291.1468811035156,291.1499938964844,272.0318908691406,271.5777282714844,284.1557312011719,291.31854248046875,291.14697265625,1.0,0.1603792458772659,1.0,1.0,0.9788613319396972,1.0,-0.5992743968963623,0.2581770718097687,0.341097354888916,0.0947673469781875,0.0,0.0,0.1388223022222519,24.796485900878903,25.0,0.5974348783493042,-4230.37060546875,37.5024528503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.0944955870509147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114668570458889,0.1146728098392486,-4.233498657413293e-06,0.0,9.590100671630351e-05,0.0,0.0,4.457666397094727,0.0,0.0,0.0,0.272001564502716,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214178431779146,-902.2025756835938,304.149169921875,0.5998212099075317,0.0628052726387977,0.0572717264294624,293.13946533203125,297.1499938964844,293.1499938964844,0.0258344691246747,-1040.98193359375,304.14862060546875,0.6193419694900513,0.0689440071582794,0.0660842210054397,293.1462097167969,297.1499938964844,293.1499938964844,0.0301259607076644,-828.2177734375,304.14923095703125,0.6340034604072571,0.0742840394377708,0.0525750070810318,293.13934326171875,297.1499938964844,293.1499938964844,0.051839891821146,-1498.107666015625,304.1485900878906,0.7000962495803833,0.0995984897017479,0.0951039344072341,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5485658049583435,0.050000000745058,0.2288917154073715,291.1470947265625,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,291.3185729980469,291.14715576171875,1.0,0.1604311317205429,1.0,1.0,0.978722095489502,1.0,-0.5999349355697632,0.2583960294723511,0.3415389060974121,0.095050923526287,0.0,0.0,0.1389955431222915,24.79096412658692,25.0,0.5392915606498718,-4232.84521484375,37.56510162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.2927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.0945683419704437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147484257817268,0.1147526577115058,-4.233637355355313e-06,0.0,9.597484313417226e-05,0.0,0.0,4.4609856605529785,0.0,0.0,0.0,0.2720143795013428,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215961914509534,-905.8991088867188,304.1491394042969,0.600875973701477,0.0630698874592781,0.0575077570974826,293.13873291015625,297.1499938964844,293.1499938964844,0.0261508058756589,-1047.119140625,304.1485595703125,0.6206418871879578,0.0693618431687355,0.0664756596088409,293.1455078125,297.1499938964844,293.1499938964844,0.0303151793777942,-830.7465209960938,304.149169921875,0.6347429752349854,0.0745200887322425,0.0527369230985641,293.1388854980469,297.1499938964844,293.1499938964844,0.0521417818963527,-1503.4053955078125,304.1485595703125,0.7011340856552124,0.0999592319130897,0.0954426229000091,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487041473388672,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,291.3186340332031,291.1474609375,1.0,0.1605385839939117,1.0,1.0,0.9784436225891112,1.0,-0.6012828350067139,0.2588435113430023,0.3424393236637115,0.0956282317638397,0.0,0.0,0.1393174678087234,24.780406951904297,25.0,0.4220821857452392,-4237.66162109375,37.69390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0947035104036331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148963049054145,0.1149005368351936,-4.233892923366511e-06,0.0,9.611202403903008e-05,0.0,0.0,4.467131614685059,0.0,0.0,0.0,0.2720381021499634,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215961914509534,-905.8991088867188,304.1491394042969,0.600875973701477,0.0630698874592781,0.0575077570974826,293.13873291015625,297.1499938964844,293.1499938964844,0.0261508058756589,-1047.119140625,304.1485595703125,0.6206418871879578,0.0693618431687355,0.0664756596088409,293.1455078125,297.1499938964844,293.1499938964844,0.0303151793777942,-830.7465209960938,304.149169921875,0.6347429752349854,0.0745200887322425,0.0527369230985641,293.1388854980469,297.1499938964844,293.1499938964844,0.0521417818963527,-1503.4053955078125,304.1485595703125,0.7011340856552124,0.0999592319130897,0.0954426229000091,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487041473388672,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,291.3186340332031,291.1474609375,1.0,0.1605385839939117,1.0,1.0,0.9784436225891112,1.0,-0.6012828350067139,0.2588435113430023,0.3424393236637115,0.0956282317638397,0.0,0.0,0.1393174678087234,24.780406951904297,25.0,0.4220821857452392,-4237.66162109375,37.69390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0947035104036331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148963049054145,0.1149005368351936,-4.233892923366511e-06,0.0,9.611202403903008e-05,0.0,0.0,4.467131614685059,0.0,0.0,0.0,0.2720381021499634,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217779465019702,-909.6454467773438,304.1491394042969,0.6019337773323059,0.063337542116642,0.0577466413378715,293.1380310058594,297.1499938964844,293.1499938964844,0.0264782328158617,-1053.429443359375,304.14849853515625,0.6219576597213745,0.0697903856635093,0.0668775960803031,293.1448669433594,297.1499938964844,293.1499938964844,0.0305148679763078,-833.40966796875,304.14910888671875,0.6355128288269043,0.0747676119208335,0.0529070943593978,293.1384582519531,297.1499938964844,293.1499938964844,0.0524487197399139,-1508.798095703125,304.1485290527344,0.7021821141242981,0.100325621664524,0.0957868248224258,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488412380218506,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,291.3186950683594,291.147705078125,1.0,0.1606506556272506,1.0,1.0,0.9781651496887208,1.0,-0.6026633381843567,0.2593024373054504,0.3433609008789062,0.0962184742093086,0.0,0.0,0.1396128982305526,24.770505905151367,25.0,0.3190926611423492,-4242.333984375,37.82710647583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0948249101638794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150315478444099,0.115035779774189,-4.2341243897681125e-06,0.0,9.623522782931104e-05,0.0,0.0,4.472751140594482,0.0,0.0,0.0,0.2720597386360168,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217779465019702,-909.6454467773438,304.1491394042969,0.6019337773323059,0.063337542116642,0.0577466413378715,293.1380310058594,297.1499938964844,293.1499938964844,0.0264782328158617,-1053.429443359375,304.14849853515625,0.6219576597213745,0.0697903856635093,0.0668775960803031,293.1448669433594,297.1499938964844,293.1499938964844,0.0305148679763078,-833.40966796875,304.14910888671875,0.6355128288269043,0.0747676119208335,0.0529070943593978,293.1384582519531,297.1499938964844,293.1499938964844,0.0524487197399139,-1508.798095703125,304.1485290527344,0.7021821141242981,0.100325621664524,0.0957868248224258,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488412380218506,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,291.3186950683594,291.147705078125,1.0,0.1606506556272506,1.0,1.0,0.9781651496887208,1.0,-0.6026633381843567,0.2593024373054504,0.3433609008789062,0.0962184742093086,0.0,0.0,0.1396128982305526,24.770505905151367,25.0,0.3190926611423492,-4242.333984375,37.82710647583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0948249101638794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150315478444099,0.115035779774189,-4.2341243897681125e-06,0.0,9.623522782931104e-05,0.0,0.0,4.472751140594482,0.0,0.0,0.0,0.2720597386360168,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219629537314176,-913.437744140625,304.14910888671875,0.602992832660675,0.0636079683899879,0.0579881407320499,293.1373596191406,297.1499938964844,293.1499938964844,0.0268331840634346,-1059.88818359375,304.1484069824219,0.6232879161834717,0.0702287778258323,0.0672892481088638,293.14422607421875,297.1499938964844,293.1499938964844,0.0307246260344982,-836.2009887695312,304.1490478515625,0.6363112926483154,0.0750260055065155,0.053085122257471,293.1380920410156,297.1499938964844,293.1499938964844,0.052760474383831,-1514.2821044921875,304.14849853515625,0.7032389044761658,0.1006974279880523,0.0961363166570663,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489766001701355,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,291.3187561035156,291.1478576660156,1.0,0.1607673317193985,1.0,1.0,0.9778905510902404,1.0,-0.6040744781494141,0.2597718834877014,0.344302624464035,0.0968211516737937,0.0,0.0,0.1398883312940597,24.76133728027344,25.0,0.2211268544197082,-4246.8896484375,37.96459197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949322283267974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151569336652755,0.1151611655950546,-4.2343363020336255e-06,0.0,9.634414163883775e-05,0.0,0.0,4.477959632873535,0.0,0.0,0.0,0.2720797657966614,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219629537314176,-913.437744140625,304.14910888671875,0.602992832660675,0.0636079683899879,0.0579881407320499,293.1373596191406,297.1499938964844,293.1499938964844,0.0268331840634346,-1059.88818359375,304.1484069824219,0.6232879161834717,0.0702287778258323,0.0672892481088638,293.14422607421875,297.1499938964844,293.1499938964844,0.0307246260344982,-836.2009887695312,304.1490478515625,0.6363112926483154,0.0750260055065155,0.053085122257471,293.1380920410156,297.1499938964844,293.1499938964844,0.052760474383831,-1514.2821044921875,304.14849853515625,0.7032389044761658,0.1006974279880523,0.0961363166570663,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489766001701355,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,291.3187561035156,291.1478576660156,1.0,0.1607673317193985,1.0,1.0,0.9778905510902404,1.0,-0.6040744781494141,0.2597718834877014,0.344302624464035,0.0968211516737937,0.0,0.0,0.1398883312940597,24.76133728027344,25.0,0.2211268544197082,-4246.8896484375,37.96459197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949322283267974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151569336652755,0.1151611655950546,-4.2343363020336255e-06,0.0,9.634414163883775e-05,0.0,0.0,4.477959632873535,0.0,0.0,0.0,0.2720797657966614,4.0,0.0,1.0
