time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221508853137493,-917.2686157226562,304.14910888671875,0.6040511131286621,0.0638806596398353,0.0582317821681499,293.1367492675781,297.1499938964844,293.1499938964844,0.0271514318883419,-1066.510986328125,304.1484069824219,0.6246282458305359,0.0706749930977821,0.0677087754011154,293.1436462402344,297.1499938964844,293.1499938964844,0.0309430547058582,-839.1011962890625,304.1490173339844,0.6371335387229919,0.0752934664487838,0.0532697774469852,293.1377258300781,297.1499938964844,293.1499938964844,0.053076397627592,-1519.846435546875,304.1484680175781,0.704302191734314,0.1010739132761955,0.0964903831481933,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491100549697876,0.050000000745058,0.2288723140954971,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,291.3188171386719,291.14794921875,1.0,0.1608881205320358,1.0,1.0,0.9776159524917604,1.0,-0.6055112481117249,0.2602497935295105,0.3452614247798919,0.097435288131237,0.0,0.0,0.1401538103818893,24.75289726257324,25.0,0.1277254074811935,-4251.37109375,38.105865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950273275375366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152768954634666,0.1152811273932457,-4.234536390868016e-06,0.0,9.64406572165899e-05,0.0,0.0,4.482940673828125,0.0,0.0,0.0,0.2720988690853119,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221508853137493,-917.2686157226562,304.14910888671875,0.6040511131286621,0.0638806596398353,0.0582317821681499,293.1367492675781,297.1499938964844,293.1499938964844,0.0271514318883419,-1066.510986328125,304.1484069824219,0.6246282458305359,0.0706749930977821,0.0677087754011154,293.1436462402344,297.1499938964844,293.1499938964844,0.0309430547058582,-839.1011962890625,304.1490173339844,0.6371335387229919,0.0752934664487838,0.0532697774469852,293.1377258300781,297.1499938964844,293.1499938964844,0.053076397627592,-1519.846435546875,304.1484680175781,0.704302191734314,0.1010739132761955,0.0964903831481933,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491100549697876,0.050000000745058,0.2288723140954971,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,291.3188171386719,291.14794921875,1.0,0.1608881205320358,1.0,1.0,0.9776159524917604,1.0,-0.6055112481117249,0.2602497935295105,0.3452614247798919,0.097435288131237,0.0,0.0,0.1401538103818893,24.75289726257324,25.0,0.1277254074811935,-4251.37109375,38.105865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950273275375366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152768954634666,0.1152811273932457,-4.234536390868016e-06,0.0,9.64406572165899e-05,0.0,0.0,4.482940673828125,0.0,0.0,0.0,0.2720988690853119,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222458727657794,-919.19677734375,304.1490783691406,0.6045793294906616,0.0640177279710769,0.058354303240776,293.1364440917969,297.1499938964844,293.1499938964844,0.0272921044379472,-1069.836669921875,304.1484375,0.6253010034561157,0.070900484919548,0.0679209753870964,293.1433410644531,297.1499938964844,293.1499938964844,0.0310551784932613,-840.5873413085938,304.14898681640625,0.6375523805618286,0.0754301398992538,0.0533642880618572,293.1375427246094,297.1499938964844,293.1499938964844,0.0532357804477214,-1522.6563720703125,304.1484680175781,0.7048356533050537,0.1012637466192245,0.0966689884662628,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5491759777069092,0.050000000745058,0.2288699746131897,291.1479797363281,291.1499938964844,272.073486328125,271.59375,284.19775390625,291.31884765625,291.1479797363281,1.0,0.1609499752521515,1.0,1.0,0.9774786233901978,1.0,-0.6062378883361816,0.2604913711547851,0.3457465171813965,0.0977464169263839,0.0,0.0,0.140285387635231,24.748966217041016,25.0,0.0834723636507988,-4253.595703125,38.17781448364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,304.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.0950708612799644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153360307216644,0.1153402626514434,-4.234633706801105e-06,0.0,9.648483683122322e-05,0.0,0.0,4.4853949546813965,0.0,0.0,0.0,0.272108256816864,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223414953798055,-921.1324462890624,304.1490783691406,0.6051066517829895,0.0641552284359932,0.0584772266447544,293.1361694335937,297.1499938964844,293.1499938964844,0.0274291355162858,-1073.203125,304.1484680175781,0.6259749531745911,0.0711273029446601,0.0681345164775848,293.14306640625,297.1499938964844,293.1499938964844,0.0311690140515565,-842.0944213867188,304.1489562988281,0.6379755139350891,0.0755685269832611,0.05346005782485,293.13739013671875,297.1499938964844,293.1499938964844,0.0533960349857807,-1525.4835205078125,304.1484375,0.7053700685501099,0.1014545932412147,0.0968485698103904,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492411851882935,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.202392578125,291.31890869140625,291.14801025390625,1.0,0.1610127240419387,1.0,1.0,0.9773434400558472,1.0,-0.6069693565368652,0.260734349489212,0.3462350070476532,0.0980600491166114,0.0,0.0,0.1404176354408264,24.745235443115234,25.0,0.0405145809054374,-4255.81591796875,38.25057220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229553222656,304.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.0951121374964714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153952479362487,0.1153994873166084,-4.234730113239493e-06,0.0,9.652672451920807e-05,0.0,0.0,4.487852096557617,0.0,0.0,0.0,0.2721176445484161,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225344914942979,-925.02294921875,304.1490783691406,0.6061575412750244,0.0644312351942062,0.0587240792810916,293.1356506347656,297.1499938964844,293.1499938964844,0.0276996176689863,-1079.9932861328125,304.1485290527344,0.627324104309082,0.0715838596224784,0.0685647130012512,293.142578125,297.1499938964844,293.1499938964844,0.0314009636640548,-845.159912109375,304.14892578125,0.638832151889801,0.0758492723107338,0.0536546558141708,293.1370544433594,297.1499938964844,293.1499938964844,0.0537188500165939,-1531.1839599609375,304.1484375,0.7064406871795654,0.1018388718366622,0.0972103178501129,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696331977844,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,291.3190002441406,291.1479797363281,1.0,0.1611407399177551,1.0,1.0,0.9770731329917908,1.0,-0.6084441542625427,0.2612235248088836,0.347220629453659,0.0986944735050201,0.0,0.0,0.1406880766153335,24.73836708068848,25.0,-0.0400702729821205,-4260.26220703125,38.39824676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0951894968748092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155157759785652,0.1155200079083442,-4.234924745105673e-06,0.0,9.660523937782271e-05,0.0,0.0,4.492851257324219,0.0,0.0,0.0,0.2721367478370666,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225344914942979,-925.02294921875,304.1490783691406,0.6061575412750244,0.0644312351942062,0.0587240792810916,293.1356506347656,297.1499938964844,293.1499938964844,0.0276996176689863,-1079.9932861328125,304.1485290527344,0.627324104309082,0.0715838596224784,0.0685647130012512,293.142578125,297.1499938964844,293.1499938964844,0.0314009636640548,-845.159912109375,304.14892578125,0.638832151889801,0.0758492723107338,0.0536546558141708,293.1370544433594,297.1499938964844,293.1499938964844,0.0537188500165939,-1531.1839599609375,304.1484375,0.7064406871795654,0.1018388718366622,0.0972103178501129,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696331977844,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,291.3190002441406,291.1479797363281,1.0,0.1611407399177551,1.0,1.0,0.9770731329917908,1.0,-0.6084441542625427,0.2612235248088836,0.347220629453659,0.0986944735050201,0.0,0.0,0.1406880766153335,24.73836708068848,25.0,-0.0400702729821205,-4260.26220703125,38.39824676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0951894968748092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155157759785652,0.1155200079083442,-4.234924745105673e-06,0.0,9.660523937782271e-05,0.0,0.0,4.492851257324219,0.0,0.0,0.0,0.2721367478370666,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227295439690351,-928.9332275390624,304.1490478515625,0.6072019934654236,0.0647082552313804,0.0589719489216804,293.1351928710937,297.1499938964844,293.1499938964844,0.0279780030250549,-1086.816650390625,304.1485595703125,0.6286718249320984,0.0720427185297012,0.0689975693821907,293.14208984375,297.1499938964844,293.1499938964844,0.0316371880471706,-848.2745971679688,304.1488952636719,0.6396977305412292,0.0761336088180542,0.0538521371781826,293.13677978515625,297.1499938964844,293.1499938964844,0.0540442653000354,-1536.93798828125,304.1484069824219,0.7075120210647583,0.1022261455655098,0.0975750461220741,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494951009750366,0.050000000745058,0.2288586497306823,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,291.319091796875,291.1478881835937,1.0,0.1612716764211654,1.0,1.0,0.9768027663230896,1.0,-0.6099305152893066,0.2617152333259582,0.348215252161026,0.0993374660611152,0.0,0.0,0.1409718990325927,24.73230361938477,25.0,-0.1127026379108429,-4264.74853515625,38.54839324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,304.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0952624082565307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156416460871696,0.1156458854675293,-4.2351257434347644e-06,0.0,9.667923586675896e-05,0.0,0.0,4.49807071685791,0.0,0.0,0.0,0.2721566259860992,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227295439690351,-928.9332275390624,304.1490478515625,0.6072019934654236,0.0647082552313804,0.0589719489216804,293.1351928710937,297.1499938964844,293.1499938964844,0.0279780030250549,-1086.816650390625,304.1485595703125,0.6286718249320984,0.0720427185297012,0.0689975693821907,293.14208984375,297.1499938964844,293.1499938964844,0.0316371880471706,-848.2745971679688,304.1488952636719,0.6396977305412292,0.0761336088180542,0.0538521371781826,293.13677978515625,297.1499938964844,293.1499938964844,0.0540442653000354,-1536.93798828125,304.1484069824219,0.7075120210647583,0.1022261455655098,0.0975750461220741,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494951009750366,0.050000000745058,0.2288586497306823,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,291.319091796875,291.1478881835937,1.0,0.1612716764211654,1.0,1.0,0.9768027663230896,1.0,-0.6099305152893066,0.2617152333259582,0.348215252161026,0.0993374660611152,0.0,0.0,0.1409718990325927,24.73230361938477,25.0,-0.1127026379108429,-4264.74853515625,38.54839324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,304.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0952624082565307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156416460871696,0.1156458854675293,-4.2351257434347644e-06,0.0,9.667923586675896e-05,0.0,0.0,4.49807071685791,0.0,0.0,0.0,0.2721566259860992,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229263920336961,-932.8577880859376,304.1490478515625,0.6082384586334229,0.0649859383702278,0.0592205077409744,293.1347961425781,297.1499938964844,293.1499938964844,0.0282603837549686,-1093.6636962890625,304.1485595703125,0.6300140023231506,0.0725020393729209,0.0694313049316406,293.1416931152344,297.1499938964844,293.1499938964844,0.0318759940564632,-851.4161376953125,304.1488647460937,0.6405668258666992,0.0764195844531059,0.0540511012077331,293.1365051269531,297.1499938964844,293.1499938964844,0.0543717965483665,-1542.7369384765625,304.1484069824219,0.7085819244384766,0.1026159152388572,0.0979422628879547,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.549617350101471,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,291.3191833496094,291.14776611328125,1.0,0.1614051163196563,1.0,1.0,0.9765366911888124,1.0,-0.6114236116409302,0.2622073590755462,0.3492162525653839,0.0999880284070968,0.0,0.0,0.1412748098373413,24.7270622253418,25.0,-0.1770800948143005,-4269.310546875,38.70053863525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12896728515625,304.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953337326645851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157755628228187,0.1157798022031784,-4.235337200952927e-06,0.0,9.675162436906248e-05,0.0,0.0,4.503622055053711,0.0,0.0,0.0,0.2721777260303497,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229263920336961,-932.8577880859376,304.1490478515625,0.6082384586334229,0.0649859383702278,0.0592205077409744,293.1347961425781,297.1499938964844,293.1499938964844,0.0282603837549686,-1093.6636962890625,304.1485595703125,0.6300140023231506,0.0725020393729209,0.0694313049316406,293.1416931152344,297.1499938964844,293.1499938964844,0.0318759940564632,-851.4161376953125,304.1488647460937,0.6405668258666992,0.0764195844531059,0.0540511012077331,293.1365051269531,297.1499938964844,293.1499938964844,0.0543717965483665,-1542.7369384765625,304.1484069824219,0.7085819244384766,0.1026159152388572,0.0979422628879547,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.549617350101471,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,291.3191833496094,291.14776611328125,1.0,0.1614051163196563,1.0,1.0,0.9765366911888124,1.0,-0.6114236116409302,0.2622073590755462,0.3492162525653839,0.0999880284070968,0.0,0.0,0.1412748098373413,24.7270622253418,25.0,-0.1770800948143005,-4269.310546875,38.70053863525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12896728515625,304.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953337326645851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157755628228187,0.1157798022031784,-4.235337200952927e-06,0.0,9.675162436906248e-05,0.0,0.0,4.503622055053711,0.0,0.0,0.0,0.2721777260303497,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231249835342168,-936.7953491210938,304.1490173339844,0.609266996383667,0.0652643293142318,0.0594696961343288,293.1344299316406,297.1499938964844,293.1499938964844,0.0285473950207233,-1100.4947509765625,304.1485595703125,0.6313493847846985,0.072961114346981,0.0698649361729621,293.14129638671875,297.1499938964844,293.1499938964844,0.0321164615452289,-854.5723266601562,304.1488342285156,0.6414368152618408,0.0767064616084098,0.0542507953941822,293.1362609863281,297.1499938964844,293.1499938964844,0.054701242595911,-1548.5777587890625,304.1483764648437,0.7096418738365173,0.1030081138014793,0.0983117893338203,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497365593910217,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,291.3193054199219,291.1476135253906,1.0,0.161540687084198,1.0,1.0,0.9762706756591796,1.0,-0.6129211783409119,0.2626989781856537,0.3502222001552582,0.1006457284092903,0.0,0.0,0.1416020393371582,24.72256660461425,25.0,-0.2381499260663986,-4273.9912109375,38.85436630249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954061672091484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159199401736259,0.115924172103405,-4.235563665133668e-06,0.0,9.682513336883858e-05,0.0,0.0,4.509606838226318,0.0,0.0,0.0,0.2722004652023315,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231249835342168,-936.7953491210938,304.1490173339844,0.609266996383667,0.0652643293142318,0.0594696961343288,293.1344299316406,297.1499938964844,293.1499938964844,0.0285473950207233,-1100.4947509765625,304.1485595703125,0.6313493847846985,0.072961114346981,0.0698649361729621,293.14129638671875,297.1499938964844,293.1499938964844,0.0321164615452289,-854.5723266601562,304.1488342285156,0.6414368152618408,0.0767064616084098,0.0542507953941822,293.1362609863281,297.1499938964844,293.1499938964844,0.054701242595911,-1548.5777587890625,304.1483764648437,0.7096418738365173,0.1030081138014793,0.0983117893338203,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497365593910217,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,291.3193054199219,291.1476135253906,1.0,0.161540687084198,1.0,1.0,0.9762706756591796,1.0,-0.6129211783409119,0.2626989781856537,0.3502222001552582,0.1006457284092903,0.0,0.0,0.1416020393371582,24.72256660461425,25.0,-0.2381499260663986,-4273.9912109375,38.85436630249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954061672091484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159199401736259,0.115924172103405,-4.235563665133668e-06,0.0,9.682513336883858e-05,0.0,0.0,4.509606838226318,0.0,0.0,0.0,0.2722004652023315,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232249721884727,-938.7698364257812,304.1490173339844,0.6097787618637085,0.0654038488864898,0.0595945678651332,293.1342468261719,297.1499938964844,293.1499938964844,0.0288556553423404,-1103.6680908203125,304.1482849121094,0.6320155262947083,0.0731908902525901,0.0700818225741386,293.1411437988281,297.1499938964844,293.1499938964844,0.0322372764348983,-856.1555786132812,304.1488342285156,0.6418724060058594,0.0768502578139305,0.0543508902192115,293.1361389160156,297.1499938964844,293.1499938964844,0.0548666752874851,-1551.5137939453125,304.1483764648437,0.7101673483848572,0.1032051369547844,0.0984974205493927,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497954487800598,0.050000000745058,0.2288480103015899,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,291.3193664550781,291.1474914550781,1.0,0.1616091430187225,1.0,1.0,0.9761376976966858,1.0,-0.6136717796325684,0.2629446685314178,0.3507270812988281,0.1009772568941116,0.0,0.0,0.1417760103940963,24.72053337097168,25.0,-0.2715511322021484,-4276.39111328125,38.931861877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1301574707031,304.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0954434871673584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159965842962265,0.1160008162260055,-4.235683263686951e-06,0.0,9.68630047282204e-05,0.0,0.0,4.512783527374268,0.0,0.0,0.0,0.2722125351428985,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233254563063383,-940.748779296875,304.1490173339844,0.6102892756462097,0.0655436739325523,0.0597196705639362,293.13409423828125,297.1499938964844,293.1499938964844,0.0293767843395471,-1107.412841796875,304.1476745605469,0.6326824426651001,0.0734214633703231,0.0702992677688598,293.1409912109375,297.1499938964844,293.1499938964844,0.0323585197329521,-857.7427368164062,304.1488342285156,0.64230877161026,0.0769943967461586,0.0544511787593364,293.13604736328125,297.1499938964844,293.1499938964844,0.0550326332449913,-1554.461181640625,304.1483764648437,0.7106903791427612,0.1034028753638267,0.0986836701631546,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.549854040145874,0.050000000745058,0.228845939040184,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,291.3194274902344,291.1473999023437,1.0,0.1616780459880828,1.0,1.0,0.97600519657135,1.0,-0.6144242286682129,0.2631906270980835,0.3512336313724518,0.1013106405735015,0.0,0.0,0.1419582068920135,24.71860122680664,25.0,-0.3092051148414612,-4278.84326171875,39.0097770690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,304.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0954819098114967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160767376422882,0.1160809695720672,-4.235808319208445e-06,0.0,9.69019965850748e-05,0.0,0.0,4.516106128692627,0.0,0.0,0.0,0.2722251415252685,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235282592475414,-944.7269897460938,304.1490173339844,0.6113074421882629,0.0658245682716369,0.0599709302186965,293.1338195800781,297.1499938964844,293.1499938964844,0.0297355689108371,-1114.184814453125,304.1478576660156,0.634014368057251,0.0738818794488906,0.0707342326641082,293.14068603515625,297.1499938964844,293.1499938964844,0.0326027311384677,-860.9348754882812,304.1488037109375,0.6431849002838135,0.0772840604186058,0.0546526722609996,293.13580322265625,297.1499938964844,293.1499938964844,0.0553666539490222,-1560.39990234375,304.1483459472656,0.7117307186126709,0.1038009822368621,0.099058598279953,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.549970269203186,0.050000000745058,0.2288418412208557,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,291.319580078125,291.1471252441406,1.0,0.1618171781301498,1.0,1.0,0.9757402539253236,1.0,-0.6159346699714661,0.2636831402778625,0.3522515296936035,0.1019830107688903,0.0,0.0,0.1423553675413131,24.715070724487305,25.0,-0.3906106054782867,-4283.9609375,39.1668815612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.0955638214945793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116251140832901,0.1162553802132606,-4.236078439134872e-06,0.0,9.698513167677449e-05,0.0,0.0,4.523334503173828,0.0,0.0,0.0,0.2722525596618652,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235282592475414,-944.7269897460938,304.1490173339844,0.6113074421882629,0.0658245682716369,0.0599709302186965,293.1338195800781,297.1499938964844,293.1499938964844,0.0297355689108371,-1114.184814453125,304.1478576660156,0.634014368057251,0.0738818794488906,0.0707342326641082,293.14068603515625,297.1499938964844,293.1499938964844,0.0326027311384677,-860.9348754882812,304.1488037109375,0.6431849002838135,0.0772840604186058,0.0546526722609996,293.13580322265625,297.1499938964844,293.1499938964844,0.0553666539490222,-1560.39990234375,304.1483459472656,0.7117307186126709,0.1038009822368621,0.099058598279953,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.549970269203186,0.050000000745058,0.2288418412208557,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,291.319580078125,291.1471252441406,1.0,0.1618171781301498,1.0,1.0,0.9757402539253236,1.0,-0.6159346699714661,0.2636831402778625,0.3522515296936035,0.1019830107688903,0.0,0.0,0.1423553675413131,24.715070724487305,25.0,-0.3906106054782867,-4283.9609375,39.1668815612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.0955638214945793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116251140832901,0.1162553802132606,-4.236078439134872e-06,0.0,9.698513167677449e-05,0.0,0.0,4.523334503173828,0.0,0.0,0.0,0.2722525596618652,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237337704747915,-948.737060546875,304.14898681640625,0.6123177409172058,0.0661075189709663,0.0602239295840263,293.1335754394531,297.1499938964844,293.1499938964844,0.0301079284399747,-1121.0789794921875,304.14794921875,0.6353459358215332,0.0743430629372596,0.0711695551872253,293.1404113769531,297.1499938964844,293.1499938964844,0.0328495390713214,-864.1548461914062,304.1488037109375,0.6440675258636475,0.0775760114192962,0.0548556745052337,293.1356201171875,297.1499938964844,293.1499938964844,0.0557037331163883,-1566.4019775390625,304.1483459472656,0.7127658724784851,0.1042030081152916,0.0994370803236961,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500862002372742,0.050000000745058,0.2288377583026886,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,291.3197326660156,291.14678955078125,1.0,0.1619579046964645,1.0,1.0,0.975475251674652,1.0,-0.6174537539482117,0.264177143573761,0.3532766103744507,0.1026629731059074,0.0,0.0,0.1428014934062957,24.711828231811523,25.0,-0.4727065563201904,-4289.4296875,39.32566833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,304.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956543609499931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164470463991165,0.1164512783288955,-4.23638039137586e-06,0.0,9.7077019745484e-05,0.0,0.0,4.531454563140869,0.0,0.0,0.0,0.2722833156585693,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237337704747915,-948.737060546875,304.14898681640625,0.6123177409172058,0.0661075189709663,0.0602239295840263,293.1335754394531,297.1499938964844,293.1499938964844,0.0301079284399747,-1121.0789794921875,304.14794921875,0.6353459358215332,0.0743430629372596,0.0711695551872253,293.1404113769531,297.1499938964844,293.1499938964844,0.0328495390713214,-864.1548461914062,304.1488037109375,0.6440675258636475,0.0775760114192962,0.0548556745052337,293.1356201171875,297.1499938964844,293.1499938964844,0.0557037331163883,-1566.4019775390625,304.1483459472656,0.7127658724784851,0.1042030081152916,0.0994370803236961,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500862002372742,0.050000000745058,0.2288377583026886,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,291.3197326660156,291.14678955078125,1.0,0.1619579046964645,1.0,1.0,0.975475251674652,1.0,-0.6174537539482117,0.264177143573761,0.3532766103744507,0.1026629731059074,0.0,0.0,0.1428014934062957,24.711828231811523,25.0,-0.4727065563201904,-4289.4296875,39.32566833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,304.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956543609499931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164470463991165,0.1164512783288955,-4.23638039137586e-06,0.0,9.7077019745484e-05,0.0,0.0,4.531454563140869,0.0,0.0,0.0,0.2722833156585693,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239423234015703,-952.7852783203124,304.14898681640625,0.6133204102516174,0.0663930103182792,0.0604790821671485,293.1333312988281,297.1499938964844,293.1499938964844,0.0304902847856283,-1127.9986572265625,304.1479797363281,0.6366820335388184,0.0748061090707779,0.0716063976287841,293.1401672363281,297.1499938964844,293.1499938964844,0.0330992899835109,-867.4071655273438,304.1487731933594,0.6449587941169739,0.0778706595301628,0.0550604797899723,293.1354064941406,297.1499938964844,293.1499938964844,0.0560442730784416,-1572.4747314453125,304.1483154296875,0.7137987017631531,0.1046094447374343,0.0998196005821228,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502027273178101,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,291.31988525390625,291.1463928222656,1.0,0.162100151181221,1.0,1.0,0.9752159118652344,1.0,-0.6189841628074646,0.2646738588809967,0.3543103039264679,0.1033506840467453,0.0,0.0,0.1433040052652359,24.708702087402344,25.0,-0.5583184957504272,-4295.33154296875,39.48626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0957556217908859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166678220033645,0.1166720613837242,-4.236720087646972e-06,0.0,9.717978537082672e-05,0.0,0.0,4.540607452392578,0.0,0.0,0.0,0.2723180055618286,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239423234015703,-952.7852783203124,304.14898681640625,0.6133204102516174,0.0663930103182792,0.0604790821671485,293.1333312988281,297.1499938964844,293.1499938964844,0.0304902847856283,-1127.9986572265625,304.1479797363281,0.6366820335388184,0.0748061090707779,0.0716063976287841,293.1401672363281,297.1499938964844,293.1499938964844,0.0330992899835109,-867.4071655273438,304.1487731933594,0.6449587941169739,0.0778706595301628,0.0550604797899723,293.1354064941406,297.1499938964844,293.1499938964844,0.0560442730784416,-1572.4747314453125,304.1483154296875,0.7137987017631531,0.1046094447374343,0.0998196005821228,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502027273178101,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,291.31988525390625,291.1463928222656,1.0,0.162100151181221,1.0,1.0,0.9752159118652344,1.0,-0.6189841628074646,0.2646738588809967,0.3543103039264679,0.1033506840467453,0.0,0.0,0.1433040052652359,24.708702087402344,25.0,-0.5583184957504272,-4295.33154296875,39.48626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0957556217908859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166678220033645,0.1166720613837242,-4.236720087646972e-06,0.0,9.717978537082672e-05,0.0,0.0,4.540607452392578,0.0,0.0,0.0,0.2723180055618286,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241541527211666,-956.8759155273438,304.1489562988281,0.6143178939819336,0.0666813179850578,0.0607366487383842,293.13311767578125,297.1499938964844,293.1499938964844,0.0308763310313224,-1134.9549560546875,304.14801025390625,0.6380254626274109,0.0752714723348617,0.0720452964305877,293.1399230957031,297.1499938964844,293.1499938964844,0.0333521179854869,-870.6937255859375,304.1487731933594,0.6458597779273987,0.0781681314110755,0.0552671924233436,293.1351928710937,297.1499938964844,293.1499938964844,0.0563884414732456,-1578.6217041015625,304.1483154296875,0.7148309946060181,0.1050205007195472,0.1002063453197479,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503205060958862,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,291.3200378417969,291.1459350585937,1.0,0.1622438281774521,1.0,1.0,0.974956512451172,1.0,-0.6205272078514099,0.265174001455307,0.3553532361984253,0.1040463522076606,0.0,0.0,0.1438670307397842,24.705581665039062,25.0,-0.6545864343643188,-4301.7275390625,39.64870834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.3310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.095868706703186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169154495000839,0.1169196888804435,-4.237100711179664e-06,0.0,9.729454905027524e-05,0.0,0.0,4.550876140594482,0.0,0.0,0.0,0.2723568975925445,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241541527211666,-956.8759155273438,304.1489562988281,0.6143178939819336,0.0666813179850578,0.0607366487383842,293.13311767578125,297.1499938964844,293.1499938964844,0.0308763310313224,-1134.9549560546875,304.14801025390625,0.6380254626274109,0.0752714723348617,0.0720452964305877,293.1399230957031,297.1499938964844,293.1499938964844,0.0333521179854869,-870.6937255859375,304.1487731933594,0.6458597779273987,0.0781681314110755,0.0552671924233436,293.1351928710937,297.1499938964844,293.1499938964844,0.0563884414732456,-1578.6217041015625,304.1483154296875,0.7148309946060181,0.1050205007195472,0.1002063453197479,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503205060958862,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,291.3200378417969,291.1459350585937,1.0,0.1622438281774521,1.0,1.0,0.974956512451172,1.0,-0.6205272078514099,0.265174001455307,0.3553532361984253,0.1040463522076606,0.0,0.0,0.1438670307397842,24.705581665039062,25.0,-0.6545864343643188,-4301.7275390625,39.64870834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.3310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.095868706703186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169154495000839,0.1169196888804435,-4.237100711179664e-06,0.0,9.729454905027524e-05,0.0,0.0,4.550876140594482,0.0,0.0,0.0,0.2723568975925445,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242615789175033,-958.9423828125,304.1489562988281,0.6148184537887573,0.0668268725275993,0.0608666129410266,293.1330261230469,297.1499938964844,293.1499938964844,0.0310710221529006,-1138.4521484375,304.14801025390625,0.6387033462524414,0.0755053460597992,0.0722657889127731,293.1398010253906,297.1499938964844,293.1499938964844,0.0334799364209175,-872.3532104492188,304.1487731933594,0.6463172435760498,0.0783181861042976,0.0553714334964752,293.135009765625,297.1499938964844,293.1499938964844,0.0565692409873008,-1581.85595703125,304.1482849121094,0.7153697609901428,0.1052466109395027,0.1004097983241081,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.550382673740387,0.050000000745058,0.2288273274898529,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.2803039550781,291.32012939453125,291.1456604003906,1.0,0.1623164266347885,1.0,1.0,0.9748268723487854,1.0,-0.621314525604248,0.2654301822185516,0.3558843433856964,0.1043991968035698,0.0,0.0,0.1441783756017685,24.703601837158203,25.0,-0.7162437438964844,-4305.18798828125,39.73136138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,304.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0959309861063957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170523837208747,0.1170566156506538,-4.237310804455774e-06,0.0,9.735775529406963e-05,0.0,0.0,4.556555271148682,0.0,0.0,0.0,0.2723784148693084,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243700314313173,-961.023681640625,304.1489562988281,0.6153329014778137,0.0669734850525856,0.0609973259270191,293.1329345703125,297.1499938964844,293.1499938964844,0.0312668271362781,-1141.9627685546875,304.14801025390625,0.6393978595733643,0.0757400840520858,0.0724869146943092,293.13970947265625,297.1499938964844,293.1499938964844,0.0336086824536323,-874.023681640625,304.14874267578125,0.6467921733856201,0.078469194471836,0.0554761961102485,293.1343688964844,297.1499938964844,293.1499938964844,0.0567937642335891,-1585.8829345703125,304.148193359375,0.7160389423370361,0.1055621802806854,0.1006639376282692,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5504605770111084,0.050000000745058,0.2288246005773544,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828369140625,291.3201904296875,291.1453552246094,1.0,0.1623903810977935,1.0,1.0,0.9746981859207152,1.0,-0.6221641302108765,0.2657131850719452,0.3564509749412536,0.1047647148370742,0.0,0.0,0.1445124596357345,24.6992301940918,25.0,-0.8482570648193359,-4308.966796875,39.8183479309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231384277344,304.3348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.0959971994161605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171988323330879,0.1172030717134475,-4.23753454015241e-06,0.0,9.742495603859425e-05,0.0,0.0,4.562629222869873,0.0,0.0,0.0,0.2724013924598694,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245915111154317,-965.2625122070312,304.14892578125,0.6164272427558899,0.0672711730003357,0.0612617321312427,293.1327209472656,297.1499938964844,293.1499938964844,0.0316633284091949,-1149.0557861328125,304.14801025390625,0.6408610343933105,0.0762130171060562,0.0729315280914306,293.13946533203125,297.1499938964844,293.1499938964844,0.0338707230985164,-877.4229125976562,304.14874267578125,0.647819459438324,0.0787751451134681,0.0556877367198467,293.1319580078125,297.1499938964844,293.1499938964844,0.0574561320245265,-1597.803955078125,304.1476745605469,0.7179933190345764,0.1064436212182045,0.101416952908039,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506876111030579,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,291.3203125,291.1442565917969,1.0,0.1625462472438812,1.0,1.0,0.9744409322738647,1.0,-0.6241630911827087,0.2664086520671844,0.3577544391155243,0.1055555939674377,0.0,0.0,0.1453001052141189,24.679882049560547,25.0,-1.6371781826019287,-4317.98974609375,40.01392364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199035644531,304.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.0961434245109558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175358891487121,0.1175401285290718,-4.238034762238385e-06,0.0,9.757334919413552e-05,0.0,0.0,4.576597690582275,0.0,0.0,0.0,0.2724541425704956,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245915111154317,-965.2625122070312,304.14892578125,0.6164272427558899,0.0672711730003357,0.0612617321312427,293.1327209472656,297.1499938964844,293.1499938964844,0.0316633284091949,-1149.0557861328125,304.14801025390625,0.6408610343933105,0.0762130171060562,0.0729315280914306,293.13946533203125,297.1499938964844,293.1499938964844,0.0338707230985164,-877.4229125976562,304.14874267578125,0.647819459438324,0.0787751451134681,0.0556877367198467,293.1319580078125,297.1499938964844,293.1499938964844,0.0574561320245265,-1597.803955078125,304.1476745605469,0.7179933190345764,0.1064436212182045,0.101416952908039,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506876111030579,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,291.3203125,291.1442565917969,1.0,0.1625462472438812,1.0,1.0,0.9744409322738647,1.0,-0.6241630911827087,0.2664086520671844,0.3577544391155243,0.1055555939674377,0.0,0.0,0.1453001052141189,24.679882049560547,25.0,-1.6371781826019287,-4317.98974609375,40.01392364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199035644531,304.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.0961434245109558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175358891487121,0.1175401285290718,-4.238034762238385e-06,0.0,9.757334919413552e-05,0.0,0.0,4.576597690582275,0.0,0.0,0.0,0.2724541425704956,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248227063566446,-969.6749267578124,304.1488952636719,0.6175791621208191,0.0675779730081558,0.0615332350134849,293.13250732421875,297.1499938964844,293.1499938964844,0.0320699326694011,-1156.312744140625,304.14801025390625,0.6423925161361694,0.076693095266819,0.0733818933367729,293.1392517089844,297.1499938964844,293.1499938964844,0.034142829477787,-880.9549560546875,304.1487121582031,0.6489185690879822,0.0790892168879509,0.0559041537344455,293.12896728515625,297.1499938964844,293.1499938964844,0.0583120696246624,-1613.26171875,304.14703369140625,0.720455527305603,0.1075090765953064,0.1023887693881988,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509670376777649,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,291.3203125,291.1423645019531,1.0,0.1627154052257537,1.0,1.0,0.9741836786270142,1.0,-0.6264437437057495,0.2672252655029297,0.3592184782028198,0.1064047515392303,0.0,0.0,0.1463792324066162,24.653398513793945,25.0,-2.6410787105560303,-4329.5654296875,40.233245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155090332031,304.3437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0963163003325462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179904043674469,0.1179946437478065,-4.238675956003135e-06,0.0,9.774879436008632e-05,0.0,0.0,4.595407485961914,0.0,0.0,0.0,0.2725246846675873,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248227063566446,-969.6749267578124,304.1488952636719,0.6175791621208191,0.0675779730081558,0.0615332350134849,293.13250732421875,297.1499938964844,293.1499938964844,0.0320699326694011,-1156.312744140625,304.14801025390625,0.6423925161361694,0.076693095266819,0.0733818933367729,293.1392517089844,297.1499938964844,293.1499938964844,0.034142829477787,-880.9549560546875,304.1487121582031,0.6489185690879822,0.0790892168879509,0.0559041537344455,293.12896728515625,297.1499938964844,293.1499938964844,0.0583120696246624,-1613.26171875,304.14703369140625,0.720455527305603,0.1075090765953064,0.1023887693881988,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509670376777649,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,291.3203125,291.1423645019531,1.0,0.1627154052257537,1.0,1.0,0.9741836786270142,1.0,-0.6264437437057495,0.2672252655029297,0.3592184782028198,0.1064047515392303,0.0,0.0,0.1463792324066162,24.653398513793945,25.0,-2.6410787105560303,-4329.5654296875,40.233245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155090332031,304.3437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0963163003325462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179904043674469,0.1179946437478065,-4.238675956003135e-06,0.0,9.774879436008632e-05,0.0,0.0,4.595407485961914,0.0,0.0,0.0,0.2725246846675873,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250641014426946,-974.2609252929688,304.1488647460937,0.6187586188316345,0.06789530813694,0.0618139319121837,293.1322937011719,297.1499938964844,293.1499938964844,0.0324866063892841,-1163.7259521484375,304.1479797363281,0.6439612507820129,0.0771816298365593,0.0738399773836135,293.13897705078125,297.1499938964844,293.1499938964844,0.0344248302280902,-884.6121826171875,304.1486511230469,0.6500564813613892,0.0794124901294708,0.0561268627643585,293.1259155273437,297.1499938964844,293.1499938964844,0.0592548884451389,-1630.3428955078125,304.1464538574219,0.7231049537658691,0.1086630895733833,0.1034598276019096,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512585639953613,0.050000000745058,0.2287968397140503,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,291.3202514648437,291.14013671875,1.0,0.1628978550434112,1.0,1.0,0.973936915397644,1.0,-0.6288709044456482,0.2681040167808532,0.3607668578624725,0.107286512851715,0.0,0.0,0.1477856636047363,24.62618064880371,25.0,-3.056925058364868,-4343.87451171875,40.46868515014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0965267121791839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118597611784935,0.1186018511652946,-4.239544068695977e-06,0.0,9.79623437160626e-05,0.0,0.0,4.620565414428711,0.0,0.0,0.0,0.2726190090179443,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250641014426946,-974.2609252929688,304.1488647460937,0.6187586188316345,0.06789530813694,0.0618139319121837,293.1322937011719,297.1499938964844,293.1499938964844,0.0324866063892841,-1163.7259521484375,304.1479797363281,0.6439612507820129,0.0771816298365593,0.0738399773836135,293.13897705078125,297.1499938964844,293.1499938964844,0.0344248302280902,-884.6121826171875,304.1486511230469,0.6500564813613892,0.0794124901294708,0.0561268627643585,293.1259155273437,297.1499938964844,293.1499938964844,0.0592548884451389,-1630.3428955078125,304.1464538574219,0.7231049537658691,0.1086630895733833,0.1034598276019096,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512585639953613,0.050000000745058,0.2287968397140503,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,291.3202514648437,291.14013671875,1.0,0.1628978550434112,1.0,1.0,0.973936915397644,1.0,-0.6288709044456482,0.2681040167808532,0.3607668578624725,0.107286512851715,0.0,0.0,0.1477856636047363,24.62618064880371,25.0,-3.056925058364868,-4343.87451171875,40.46868515014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0965267121791839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118597611784935,0.1186018511652946,-4.239544068695977e-06,0.0,9.79623437160626e-05,0.0,0.0,4.620565414428711,0.0,0.0,0.0,0.2726190090179443,4.0,0.0,1.0
