time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253146383911371,-978.990966796875,304.1488342285156,0.619956910610199,0.0682233273983001,0.0621043071150779,293.1320495605469,297.1499938964844,293.1499938964844,0.0329114310443401,-1171.254150390625,304.14794921875,0.6455573439598083,0.0776782184839248,0.0743059664964675,293.13873291015625,297.1499938964844,293.1499938964844,0.0347141847014427,-888.3563842773438,304.14862060546875,0.6512209177017212,0.0797437876462936,0.0563555769622325,293.1229248046875,297.1499938964844,293.1499938964844,0.0602493770420551,-1648.4183349609375,304.14599609375,0.7258521318435669,0.1098785623908042,0.1045938804745674,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515504479408264,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,291.32012939453125,291.1380920410156,1.0,0.1630932390689849,1.0,1.0,0.973690152168274,1.0,-0.6314019560813904,0.2690266966819763,0.3623752892017364,0.1081929877400398,0.0,0.0,0.1494742035865783,24.600067138671875,25.0,-2.8766117095947266,-4360.6064453125,40.71774673461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101318359375,304.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0967865735292434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193463951349258,0.1193506345152854,-4.240659563947702e-06,0.0,9.82260680757463e-05,0.0,0.0,4.651662826538086,0.0,0.0,0.0,0.2727361619472503,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253146383911371,-978.990966796875,304.1488342285156,0.619956910610199,0.0682233273983001,0.0621043071150779,293.1320495605469,297.1499938964844,293.1499938964844,0.0329114310443401,-1171.254150390625,304.14794921875,0.6455573439598083,0.0776782184839248,0.0743059664964675,293.13873291015625,297.1499938964844,293.1499938964844,0.0347141847014427,-888.3563842773438,304.14862060546875,0.6512209177017212,0.0797437876462936,0.0563555769622325,293.1229248046875,297.1499938964844,293.1499938964844,0.0602493770420551,-1648.4183349609375,304.14599609375,0.7258521318435669,0.1098785623908042,0.1045938804745674,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515504479408264,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,291.32012939453125,291.1380920410156,1.0,0.1630932390689849,1.0,1.0,0.973690152168274,1.0,-0.6314019560813904,0.2690266966819763,0.3623752892017364,0.1081929877400398,0.0,0.0,0.1494742035865783,24.600067138671875,25.0,-2.8766117095947266,-4360.6064453125,40.71774673461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101318359375,304.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0967865735292434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193463951349258,0.1193506345152854,-4.240659563947702e-06,0.0,9.82260680757463e-05,0.0,0.0,4.651662826538086,0.0,0.0,0.0,0.2727361619472503,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254431273788213,-981.4042358398438,304.1488037109375,0.6205621361732483,0.0683913007378578,0.0622531324625015,293.1319274902344,297.1499938964844,293.1499938964844,0.0331261940300464,-1175.0479736328125,304.1479187011719,0.6463633179664612,0.0779290422797203,0.0745415240526199,293.1386108398437,297.1499938964844,293.1499938964844,0.0348606072366237,-890.2471313476562,304.14862060546875,0.651809573173523,0.0799116268754005,0.0564716383814811,293.1214904785156,297.1499938964844,293.1499938964844,0.0607620440423488,-1657.760009765625,304.1457824707031,0.7272548079490662,0.1105066165328025,0.1051808223128318,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5516951084136963,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,291.3200378417969,291.1371765136719,1.0,0.1631956994533538,1.0,1.0,0.9735667705535888,1.0,-0.6327009797096252,0.2695021331310272,0.363198846578598,0.1086544468998909,0.0,0.0,0.1504070162773132,24.58763694763184,25.0,-2.6654505729675293,-4369.75390625,40.84706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096435546875,304.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.890625,18000.0,0.0,0.0,0.0969388633966445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197666525840759,0.1197708919644355,-4.241302576701855e-06,0.0,9.838061669142915e-05,0.0,0.0,4.669147968292236,0.0,0.0,0.0,0.2728022634983063,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255734361708164,-983.8433837890624,304.1487731933594,0.6211704015731812,0.0685614943504333,0.0624039731919765,293.1318054199219,297.1499938964844,293.1499938964844,0.0333422794938087,-1178.857666015625,304.1479187011719,0.6471738815307617,0.0781815648078918,0.0747785195708274,293.13848876953125,297.1499938964844,293.1499938964844,0.0350079461932182,-892.1472778320312,304.1485900878906,0.6524019837379456,0.0800810232758522,0.056588627398014,293.1200866699219,297.1499938964844,293.1499938964844,0.0612825639545917,-1667.26220703125,304.1455993652344,0.7286726236343384,0.1111457124352455,0.1057783961296081,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5518390536308289,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.29010009765625,291.3199768066406,291.1363525390625,1.0,0.1633007824420929,1.0,1.0,0.9734489917755128,1.0,-0.634018063545227,0.269985020160675,0.364033043384552,0.1091204434633255,0.0,0.0,0.1513830572366714,24.575557708740234,25.0,-2.4289703369140625,-4379.31201171875,40.97905349731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910949707031,304.38043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.68359375,18000.0,0.0,0.0,0.0971049219369888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202100291848182,0.1202142685651779,-4.241989245201694e-06,0.0,9.85491496976465e-05,0.0,0.0,4.6876139640808105,0.0,0.0,0.0,0.2728722095489502,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258400868624448,-988.8092651367188,304.14874267578125,0.6223999261856079,0.0689091831445694,0.0627122968435287,293.1315612792969,297.1499938964844,293.1499938964844,0.0337815731763839,-1186.5802001953125,304.1478881835937,0.6488208174705505,0.0786964669823646,0.0752603709697723,293.13818359375,297.1499938964844,293.1499938964844,0.0353093333542346,-896.0269165039062,304.1485595703125,0.6536120176315308,0.0804305076599121,0.0568286627531051,293.1173400878906,297.1499938964844,293.1499938964844,0.0623492002487182,-1686.789794921875,304.1452941894531,0.7315645217895508,0.1124598160386085,0.107008121907711,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521265268325806,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,291.3197937011719,291.13494873046875,1.0,0.1635196506977081,1.0,1.0,0.9732134342193604,1.0,-0.6367183923721313,0.2709787786006927,0.3657396137714386,0.11006860435009,0.0,0.0,0.153463140130043,24.5522575378418,25.0,-1.9935765266418457,-4399.6953125,41.25226593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.3965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.326171875,18000.0,0.0,0.0,0.097485639154911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121165357530117,0.1211696043610572,-4.243491730449023e-06,0.0,9.893552487483248e-05,0.0,0.0,4.727464199066162,0.0,0.0,0.0,0.2730235457420349,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258400868624448,-988.8092651367188,304.14874267578125,0.6223999261856079,0.0689091831445694,0.0627122968435287,293.1315612792969,297.1499938964844,293.1499938964844,0.0337815731763839,-1186.5802001953125,304.1478881835937,0.6488208174705505,0.0786964669823646,0.0752603709697723,293.13818359375,297.1499938964844,293.1499938964844,0.0353093333542346,-896.0269165039062,304.1485595703125,0.6536120176315308,0.0804305076599121,0.0568286627531051,293.1173400878906,297.1499938964844,293.1499938964844,0.0623492002487182,-1686.789794921875,304.1452941894531,0.7315645217895508,0.1124598160386085,0.107008121907711,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521265268325806,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,291.3197937011719,291.13494873046875,1.0,0.1635196506977081,1.0,1.0,0.9732134342193604,1.0,-0.6367183923721313,0.2709787786006927,0.3657396137714386,0.11006860435009,0.0,0.0,0.153463140130043,24.5522575378418,25.0,-1.9935765266418457,-4399.6953125,41.25226593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.3965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.326171875,18000.0,0.0,0.0,0.097485639154911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121165357530117,0.1211696043610572,-4.243491730449023e-06,0.0,9.893552487483248e-05,0.0,0.0,4.727464199066162,0.0,0.0,0.0,0.2730235457420349,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261146947741508,-993.8908081054688,304.1487121582031,0.6236492395401001,0.0692660510540008,0.0630288571119308,293.1312255859375,297.1499938964844,293.1499938964844,0.0342358015477657,-1194.5380859375,304.1478271484375,0.6505221724510193,0.0792303383350372,0.0757583007216453,293.1378479003906,297.1499938964844,293.1499938964844,0.0356267094612121,-900.10400390625,304.14849853515625,0.6548806428909302,0.0808016285300254,0.0570821091532707,293.11474609375,297.1499938964844,293.1499938964844,0.0634460225701332,-1706.9521484375,304.1450500488281,0.7345312833786011,0.1138169169425964,0.1082791611552238,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524175763130188,0.050000000745058,0.2287569344043731,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,291.319580078125,291.1337280273437,1.0,0.163749411702156,1.0,1.0,0.972977876663208,1.0,-0.6395134925842285,0.2720127999782562,0.3675006926059723,0.1110395565629005,0.0,0.0,0.1556913256645202,24.52940368652344,25.0,-1.7218937873840332,-4421.68310546875,41.53787612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.0979285091161727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222002878785133,0.1222045347094535,-4.245140644343337e-06,0.0,9.938498260453343e-05,0.0,0.0,4.770714282989502,0.0,0.0,0.0,0.2731880843639374,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261146947741508,-993.8908081054688,304.1487121582031,0.6236492395401001,0.0692660510540008,0.0630288571119308,293.1312255859375,297.1499938964844,293.1499938964844,0.0342358015477657,-1194.5380859375,304.1478271484375,0.6505221724510193,0.0792303383350372,0.0757583007216453,293.1378479003906,297.1499938964844,293.1499938964844,0.0356267094612121,-900.10400390625,304.14849853515625,0.6548806428909302,0.0808016285300254,0.0570821091532707,293.11474609375,297.1499938964844,293.1499938964844,0.0634460225701332,-1706.9521484375,304.1450500488281,0.7345312833786011,0.1138169169425964,0.1082791611552238,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524175763130188,0.050000000745058,0.2287569344043731,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,291.319580078125,291.1337280273437,1.0,0.163749411702156,1.0,1.0,0.972977876663208,1.0,-0.6395134925842285,0.2720127999782562,0.3675006926059723,0.1110395565629005,0.0,0.0,0.1556913256645202,24.52940368652344,25.0,-1.7218937873840332,-4421.68310546875,41.53787612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.0979285091161727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222002878785133,0.1222045347094535,-4.245140644343337e-06,0.0,9.938498260453343e-05,0.0,0.0,4.770714282989502,0.0,0.0,0.0,0.2731880843639374,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263975486159324,-999.0929565429688,304.148681640625,0.6249400973320007,0.0696322172880172,0.0633535832166671,293.1308288574219,297.1499938964844,293.1499938964844,0.034709308296442,-1202.8079833984375,304.14776611328125,0.6523141264915466,0.0797863006591796,0.0762766972184181,293.1374206542969,297.1499938964844,293.1499938964844,0.0359650552272796,-904.4425659179688,304.1484375,0.6562461853027344,0.081197589635849,0.0573526956140995,293.1119079589844,297.1499938964844,293.1499938964844,0.0645994991064071,-1728.2529296875,304.144775390625,0.7376703023910522,0.1152841746807098,0.1096234247088432,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527358651161194,0.050000000745058,0.2287460565567016,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,291.3193664550781,291.13262939453125,1.0,0.1639907658100128,1.0,1.0,0.97275048494339,1.0,-0.6424502730369568,0.2730557024478912,0.3693945705890655,0.1121596992015838,0.0,0.0,0.1580628901720047,24.504995346069336,25.0,-1.4670628309249878,-4445.2333984375,41.8391227722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,304.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984334796667099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233138740062713,0.1233181208372116,-4.246928710927023e-06,0.0,9.989746467908844e-05,0.0,0.0,4.817332744598389,0.0,0.0,0.0,0.2733656466007232,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263975486159324,-999.0929565429688,304.148681640625,0.6249400973320007,0.0696322172880172,0.0633535832166671,293.1308288574219,297.1499938964844,293.1499938964844,0.034709308296442,-1202.8079833984375,304.14776611328125,0.6523141264915466,0.0797863006591796,0.0762766972184181,293.1374206542969,297.1499938964844,293.1499938964844,0.0359650552272796,-904.4425659179688,304.1484375,0.6562461853027344,0.081197589635849,0.0573526956140995,293.1119079589844,297.1499938964844,293.1499938964844,0.0645994991064071,-1728.2529296875,304.144775390625,0.7376703023910522,0.1152841746807098,0.1096234247088432,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527358651161194,0.050000000745058,0.2287460565567016,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,291.3193664550781,291.13262939453125,1.0,0.1639907658100128,1.0,1.0,0.97275048494339,1.0,-0.6424502730369568,0.2730557024478912,0.3693945705890655,0.1121596992015838,0.0,0.0,0.1580628901720047,24.504995346069336,25.0,-1.4670628309249878,-4445.2333984375,41.8391227722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,304.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984334796667099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233138740062713,0.1233181208372116,-4.246928710927023e-06,0.0,9.989746467908844e-05,0.0,0.0,4.817332744598389,0.0,0.0,0.0,0.2733656466007232,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267016757279634,-1004.41064453125,304.1485900878906,0.6263390779495239,0.0700099542737007,0.0636873021721839,293.13037109375,297.1499938964844,293.1499938964844,0.0352020449936389,-1211.3863525390625,304.1476745605469,0.6542699337005615,0.0803656205534935,0.0768161565065383,293.13690185546875,297.1499938964844,293.1499938964844,0.0363242141902446,-909.0382690429688,304.1483764648437,0.6577824354171753,0.0816196724772453,0.0576407313346862,293.10772705078125,297.1499938964844,293.1499938964844,0.0659718662500381,-1753.74267578125,304.14422607421875,0.741473376750946,0.1170951724052429,0.111237920820713,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531527996063232,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,291.3191223144531,291.1317749023437,1.0,0.1642491817474365,1.0,1.0,0.9725230932235718,1.0,-0.6457644104957581,0.2741612195968628,0.3716031610965729,0.113587386906147,0.0,0.0,0.1605393290519714,24.47003746032715,25.0,-1.2059499025344849,-4470.58642578125,42.17289352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0989997163414955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244942769408226,0.1244985237717628,-4.248849108989816e-06,0.0,0.0001004721270874,0.0,0.0,4.866852283477783,0.0,0.0,0.0,0.2735545933246612,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267016757279634,-1004.41064453125,304.1485900878906,0.6263390779495239,0.0700099542737007,0.0636873021721839,293.13037109375,297.1499938964844,293.1499938964844,0.0352020449936389,-1211.3863525390625,304.1476745605469,0.6542699337005615,0.0803656205534935,0.0768161565065383,293.13690185546875,297.1499938964844,293.1499938964844,0.0363242141902446,-909.0382690429688,304.1483764648437,0.6577824354171753,0.0816196724772453,0.0576407313346862,293.10772705078125,297.1499938964844,293.1499938964844,0.0659718662500381,-1753.74267578125,304.14422607421875,0.741473376750946,0.1170951724052429,0.111237920820713,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531527996063232,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,291.3191223144531,291.1317749023437,1.0,0.1642491817474365,1.0,1.0,0.9725230932235718,1.0,-0.6457644104957581,0.2741612195968628,0.3716031610965729,0.113587386906147,0.0,0.0,0.1605393290519714,24.47003746032715,25.0,-1.2059499025344849,-4470.58642578125,42.17289352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0989997163414955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244942769408226,0.1244985237717628,-4.248849108989816e-06,0.0,0.0001004721270874,0.0,0.0,4.866852283477783,0.0,0.0,0.0,0.2735545933246612,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268570352345705,-1007.14892578125,304.1485900878906,0.6270949244499207,0.0702047497034072,0.0638586580753326,293.1300964355469,297.1499938964844,293.1499938964844,0.0354566276073455,-1215.81005859375,304.14764404296875,0.6553254127502441,0.0806649923324585,0.0770943760871887,293.1366271972656,297.1499938964844,293.1499938964844,0.0365127138793468,-911.4476318359376,304.1483154296875,0.6586309671401978,0.0818415954709053,0.0577917993068695,293.10498046875,297.1499938964844,293.1499938964844,0.0667816400527954,-1768.856689453125,304.143798828125,0.7437456846237183,0.1181701719760894,0.1121965944766998,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5534119606018066,0.050000000745058,0.2287230938673019,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,291.3189697265625,291.1313171386719,1.0,0.1643872410058975,1.0,1.0,0.9724094271659852,1.0,-0.647625207901001,0.2747661471366882,0.3728590607643127,0.1144255995750427,0.0,0.0,0.1618199646472931,24.446712493896484,25.0,-1.272716403007507,-4484.0751953125,42.35710906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303039550781,304.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.0993047952651977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251070946455001,0.1251113563776016,-4.249850917403819e-06,0.0,0.0001007817409117,0.0,0.0,4.892597675323486,0.0,0.0,0.0,0.2736529409885406,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269984528422355,-1009.9515380859376,304.1485900878906,0.627890944480896,0.0704041495919227,0.064033642411232,293.1298217773437,297.1499938964844,293.1499938964844,0.0357173681259155,-1220.33642578125,304.1476135253906,0.6564345359802246,0.080971173942089,0.0773785486817359,293.1363220214844,297.1499938964844,293.1499938964844,0.0367078855633735,-913.9415283203124,304.1482849121094,0.6595350503921509,0.0820711329579353,0.057947814464569,293.1018371582031,297.1499938964844,293.1499938964844,0.0676781460642814,-1785.6495361328125,304.143310546875,0.7462797164916992,0.1193605735898017,0.11326165497303,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537052750587463,0.050000000745058,0.228713184595108,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689208984375,291.3187561035156,291.1307373046875,1.0,0.1645321995019912,1.0,1.0,0.972301423549652,1.0,-0.6496297717094421,0.2754100859165191,0.374219685792923,0.1153464689850807,0.0,0.0,0.1631426662206649,24.41954040527344,25.0,-1.4808557033538818,-4498.2138671875,42.55398178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231018066406,304.4687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1484375,18000.0,0.0,0.0,0.0996234863996505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257400959730148,0.125744342803955,-4.250881829648279e-06,0.0,0.0001011051790555,0.0,0.0,4.91920804977417,0.0,0.0,0.0,0.2737545371055603,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272612553089857,-1015.8067016601562,304.14862060546875,0.6296160221099854,0.0708199962973594,0.0643973127007484,293.12921142578125,297.1499938964844,293.1499938964844,0.0362604036927223,-1229.7520751953125,304.1474914550781,0.658827006816864,0.0816068649291992,0.077967494726181,293.1356201171875,297.1499938964844,293.1499938964844,0.0371216051280498,-919.226318359375,304.1481628417969,0.6615234613418579,0.0825562179088592,0.058276891708374,293.0942687988281,297.1499938964844,293.1499938964844,0.0697531029582023,-1824.7447509765625,304.1420593261719,0.7522071599960327,0.122113861143589,0.1157395392656326,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543980002403259,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,291.3182373046875,291.1291809082031,1.0,0.164847269654274,1.0,1.0,0.9720855355262756,1.0,-0.65411376953125,0.2768376469612121,0.3772761225700378,0.1174390017986297,0.0,0.0,0.165968507528305,24.35358238220215,25.0,-2.154995918273926,-4529.0107421875,42.99114608764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,304.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1003039628267288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270948946475982,0.1270991414785385,-4.2530691644060425e-06,0.0,0.0001017957692965,0.0,0.0,4.976217746734619,0.0,0.0,0.0,0.2739720344543457,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272612553089857,-1015.8067016601562,304.14862060546875,0.6296160221099854,0.0708199962973594,0.0643973127007484,293.12921142578125,297.1499938964844,293.1499938964844,0.0362604036927223,-1229.7520751953125,304.1474914550781,0.658827006816864,0.0816068649291992,0.077967494726181,293.1356201171875,297.1499938964844,293.1499938964844,0.0371216051280498,-919.226318359375,304.1481628417969,0.6615234613418579,0.0825562179088592,0.058276891708374,293.0942687988281,297.1499938964844,293.1499938964844,0.0697531029582023,-1824.7447509765625,304.1420593261719,0.7522071599960327,0.122113861143589,0.1157395392656326,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543980002403259,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,291.3182373046875,291.1291809082031,1.0,0.164847269654274,1.0,1.0,0.9720855355262756,1.0,-0.65411376953125,0.2768376469612121,0.3772761225700378,0.1174390017986297,0.0,0.0,0.165968507528305,24.35358238220215,25.0,-2.154995918273926,-4529.0107421875,42.99114608764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,304.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1003039628267288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270948946475982,0.1270991414785385,-4.2530691644060425e-06,0.0,0.0001017957692965,0.0,0.0,4.976217746734619,0.0,0.0,0.0,0.2739720344543457,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275217313319444,-1022.0484008789062,304.1486511230469,0.6315287947654724,0.0712625980377197,0.0647831335663795,293.1285095214844,297.1499938964844,293.1499938964844,0.0368351899087429,-1239.7032470703125,304.1473693847656,0.6614595055580139,0.0822767466306686,0.0785870775580406,293.1348571777344,297.1499938964844,293.1499938964844,0.0375696942210197,-924.9472045898438,304.14801025390625,0.6637597680091858,0.0830791965126991,0.0586311742663383,293.0851745605469,297.1499938964844,293.1499938964844,0.0722070783376693,-1871.360595703125,304.140625,0.7593144178390503,0.1253687143325805,0.1186912730336189,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552274584770203,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,291.3175354003906,291.1271057128906,1.0,0.1652017682790756,1.0,1.0,0.9718695878982544,1.0,-0.659254789352417,0.2784686982631683,0.380786120891571,0.1198576763272285,0.0,0.0,0.1691009402275085,24.273542404174805,25.0,-2.88482928276062,-4563.841796875,43.49168395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,304.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1010460928082466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128607228398323,0.1286114752292633,-4.255495696270373e-06,0.0,0.000102548932773,0.0,0.0,5.039961338043213,0.0,0.0,0.0,0.2742149233818054,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275217313319444,-1022.0484008789062,304.1486511230469,0.6315287947654724,0.0712625980377197,0.0647831335663795,293.1285095214844,297.1499938964844,293.1499938964844,0.0368351899087429,-1239.7032470703125,304.1473693847656,0.6614595055580139,0.0822767466306686,0.0785870775580406,293.1348571777344,297.1499938964844,293.1499938964844,0.0375696942210197,-924.9472045898438,304.14801025390625,0.6637597680091858,0.0830791965126991,0.0586311742663383,293.0851745605469,297.1499938964844,293.1499938964844,0.0722070783376693,-1871.360595703125,304.140625,0.7593144178390503,0.1253687143325805,0.1186912730336189,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552274584770203,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,291.3175354003906,291.1271057128906,1.0,0.1652017682790756,1.0,1.0,0.9718695878982544,1.0,-0.659254789352417,0.2784686982631683,0.380786120891571,0.1198576763272285,0.0,0.0,0.1691009402275085,24.273542404174805,25.0,-2.88482928276062,-4563.841796875,43.49168395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,304.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1010460928082466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128607228398323,0.1286114752292633,-4.255495696270373e-06,0.0,0.000102548932773,0.0,0.0,5.039961338043213,0.0,0.0,0.0,0.2742149233818054,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278008226305246,-1028.71630859375,304.14862060546875,0.6336314678192139,0.0717346966266632,0.0651940330862999,293.1277160644531,297.1499938964844,293.1499938964844,0.0374429747462272,-1250.208984375,304.1472473144531,0.664328932762146,0.0829824805259704,0.0792392939329147,293.13397216796875,297.1499938964844,293.1499938964844,0.0380533449351787,-931.1171264648438,304.1478881835937,0.6662401556968689,0.0836415961384773,0.0590120777487754,293.0748291015625,297.1499938964844,293.1499938964844,0.075020782649517,-1925.266357421875,304.1390686035156,0.7675681710243225,0.1291081011295318,0.1221024766564369,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561813712120056,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,291.31658935546875,291.1246337890625,1.0,0.1656006574630737,1.0,1.0,0.9716705679893494,1.0,-0.6650439500808716,0.2803098559379577,0.3847340941429138,0.1225792095065116,0.0,0.0,0.1725827604532241,24.181894302368164,25.0,-3.4341721534729004,-4603.166015625,44.05901718139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,304.5306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018565967679023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130308523774147,0.1303127706050872,-4.2582287278492e-06,0.0,0.0001033714943332,0.0,0.0,5.111830711364746,0.0,0.0,0.0,0.2744888067245483,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278008226305246,-1028.71630859375,304.14862060546875,0.6336314678192139,0.0717346966266632,0.0651940330862999,293.1277160644531,297.1499938964844,293.1499938964844,0.0374429747462272,-1250.208984375,304.1472473144531,0.664328932762146,0.0829824805259704,0.0792392939329147,293.13397216796875,297.1499938964844,293.1499938964844,0.0380533449351787,-931.1171264648438,304.1478881835937,0.6662401556968689,0.0836415961384773,0.0590120777487754,293.0748291015625,297.1499938964844,293.1499938964844,0.075020782649517,-1925.266357421875,304.1390686035156,0.7675681710243225,0.1291081011295318,0.1221024766564369,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561813712120056,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,291.31658935546875,291.1246337890625,1.0,0.1656006574630737,1.0,1.0,0.9716705679893494,1.0,-0.6650439500808716,0.2803098559379577,0.3847340941429138,0.1225792095065116,0.0,0.0,0.1725827604532241,24.181894302368164,25.0,-3.4341721534729004,-4603.166015625,44.05901718139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,304.5306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018565967679023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130308523774147,0.1303127706050872,-4.2582287278492e-06,0.0,0.0001033714943332,0.0,0.0,5.111830711364746,0.0,0.0,0.0,0.2744888067245483,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281058307737112,-1035.8416748046875,304.1485900878906,0.6359260678291321,0.0722385719418525,0.0656324699521064,293.1268310546875,297.1499938964844,293.1499938964844,0.0380847007036209,-1261.28369140625,304.1470947265625,0.6674309372901917,0.083725593984127,0.079925999045372,293.13299560546875,297.1499938964844,293.1499938964844,0.038573432713747,-937.7449951171876,304.147705078125,0.6689597368240356,0.0842447727918624,0.0594208724796772,293.0634460449219,297.1499938964844,293.1499938964844,0.0781796053051948,-1986.2918701171875,304.137451171875,0.7769166827201843,0.1333165317773819,0.12596295773983,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572476983070374,0.050000000745058,0.2285960167646408,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,291.3154296875,291.1219482421875,1.0,0.1660489439964294,1.0,1.0,0.9714715480804444,1.0,-0.6714761853218079,0.2823737859725952,0.3891023695468902,0.1255736052989959,0.0,0.0,0.1764382123947143,24.080968856811523,25.0,-3.748279094696045,-4647.32958984375,44.69718933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,304.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.1027467921376228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132221445441246,0.1322257071733474,-4.261323283571983e-06,0.0,0.0001042749281623,0.0,0.0,5.192865371704102,0.0,0.0,0.0,0.2747979164123535,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281058307737112,-1035.8416748046875,304.1485900878906,0.6359260678291321,0.0722385719418525,0.0656324699521064,293.1268310546875,297.1499938964844,293.1499938964844,0.0380847007036209,-1261.28369140625,304.1470947265625,0.6674309372901917,0.083725593984127,0.079925999045372,293.13299560546875,297.1499938964844,293.1499938964844,0.038573432713747,-937.7449951171876,304.147705078125,0.6689597368240356,0.0842447727918624,0.0594208724796772,293.0634460449219,297.1499938964844,293.1499938964844,0.0781796053051948,-1986.2918701171875,304.137451171875,0.7769166827201843,0.1333165317773819,0.12596295773983,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572476983070374,0.050000000745058,0.2285960167646408,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,291.3154296875,291.1219482421875,1.0,0.1660489439964294,1.0,1.0,0.9714715480804444,1.0,-0.6714761853218079,0.2823737859725952,0.3891023695468902,0.1255736052989959,0.0,0.0,0.1764382123947143,24.080968856811523,25.0,-3.748279094696045,-4647.32958984375,44.69718933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,304.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.1027467921376228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132221445441246,0.1322257071733474,-4.261323283571983e-06,0.0,0.0001042749281623,0.0,0.0,5.192865371704102,0.0,0.0,0.0,0.2747979164123535,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282672382891178,-1039.572998046875,304.1485290527344,0.6371435523033142,0.0725027918815612,0.0658624693751335,293.1263732910156,297.1499938964844,293.1499938964844,0.0384183339774608,-1267.0347900390625,304.1470031738281,0.6690647602081299,0.0841113328933715,0.0802825614809989,293.1324768066406,297.1499938964844,293.1499938964844,0.0388471260666847,-941.2299194335938,304.14764404296875,0.6704045534133911,0.084561713039875,0.0596358738839626,293.0574645996094,297.1499938964844,293.1499938964844,0.0798809453845024,-2019.3515625,304.1366271972656,0.7819632291793823,0.1355873048305511,0.1280540525913238,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.557817280292511,0.050000000745058,0.2285775691270828,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,291.31475830078125,291.1205444335937,1.0,0.1662927716970443,1.0,1.0,0.9713720083236694,1.0,-0.6749255657196045,0.2834916114807129,0.391433984041214,0.1271597892045974,0.0,0.0,0.1785089969635009,24.027973175048828,25.0,-3.822598457336426,-4671.29052734375,45.04369735717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522399902344,304.5687561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.984375,18000.0,0.0,0.0,0.1032257154583931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332621127367019,0.1332663744688034,-4.263019491190789e-06,0.0,0.0001047609766828,0.0,0.0,5.237054347991943,0.0,0.0,0.0,0.274966686964035,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284364968538284,-1043.40478515625,304.14849853515625,0.6384060382843018,0.0727752298116684,0.0660997778177261,293.1258850097656,297.1499938964844,293.1499938964844,0.0387603715062141,-1272.926513671875,304.1469421386719,0.6707499623298645,0.0845064371824264,0.0806479454040527,293.1319274902344,297.1499938964844,293.1499938964844,0.0391297563910484,-944.82666015625,304.1475524902344,0.6719021201133728,0.0848887041211128,0.0598579011857509,293.0513610839844,297.1499938964844,293.1499938964844,0.0816578269004821,-2054.000732421875,304.1358337402344,0.7872259020805359,0.1379611790180206,0.1302455961704254,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584074854850769,0.050000000745058,0.2285585701465606,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,291.31402587890625,291.1191711425781,1.0,0.1665501743555069,1.0,1.0,0.9712871313095092,1.0,-0.6785227060317993,0.2846665680408478,0.3938561379909515,0.1287956833839416,0.0,0.0,0.1806746572256088,23.97384262084961,25.0,-3.849203824996948,-4696.51904296875,45.408599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,304.5823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.521484375,18000.0,0.0,0.0,0.1037294864654541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343605816364288,0.1343648433685302,-4.2648202907003e-06,0.0,0.0001052722436725,0.0,0.0,5.283779621124268,0.0,0.0,0.0,0.2751452922821045,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0292490925639867,-1050.6435546875,304.1476745605469,0.6410565972328186,0.073344774544239,0.0665960758924484,293.1248779296875,297.1499938964844,293.1499938964844,0.0394678525626659,-1285.1015625,304.14678955078125,0.6742559671401978,0.0853228345513343,0.0814035311341285,293.1308288574219,297.1499938964844,293.1499938964844,0.0397197566926479,-952.3291015625,304.1473999023437,0.6750361919403076,0.0855705961585044,0.0603215619921684,293.0389404296875,297.1499938964844,293.1499938964844,0.0854100659489631,-2127.4931640625,304.1343078613281,0.7982553839683533,0.1429793536663055,0.1348937749862671,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596367120742798,0.050000000745058,0.2285193651914596,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,291.3124694824219,291.116455078125,1.0,0.1671046018600464,1.0,1.0,0.9711172580718994,1.0,-0.6861130595207214,0.2871809601783752,0.3989321291446686,0.1321809440851211,0.0,0.0,0.1852722465991974,23.863784790039062,25.0,-3.7951831817626953,-4750.65869140625,46.19109344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.6107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.1048144251108169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367269903421402,0.1367312520742416,-4.268735210644081e-06,0.0,0.0001063733143382,0.0,0.0,5.384727478027344,0.0,0.0,0.0,0.2755316793918609,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0292490925639867,-1050.6435546875,304.1476745605469,0.6410565972328186,0.073344774544239,0.0665960758924484,293.1248779296875,297.1499938964844,293.1499938964844,0.0394678525626659,-1285.1015625,304.14678955078125,0.6742559671401978,0.0853228345513343,0.0814035311341285,293.1308288574219,297.1499938964844,293.1499938964844,0.0397197566926479,-952.3291015625,304.1473999023437,0.6750361919403076,0.0855705961585044,0.0603215619921684,293.0389404296875,297.1499938964844,293.1499938964844,0.0854100659489631,-2127.4931640625,304.1343078613281,0.7982553839683533,0.1429793536663055,0.1348937749862671,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596367120742798,0.050000000745058,0.2285193651914596,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,291.3124694824219,291.116455078125,1.0,0.1671046018600464,1.0,1.0,0.9711172580718994,1.0,-0.6861130595207214,0.2871809601783752,0.3989321291446686,0.1321809440851211,0.0,0.0,0.1852722465991974,23.863784790039062,25.0,-3.7951831817626953,-4750.65869140625,46.19109344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.6107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.1048144251108169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367269903421402,0.1367312520742416,-4.268735210644081e-06,0.0,0.0001063733143382,0.0,0.0,5.384727478027344,0.0,0.0,0.0,0.2755316793918609,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298070404678583,-1059.8907470703125,304.1475524902344,0.6438562273979187,0.0739441886544227,0.0671201795339584,293.1238098144531,297.1499938964844,293.1499938964844,0.0402054823935031,-1297.782470703125,304.1466064453125,0.6779155731201172,0.0861729905009269,0.0821914672851562,293.12969970703125,297.1499938964844,293.1499938964844,0.040341343730688,-960.2261962890624,304.147216796875,0.678327739238739,0.0862880051136016,0.0608104802668094,293.0265197753906,297.1499938964844,293.1499938964844,0.0893985703587532,-2205.916259765625,304.1329040527344,0.8096731901168823,0.1483090370893478,0.1398534774780273,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609090328216553,0.050000000745058,0.2284792810678482,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,291.31072998046875,291.11383056640625,1.0,0.1677126288414001,1.0,1.0,0.9709474444389344,1.0,-0.6941787600517273,0.2899149060249328,0.404263824224472,0.1356559842824936,0.0,0.0,0.1902179569005966,23.75406074523925,25.0,-3.652552366256714,-4809.76416015625,47.042762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8975524902344,304.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.595703125,18000.0,0.0,0.0,0.1060131639242172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393247246742248,0.1393290013074875,-4.273089416528819e-06,0.0,0.0001075898908311,0.0,0.0,5.496003150939941,0.0,0.0,0.0,0.2759585082530975,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298070404678583,-1059.8907470703125,304.1475524902344,0.6438562273979187,0.0739441886544227,0.0671201795339584,293.1238098144531,297.1499938964844,293.1499938964844,0.0402054823935031,-1297.782470703125,304.1466064453125,0.6779155731201172,0.0861729905009269,0.0821914672851562,293.12969970703125,297.1499938964844,293.1499938964844,0.040341343730688,-960.2261962890624,304.147216796875,0.678327739238739,0.0862880051136016,0.0608104802668094,293.0265197753906,297.1499938964844,293.1499938964844,0.0893985703587532,-2205.916259765625,304.1329040527344,0.8096731901168823,0.1483090370893478,0.1398534774780273,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609090328216553,0.050000000745058,0.2284792810678482,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,291.31072998046875,291.11383056640625,1.0,0.1677126288414001,1.0,1.0,0.9709474444389344,1.0,-0.6941787600517273,0.2899149060249328,0.404263824224472,0.1356559842824936,0.0,0.0,0.1902179569005966,23.75406074523925,25.0,-3.652552366256714,-4809.76416015625,47.042762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8975524902344,304.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.595703125,18000.0,0.0,0.0,0.1060131639242172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393247246742248,0.1393290013074875,-4.273089416528819e-06,0.0,0.0001075898908311,0.0,0.0,5.496003150939941,0.0,0.0,0.0,0.2759585082530975,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303189884871244,-1068.7489013671875,304.1474914550781,0.6467693448066711,0.0745705515146255,0.0676689743995666,293.12274169921875,297.1499938964844,293.1499938964844,0.0409707836806774,-1310.9302978515625,304.146484375,0.6816835999488831,0.0870541483163833,0.083009585738182,293.1285400390625,297.1499938964844,293.1499938964844,0.0409914813935756,-968.4806518554688,304.1470642089844,0.6817306876182556,0.0870373547077179,0.0613225027918815,293.0145568847656,297.1499938964844,293.1499938964844,0.093576043844223,-2288.123291015625,304.13165283203125,0.8206757307052612,0.1538689881563186,0.1450520455837249,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621913075447083,0.050000000745058,0.2284393906593322,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,291.3088684082031,291.111328125,1.0,0.1683727353811264,1.0,1.0,0.9708026647567748,1.0,-0.7026249170303345,0.292856752872467,0.4097681641578674,0.1391335129737854,0.0,0.0,0.1954933702945709,23.64839553833008,25.0,-3.43140721321106,-4873.78759765625,47.95890045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87158203125,304.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1073352545499801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421559154987335,0.1421601921319961,-4.277899279259145e-06,0.0,0.0001089316356228,0.0,0.0,5.617833137512207,0.0,0.0,0.0,0.2764268517494201,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303189884871244,-1068.7489013671875,304.1474914550781,0.6467693448066711,0.0745705515146255,0.0676689743995666,293.12274169921875,297.1499938964844,293.1499938964844,0.0409707836806774,-1310.9302978515625,304.146484375,0.6816835999488831,0.0870541483163833,0.083009585738182,293.1285400390625,297.1499938964844,293.1499938964844,0.0409914813935756,-968.4806518554688,304.1470642089844,0.6817306876182556,0.0870373547077179,0.0613225027918815,293.0145568847656,297.1499938964844,293.1499938964844,0.093576043844223,-2288.123291015625,304.13165283203125,0.8206757307052612,0.1538689881563186,0.1450520455837249,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621913075447083,0.050000000745058,0.2284393906593322,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,291.3088684082031,291.111328125,1.0,0.1683727353811264,1.0,1.0,0.9708026647567748,1.0,-0.7026249170303345,0.292856752872467,0.4097681641578674,0.1391335129737854,0.0,0.0,0.1954933702945709,23.64839553833008,25.0,-3.43140721321106,-4873.78759765625,47.95890045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87158203125,304.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1073352545499801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421559154987335,0.1421601921319961,-4.277899279259145e-06,0.0,0.0001089316356228,0.0,0.0,5.617833137512207,0.0,0.0,0.0,0.2764268517494201,4.0,0.0,1.0
