time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308546368032693,-1077.952392578125,304.1474304199219,0.6497576832771301,0.0752209573984146,0.0682404041290283,293.1216735839844,297.1499938964844,293.1499938964844,0.0417597629129886,-1324.4805908203125,304.1463317871094,0.6855046153068542,0.0879619717597961,0.0838541835546493,293.1273803710937,297.1499938964844,293.1499938964844,0.0416654832661151,-977.0345458984376,304.1469116210937,0.6851884126663208,0.0878133624792099,0.061854250729084,293.00341796875,297.1499938964844,293.1499938964844,0.0978840738534927,-2372.6494140625,304.1305847167969,0.8314091563224792,0.1595587432384491,0.150396779179573,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634468197822571,0.050000000745058,0.228400781750679,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,291.3069763183594,291.10906982421875,1.0,0.1690804213285446,1.0,1.0,0.9706579446792604,1.0,-0.7113307118415833,0.2959847450256347,0.4153459668159485,0.1425201743841171,0.0,0.0,0.2010630071163177,23.55049514770508,25.0,-3.1294713020324707,-4942.50634765625,48.93121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.609375,18000.0,0.0,0.0,0.1087851896882057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452138423919677,0.1452181339263916,-4.28317025580327e-06,0.0,0.0001104031325667,0.0,0.0,5.7500834465026855,0.0,0.0,0.0,0.2769365310668945,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308546368032693,-1077.952392578125,304.1474304199219,0.6497576832771301,0.0752209573984146,0.0682404041290283,293.1216735839844,297.1499938964844,293.1499938964844,0.0417597629129886,-1324.4805908203125,304.1463317871094,0.6855046153068542,0.0879619717597961,0.0838541835546493,293.1273803710937,297.1499938964844,293.1499938964844,0.0416654832661151,-977.0345458984376,304.1469116210937,0.6851884126663208,0.0878133624792099,0.061854250729084,293.00341796875,297.1499938964844,293.1499938964844,0.0978840738534927,-2372.6494140625,304.1305847167969,0.8314091563224792,0.1595587432384491,0.150396779179573,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634468197822571,0.050000000745058,0.228400781750679,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,291.3069763183594,291.10906982421875,1.0,0.1690804213285446,1.0,1.0,0.9706579446792604,1.0,-0.7113307118415833,0.2959847450256347,0.4153459668159485,0.1425201743841171,0.0,0.0,0.2010630071163177,23.55049514770508,25.0,-3.1294713020324707,-4942.50634765625,48.93121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.609375,18000.0,0.0,0.0,0.1087851896882057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452138423919677,0.1452181339263916,-4.28317025580327e-06,0.0,0.0001104031325667,0.0,0.0,5.7500834465026855,0.0,0.0,0.0,0.2769365310668945,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311303753405809,-1082.6666259765625,304.1473999023437,0.6512664556503296,0.0755540579557418,0.0685337334871292,293.12115478515625,297.1499938964844,293.1499938964844,0.0421619601547718,-1331.3878173828125,304.1462707519531,0.6874176263809204,0.0884246751666069,0.0842853784561157,293.1268310546875,297.1499938964844,293.1499938964844,0.0420100465416908,-981.4067993164062,304.1468505859375,0.6869201064109802,0.0882098600268364,0.06212655082345,292.9983215332031,297.1499938964844,293.1499938964844,0.1000706106424331,-2415.340087890625,304.1301574707031,0.8367383480072021,0.1624227166175842,0.1530961692333221,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.5640530586242676,0.050000000745058,0.2283823192119598,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.2140197753906,291.3059997558594,291.1080322265625,1.0,0.1694507002830505,1.0,1.0,0.9705855250358582,1.0,-0.7157445549964905,0.2976107001304626,0.4181338548660278,0.1441532522439956,0.0,0.0,0.2039474844932556,23.505592346191406,25.0,-2.93754243850708,-4978.5556640625,49.43583297729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8289489746094,304.718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.119140625,18000.0,0.0,0.0,0.1095596626400947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468259841203689,0.1468302756547927,-4.28598150392645e-06,0.0,0.0001111891251639,0.0,0.0,5.820087909698486,0.0,0.0,0.0,0.2772068381309509,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314107351005077,-1087.4442138671875,304.1473693847656,0.6527768969535828,0.0758915692567825,0.0688315033912658,293.1206359863281,297.1499938964844,293.1499938964844,0.0425683930516243,-1338.368408203125,304.1462097167969,0.6893221139907837,0.0888921171426773,0.0847216993570327,293.12628173828125,297.1499938964844,293.1499938964844,0.0423585548996925,-985.828857421875,304.14678955078125,0.6886431574821472,0.0886105149984359,0.0624023713171482,292.9935302734375,297.1499938964844,293.1499938964844,0.1022689267992973,-2458.060791015625,304.1297607421875,0.8420450687408447,0.1652827858924865,0.15579754114151,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646387934684753,0.050000000745058,0.2283645570278167,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,291.3050537109375,291.1070861816406,1.0,0.1698308587074279,1.0,1.0,0.9705342650413512,1.0,-0.7201773524284363,0.2992711365222931,0.4209062159061432,0.1457336992025375,0.0,0.0,0.206889346241951,23.463956832885746,25.0,-2.705923557281494,-5015.65576171875,49.950958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,304.73419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.638671875,18000.0,0.0,0.0,0.1103673130273819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484908610582351,0.148495152592659,-4.2889091673714574e-06,0.0,0.000112008790893,0.0,0.0,5.89259147644043,0.0,0.0,0.0,0.277487188577652,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319825448095798,-1097.140869140625,304.1473083496094,0.6557808518409729,0.0765769258141517,0.069437675178051,293.11962890625,297.1499938964844,293.1499938964844,0.0433897078037261,-1352.4779052734375,304.1461181640625,0.6930781006813049,0.0898373201489448,0.0856056809425354,293.125244140625,297.1499938964844,293.1499938964844,0.043062075972557,-994.7555541992188,304.1466979980469,0.6920327544212341,0.0894194468855857,0.0629606544971466,292.9851379394531,297.1499938964844,293.1499938964844,0.1066683530807495,-2542.94775390625,304.1291809082031,0.8525553345680237,0.1709527522325515,0.1611662805080413,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.565737247467041,0.050000000745058,0.22833152115345,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,291.30322265625,291.1055603027344,1.0,0.1706162691116333,1.0,1.0,0.9704316854476928,1.0,-0.7290394902229309,0.3026721179485321,0.4263674020767212,0.1487208008766174,0.0,0.0,0.2129039317369461,23.39142227172852,25.0,-2.101894855499268,-5092.6279296875,51.006683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.740234375,18000.0,0.0,0.0,0.1120779365301132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519618034362793,0.1519660949707031,-4.295096005080268e-06,0.0,0.0001137448634835,0.0,0.0,6.044443607330322,0.0,0.0,0.0,0.2780756652355194,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319825448095798,-1097.140869140625,304.1473083496094,0.6557808518409729,0.0765769258141517,0.069437675178051,293.11962890625,297.1499938964844,293.1499938964844,0.0433897078037261,-1352.4779052734375,304.1461181640625,0.6930781006813049,0.0898373201489448,0.0856056809425354,293.125244140625,297.1499938964844,293.1499938964844,0.043062075972557,-994.7555541992188,304.1466979980469,0.6920327544212341,0.0894194468855857,0.0629606544971466,292.9851379394531,297.1499938964844,293.1499938964844,0.1066683530807495,-2542.94775390625,304.1291809082031,0.8525553345680237,0.1709527522325515,0.1611662805080413,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.565737247467041,0.050000000745058,0.22833152115345,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,291.30322265625,291.1055603027344,1.0,0.1706162691116333,1.0,1.0,0.9704316854476928,1.0,-0.7290394902229309,0.3026721179485321,0.4263674020767212,0.1487208008766174,0.0,0.0,0.2129039317369461,23.39142227172852,25.0,-2.101894855499268,-5092.6279296875,51.006683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.740234375,18000.0,0.0,0.0,0.1120779365301132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519618034362793,0.1519660949707031,-4.295096005080268e-06,0.0,0.0001137448634835,0.0,0.0,6.044443607330322,0.0,0.0,0.0,0.2780756652355194,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325648374855518,-1106.9530029296875,304.147216796875,0.6587427258491516,0.077271357178688,0.0700540989637374,293.1186828613281,297.1499938964844,293.1499938964844,0.0442217923700809,-1366.7801513671875,304.1460266113281,0.6967563033103943,0.0908002182841301,0.0865054205060005,293.124267578125,297.1499938964844,293.1499938964844,0.0437763929367065,-1003.8206176757812,304.1466064453125,0.6953493356704712,0.0902478769421577,0.0635303556919097,292.9783020019531,297.1499938964844,293.1499938964844,0.1110336184501648,-2626.398193359375,304.1288452148437,0.862863302230835,0.1765219718217849,0.1664475053548813,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667349100112915,0.050000000745058,0.2283017933368683,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,291.301513671875,291.1045837402344,1.0,0.1714299023151397,1.0,1.0,0.9703291058540344,1.0,-0.7378455400466919,0.3061415553092956,0.4317040145397186,0.151500791311264,0.0,0.0,0.2190239429473877,23.333364486694336,25.0,-1.2785797119140625,-5172.64794921875,52.09046173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139116585254669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555904150009155,0.1555947214365005,-4.301693024899578e-06,0.0,0.0001156058497144,0.0,0.0,6.204233169555664,0.0,0.0,0.0,0.2786969542503357,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325648374855518,-1106.9530029296875,304.147216796875,0.6587427258491516,0.077271357178688,0.0700540989637374,293.1186828613281,297.1499938964844,293.1499938964844,0.0442217923700809,-1366.7801513671875,304.1460266113281,0.6967563033103943,0.0908002182841301,0.0865054205060005,293.124267578125,297.1499938964844,293.1499938964844,0.0437763929367065,-1003.8206176757812,304.1466064453125,0.6953493356704712,0.0902478769421577,0.0635303556919097,292.9783020019531,297.1499938964844,293.1499938964844,0.1110336184501648,-2626.398193359375,304.1288452148437,0.862863302230835,0.1765219718217849,0.1664475053548813,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667349100112915,0.050000000745058,0.2283017933368683,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,291.301513671875,291.1045837402344,1.0,0.1714299023151397,1.0,1.0,0.9703291058540344,1.0,-0.7378455400466919,0.3061415553092956,0.4317040145397186,0.151500791311264,0.0,0.0,0.2190239429473877,23.333364486694336,25.0,-1.2785797119140625,-5172.64794921875,52.09046173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139116585254669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555904150009155,0.1555947214365005,-4.301693024899578e-06,0.0,0.0001156058497144,0.0,0.0,6.204233169555664,0.0,0.0,0.0,0.2786969542503357,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331513881683349,-1116.77685546875,304.1471862792969,0.6616740822792053,0.0779689997434616,0.070675104856491,293.1177062988281,297.1499938964844,293.1499938964844,0.0450719594955444,-1381.4052734375,304.1459350585937,0.7004159092903137,0.0917924419045448,0.0874304547905922,293.1231994628906,297.1499938964844,293.1499938964844,0.0445175878703594,-1013.231201171875,304.146484375,0.698680579662323,0.09111800044775,0.0641255676746368,292.9726867675781,297.1499938964844,293.1499938964844,0.1153598502278328,-2708.375732421875,304.1286926269531,0.8729825019836426,0.1820113360881805,0.1716424524784088,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.567666232585907,0.050000000745058,0.2282742708921432,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,291.29998779296875,291.1044006347656,1.0,0.1722663640975952,1.0,1.0,0.9702504873275756,1.0,-0.7466171383857727,0.3096410930156708,0.4369760453701019,0.1541863530874252,0.0,0.0,0.2251420617103576,23.28598976135254,25.0,-0.252069354057312,-5254.7353515625,53.2009162902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.115855760872364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593213379383087,0.1593256443738937,-4.308627012505895e-06,0.0,0.0001175788638647,0.0,0.0,6.3696794509887695,0.0,0.0,0.0,0.2793425321578979,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331513881683349,-1116.77685546875,304.1471862792969,0.6616740822792053,0.0779689997434616,0.070675104856491,293.1177062988281,297.1499938964844,293.1499938964844,0.0450719594955444,-1381.4052734375,304.1459350585937,0.7004159092903137,0.0917924419045448,0.0874304547905922,293.1231994628906,297.1499938964844,293.1499938964844,0.0445175878703594,-1013.231201171875,304.146484375,0.698680579662323,0.09111800044775,0.0641255676746368,292.9726867675781,297.1499938964844,293.1499938964844,0.1153598502278328,-2708.375732421875,304.1286926269531,0.8729825019836426,0.1820113360881805,0.1716424524784088,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.567666232585907,0.050000000745058,0.2282742708921432,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,291.29998779296875,291.1044006347656,1.0,0.1722663640975952,1.0,1.0,0.9702504873275756,1.0,-0.7466171383857727,0.3096410930156708,0.4369760453701019,0.1541863530874252,0.0,0.0,0.2251420617103576,23.28598976135254,25.0,-0.252069354057312,-5254.7353515625,53.2009162902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.115855760872364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593213379383087,0.1593256443738937,-4.308627012505895e-06,0.0,0.0001175788638647,0.0,0.0,6.3696794509887695,0.0,0.0,0.0,0.2793425321578979,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337382443249225,-1126.5509033203125,304.1471252441406,0.664601743221283,0.0786666423082351,0.0712967813014984,293.1166687011719,297.1499938964844,293.1499938964844,0.0459454767405986,-1396.45068359375,304.1458435058594,0.704115629196167,0.0928175523877143,0.08838701993227,293.1220092773437,297.1499938964844,293.1499938964844,0.0452958270907402,-1023.1204833984376,304.1463623046875,0.7021008729934692,0.0920361578464508,0.0647547766566276,292.9678955078125,297.1499938964844,293.1499938964844,0.1196855157613754,-2789.665283203125,304.12860107421875,0.8830084800720215,0.1874772608280182,0.1768029034137725,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685740113258362,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,291.2986145019531,291.1048583984375,1.0,0.1731231659650802,1.0,1.0,0.9701718091964722,1.0,-0.755427896976471,0.313178151845932,0.4422497451305389,0.1568527668714523,0.0,0.0,0.231156438589096,23.24414253234864,25.0,0.6478345394134521,-5338.05615234375,54.34195709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178925856947898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630892306566238,0.16309355199337,-4.315789283282356e-06,0.0,0.0001196459852508,0.0,0.0,6.537984848022461,0.0,0.0,0.0,0.2800017595291137,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337382443249225,-1126.5509033203125,304.1471252441406,0.664601743221283,0.0786666423082351,0.0712967813014984,293.1166687011719,297.1499938964844,293.1499938964844,0.0459454767405986,-1396.45068359375,304.1458435058594,0.704115629196167,0.0928175523877143,0.08838701993227,293.1220092773437,297.1499938964844,293.1499938964844,0.0452958270907402,-1023.1204833984376,304.1463623046875,0.7021008729934692,0.0920361578464508,0.0647547766566276,292.9678955078125,297.1499938964844,293.1499938964844,0.1196855157613754,-2789.665283203125,304.12860107421875,0.8830084800720215,0.1874772608280182,0.1768029034137725,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685740113258362,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,291.2986145019531,291.1048583984375,1.0,0.1731231659650802,1.0,1.0,0.9701718091964722,1.0,-0.755427896976471,0.313178151845932,0.4422497451305389,0.1568527668714523,0.0,0.0,0.231156438589096,23.24414253234864,25.0,0.6478345394134521,-5338.05615234375,54.34195709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178925856947898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630892306566238,0.16309355199337,-4.315789283282356e-06,0.0,0.0001196459852508,0.0,0.0,6.537984848022461,0.0,0.0,0.0,0.2800017595291137,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340317264199256,-1131.4212646484375,304.1471252441406,0.6660664677619934,0.0790151879191398,0.0716074481606483,293.1161499023437,297.1499938964844,293.1499938964844,0.0463905408978462,-1404.12646484375,304.1457824707031,0.7059807181358337,0.0933408513665199,0.0888761281967163,293.12139892578125,297.1499938964844,293.1499938964844,0.0456978268921375,-1028.2340087890625,304.14630126953125,0.7038426399230957,0.0925106778740882,0.0650809183716774,292.9657287597656,297.1499938964844,293.1499938964844,0.12185600399971,-2830.21142578125,304.1285400390625,0.8879919052124023,0.1902070343494415,0.1793792843818664,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690234899520874,0.050000000745058,0.2282345592975616,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.0959777832031,291.2980041503906,291.1052551269531,1.0,0.17355877161026,1.0,1.0,0.9701325297355652,1.0,-0.7598555088043213,0.3149636387825012,0.44489187002182,0.1581814438104629,0.0,0.0,0.2341122478246688,23.224672317504883,25.0,0.9355572462081908,-5380.0439453125,54.9244270324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834716796875,304.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05859375,18000.0,0.0,0.0,0.1189393922686576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649741381406784,0.1649784594774246,-4.3194254431000445e-06,0.0,0.0001207083623739,0.0,0.0,6.622639179229736,0.0,0.0,0.0,0.2803342044353485,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343253724277019,-1136.2841796875,304.1471252441406,0.6675312519073486,0.0793634206056594,0.0719179287552833,293.1156616210937,297.1499938964844,293.1499938964844,0.0468402281403541,-1411.89013671875,304.1457214355469,0.7078514695167542,0.0938699468970298,0.0893711745738983,293.12078857421875,297.1499938964844,293.1499938964844,0.0461069457232952,-1033.442626953125,304.146240234375,0.7055993676185608,0.0929935574531555,0.0654133483767509,292.9637451171875,297.1499938964844,293.1499938964844,0.1240321025252342,-2870.705322265625,304.12847900390625,0.8929474353790283,0.1929336637258529,0.1819532513618469,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694700479507446,0.050000000745058,0.228221595287323,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,291.2973937988281,291.1056823730469,1.0,0.1739987581968307,1.0,1.0,0.9701100587844848,1.0,-0.7642949223518372,0.3167585432529449,0.4475363790988922,0.1595063358545303,0.0,0.0,0.2370346784591674,23.20611953735352,25.0,1.1335855722427368,-5422.2421875,55.51449203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67193603515625,304.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1200006380677223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668586134910583,0.1668629348278045,-4.323088887758786e-06,0.0,0.0001217853932757,0.0,0.0,6.7075724601745605,0.0,0.0,0.0,0.2806681990623474,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349128358066082,-1145.9854736328125,304.1470947265625,0.6704551577568054,0.0800586715340614,0.0725379660725593,293.1146545410156,297.1499938964844,293.1499938964844,0.0477505438029766,-1427.634033203125,304.1456298828125,0.7115405201911926,0.0949422493577003,0.0903757736086845,293.1195678710937,297.1499938964844,293.1499938964844,0.046942614018917,-1044.0970458984375,304.1460876464844,0.7091352939605713,0.0939800962805748,0.0660938248038292,292.960205078125,297.1499938964844,293.1499938964844,0.1283954530954361,-2951.438720703125,304.1283874511719,0.9027353525161744,0.1983691453933715,0.1870870888233184,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703515410423279,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,291.2963256835937,291.1066589355469,1.0,0.1748906970024109,1.0,1.0,0.9700652360916138,1.0,-0.7731924057006836,0.3203702270984649,0.4528221487998962,0.1621429026126861,0.0,0.0,0.2427756041288375,23.17207145690918,25.0,1.386458158493042,-5507.2216796875,56.715858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221545115113258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706234663724899,0.1706278026103973,-4.3304921746312175e-06,0.0,0.0001239713019458,0.0,0.0,6.8781609535217285,0.0,0.0,0.0,0.2813403904438019,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349128358066082,-1145.9854736328125,304.1470947265625,0.6704551577568054,0.0800586715340614,0.0725379660725593,293.1146545410156,297.1499938964844,293.1499938964844,0.0477505438029766,-1427.634033203125,304.1456298828125,0.7115405201911926,0.0949422493577003,0.0903757736086845,293.1195678710937,297.1499938964844,293.1499938964844,0.046942614018917,-1044.0970458984375,304.1460876464844,0.7091352939605713,0.0939800962805748,0.0660938248038292,292.960205078125,297.1499938964844,293.1499938964844,0.1283954530954361,-2951.438720703125,304.1283874511719,0.9027353525161744,0.1983691453933715,0.1870870888233184,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703515410423279,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,291.2963256835937,291.1066589355469,1.0,0.1748906970024109,1.0,1.0,0.9700652360916138,1.0,-0.7731924057006836,0.3203702270984649,0.4528221487998962,0.1621429026126861,0.0,0.0,0.2427756041288375,23.17207145690918,25.0,1.386458158493042,-5507.2216796875,56.715858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221545115113258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706234663724899,0.1706278026103973,-4.3304921746312175e-06,0.0,0.0001239713019458,0.0,0.0,6.8781609535217285,0.0,0.0,0.0,0.2813403904438019,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.035499945282936,-1155.647705078125,304.1470947265625,0.6733607053756714,0.0807515904307365,0.0731562972068786,293.1137084960937,297.1499938964844,293.1499938964844,0.048671830445528,-1443.607666015625,304.14556884765625,0.7150951623916626,0.0960292741656303,0.0913958698511123,293.118408203125,297.1499938964844,293.1499938964844,0.0477969571948051,-1055.0126953125,304.1459655761719,0.7125940918922424,0.0949892029166221,0.0667915120720863,292.95733642578125,297.1499938964844,293.1499938964844,0.1327612549066543,-3031.6162109375,304.1283264160156,0.912818729877472,0.2037651538848877,0.192187950015068,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712106227874756,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,291.2953796386719,291.1077575683594,1.0,0.1757970750331878,1.0,1.0,0.970020353794098,1.0,-0.7820885181427002,0.3239993751049042,0.4580891728401184,0.1647567749023437,0.0,0.0,0.2483639270067215,23.14281463623047,25.0,1.546513557434082,-5592.7568359375,57.94319915771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243342980742454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743707358837127,0.1743750721216201,-4.3379818635003176e-06,0.0,0.0001261835132027,0.0,0.0,7.049186706542969,0.0,0.0,0.0,0.2820161283016205,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.035499945282936,-1155.647705078125,304.1470947265625,0.6733607053756714,0.0807515904307365,0.0731562972068786,293.1137084960937,297.1499938964844,293.1499938964844,0.048671830445528,-1443.607666015625,304.14556884765625,0.7150951623916626,0.0960292741656303,0.0913958698511123,293.118408203125,297.1499938964844,293.1499938964844,0.0477969571948051,-1055.0126953125,304.1459655761719,0.7125940918922424,0.0949892029166221,0.0667915120720863,292.95733642578125,297.1499938964844,293.1499938964844,0.1327612549066543,-3031.6162109375,304.1283264160156,0.912818729877472,0.2037651538848877,0.192187950015068,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712106227874756,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,291.2953796386719,291.1077575683594,1.0,0.1757970750331878,1.0,1.0,0.970020353794098,1.0,-0.7820885181427002,0.3239993751049042,0.4580891728401184,0.1647567749023437,0.0,0.0,0.2483639270067215,23.14281463623047,25.0,1.546513557434082,-5592.7568359375,57.94319915771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243342980742454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743707358837127,0.1743750721216201,-4.3379818635003176e-06,0.0,0.0001261835132027,0.0,0.0,7.049186706542969,0.0,0.0,0.0,0.2820161283016205,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360854640603065,-1165.255126953125,304.1470947265625,0.6762333512306213,0.0814408808946609,0.0737718790769577,293.11285400390625,297.1499938964844,293.1499938964844,0.0495988838374614,-1459.7249755859375,304.1455078125,0.7185294032096863,0.0971252843737602,0.09242594987154,293.1173095703125,297.1499938964844,293.1499938964844,0.0486633479595184,-1066.108154296875,304.1458740234375,0.7159373164176941,0.0960135832428932,0.0675012171268463,292.9551086425781,297.1499938964844,293.1499938964844,0.1371114701032638,-3110.927734375,304.1282958984375,0.9232494831085204,0.2090996205806732,0.1972359120845794,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720395445823669,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,291.2945251464844,291.10894775390625,1.0,0.1767149567604065,1.0,1.0,0.9699977040290833,1.0,-0.7909455299377441,0.327628493309021,0.4633170366287231,0.1673392653465271,0.0,0.0,0.2537870407104492,23.11903381347656,25.0,1.6979106664657593,-5678.5166015625,59.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265193670988083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780873984098434,0.1780917346477508,-4.3455320337670855e-06,0.0,0.0001284010795643,0.0,0.0,7.220056056976318,0.0,0.0,0.0,0.2826930284500122,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360854640603065,-1165.255126953125,304.1470947265625,0.6762333512306213,0.0814408808946609,0.0737718790769577,293.11285400390625,297.1499938964844,293.1499938964844,0.0495988838374614,-1459.7249755859375,304.1455078125,0.7185294032096863,0.0971252843737602,0.09242594987154,293.1173095703125,297.1499938964844,293.1499938964844,0.0486633479595184,-1066.108154296875,304.1458740234375,0.7159373164176941,0.0960135832428932,0.0675012171268463,292.9551086425781,297.1499938964844,293.1499938964844,0.1371114701032638,-3110.927734375,304.1282958984375,0.9232494831085204,0.2090996205806732,0.1972359120845794,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720395445823669,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,291.2945251464844,291.10894775390625,1.0,0.1767149567604065,1.0,1.0,0.9699977040290833,1.0,-0.7909455299377441,0.327628493309021,0.4633170366287231,0.1673392653465271,0.0,0.0,0.2537870407104492,23.11903381347656,25.0,1.6979106664657593,-5678.5166015625,59.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265193670988083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780873984098434,0.1780917346477508,-4.3455320337670855e-06,0.0,0.0001284010795643,0.0,0.0,7.220056056976318,0.0,0.0,0.0,0.2826930284500122,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366678424179554,-1174.785888671875,304.1470947265625,0.6790564060211182,0.0821249559521675,0.0743834152817726,293.112060546875,297.1499938964844,293.1499938964844,0.0505272112786769,-1475.909912109375,304.1454467773437,0.7218546271324158,0.0982253402471542,0.0934613049030304,293.1163024902344,297.1499938964844,293.1499938964844,0.0495361313223838,-1077.313232421875,304.1457824707031,0.7191712260246277,0.0970470085740089,0.0682185590267181,292.9535827636719,297.1499938964844,293.1499938964844,0.1414253264665603,-3189.02001953125,304.1283264160156,0.9335119724273682,0.2143484354019165,0.2022084891796112,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728293061256409,0.050000000745058,0.2281256765127182,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,291.2938232421875,291.1102905273437,1.0,0.1776413917541504,1.0,1.0,0.9699751138687134,1.0,-0.7997242212295532,0.3312408924102783,0.4684833586215973,0.1698818951845169,0.0,0.0,0.2590260207653045,23.10152816772461,25.0,1.8567051887512207,-5764.0703125,60.45890808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.818359375,18000.0,0.0,0.0,0.1286918371915817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817554086446762,0.1817597597837448,-4.353109488874907e-06,0.0,0.0001306058547925,0.0,0.0,7.389935493469238,0.0,0.0,0.0,0.283367782831192,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366678424179554,-1174.785888671875,304.1470947265625,0.6790564060211182,0.0821249559521675,0.0743834152817726,293.112060546875,297.1499938964844,293.1499938964844,0.0505272112786769,-1475.909912109375,304.1454467773437,0.7218546271324158,0.0982253402471542,0.0934613049030304,293.1163024902344,297.1499938964844,293.1499938964844,0.0495361313223838,-1077.313232421875,304.1457824707031,0.7191712260246277,0.0970470085740089,0.0682185590267181,292.9535827636719,297.1499938964844,293.1499938964844,0.1414253264665603,-3189.02001953125,304.1283264160156,0.9335119724273682,0.2143484354019165,0.2022084891796112,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728293061256409,0.050000000745058,0.2281256765127182,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,291.2938232421875,291.1102905273437,1.0,0.1776413917541504,1.0,1.0,0.9699751138687134,1.0,-0.7997242212295532,0.3312408924102783,0.4684833586215973,0.1698818951845169,0.0,0.0,0.2590260207653045,23.10152816772461,25.0,1.8567051887512207,-5764.0703125,60.45890808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.818359375,18000.0,0.0,0.0,0.1286918371915817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817554086446762,0.1817597597837448,-4.353109488874907e-06,0.0,0.0001306058547925,0.0,0.0,7.389935493469238,0.0,0.0,0.0,0.283367782831192,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369572974741458,-1179.5146484375,304.1470947265625,0.6804437041282654,0.0824644714593887,0.074687160551548,293.1117248535156,297.1499938964844,293.1499938964844,0.0509905256330966,-1484.00537109375,304.1454467773437,0.723478376865387,0.0987753868103027,0.09397953748703,293.1158142089844,297.1499938964844,293.1499938964844,0.0499732382595539,-1082.935791015625,304.145751953125,0.7207481861114502,0.0975652337074279,0.068578764796257,292.9530944824219,297.1499938964844,293.1499938964844,0.1435615122318267,-3227.48974609375,304.1283874511719,0.9384701251983644,0.2169324904680252,0.2046588510274887,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732066035270691,0.050000000745058,0.228115051984787,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,291.2935485839844,291.1109924316406,1.0,0.1781067848205566,1.0,1.0,0.969963788986206,1.0,-0.804071307182312,0.3330351710319519,0.4710361659526825,0.1711350977420807,0.0,0.0,0.2615707516670227,23.09537696838379,25.0,1.9363983869552608,-5806.62109375,61.09706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61822509765625,305.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.884765625,18000.0,0.0,0.0,0.1297681331634521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835651397705078,0.1835695058107376,-4.356896170065738e-06,0.0,0.0001316981506533,0.0,0.0,7.474217414855957,0.0,0.0,0.0,0.2837031781673431,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372453406453132,-1184.21533203125,304.1470947265625,0.6818123459815979,0.0828019753098487,0.0749893337488174,293.11138916015625,297.1499938964844,293.1499938964844,0.0514526218175888,-1492.0914306640625,304.1454162597656,0.7250770926475525,0.0993246734142303,0.094497412443161,293.1153869628906,297.1499938964844,293.1499938964844,0.0504099763929843,-1088.5611572265625,304.145751953125,0.7222990393638611,0.0980834662914276,0.0689392983913421,292.9527893066406,297.1499938964844,293.1499938964844,0.1456803828477859,-3265.51904296875,304.12847900390625,0.9432742595672609,0.2194857448339462,0.2070817053318023,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735710263252258,0.050000000745058,0.2281048446893692,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,291.29327392578125,291.1117248535156,1.0,0.1785729974508285,1.0,1.0,0.9699665904045104,1.0,-0.8083837628364563,0.3348182439804077,0.4735655486583709,0.1723743230104446,0.0,0.0,0.2640638649463653,23.091035842895508,25.0,2.016273021697998,-5848.94384765625,61.73758316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6178894042969,305.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1308353543281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853562444448471,0.1853605955839157,-4.360674211056903e-06,0.0,0.0001327812642557,0.0,0.0,7.5579352378845215,0.0,0.0,0.0,0.2840367555618286,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378161817789077,-1193.5181884765625,304.1471252441406,0.6844850778579712,0.0834700539708137,0.0755879953503608,293.1108093261719,297.1499938964844,293.1499938964844,0.0523712635040283,-1508.2025146484375,304.1454162597656,0.7281997799873352,0.1004188880324363,0.095530018210411,293.1146240234375,297.1499938964844,293.1499938964844,0.0512799099087715,-1099.7890625,304.1457214355469,0.725321888923645,0.0991173684597015,0.0696594342589378,292.9527587890625,297.1499938964844,293.1499938964844,0.1498545408248901,-3340.065673828125,304.1286926269531,0.9523420929908752,0.2244865447282791,0.2118325531482696,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742571949958801,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,291.2928466796875,291.1133117675781,1.0,0.1795059442520141,1.0,1.0,0.9699721336364746,1.0,-0.8168848156929016,0.3383432328701019,0.4785415828227997,0.1748064756393432,0.0,0.0,0.2688884139060974,23.088037490844727,25.0,2.174765110015869,-5932.6767578125,63.02277374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202697753906,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1329361200332641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888741999864578,0.1888785809278488,-4.368187092040898e-06,0.0,0.0001349132653558,0.0,0.0,7.723267555236816,0.0,0.0,0.0,0.2846966981887817,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378161817789077,-1193.5181884765625,304.1471252441406,0.6844850778579712,0.0834700539708137,0.0755879953503608,293.1108093261719,297.1499938964844,293.1499938964844,0.0523712635040283,-1508.2025146484375,304.1454162597656,0.7281997799873352,0.1004188880324363,0.095530018210411,293.1146240234375,297.1499938964844,293.1499938964844,0.0512799099087715,-1099.7890625,304.1457214355469,0.725321888923645,0.0991173684597015,0.0696594342589378,292.9527587890625,297.1499938964844,293.1499938964844,0.1498545408248901,-3340.065673828125,304.1286926269531,0.9523420929908752,0.2244865447282791,0.2118325531482696,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742571949958801,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,291.2928466796875,291.1133117675781,1.0,0.1795059442520141,1.0,1.0,0.9699721336364746,1.0,-0.8168848156929016,0.3383432328701019,0.4785415828227997,0.1748064756393432,0.0,0.0,0.2688884139060974,23.088037490844727,25.0,2.174765110015869,-5932.6767578125,63.02277374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202697753906,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1329361200332641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888741999864578,0.1888785809278488,-4.368187092040898e-06,0.0,0.0001349132653558,0.0,0.0,7.723267555236816,0.0,0.0,0.0,0.2846966981887817,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0383784174919128,-1202.666015625,304.1471252441406,0.6870550513267517,0.0841270983219146,0.0761775746941566,293.1103515625,297.1499938964844,293.1499938964844,0.0532794035971164,-1524.17822265625,304.1454467773437,0.7312177419662476,0.1015032082796096,0.0965549796819686,293.1139831542969,297.1499938964844,293.1499938964844,0.0521410778164863,-1110.9342041015625,304.1457214355469,0.7282333970069885,0.1001422330737114,0.0703749656677246,292.9535827636719,297.1499938964844,293.1499938964844,0.1539210081100464,-3412.223388671875,304.1290283203125,0.9606019854545592,0.229321002960205,0.2164329588413238,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748774409294128,0.050000000745058,0.2280684262514114,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,291.2926025390625,291.114990234375,1.0,0.1804362684488296,1.0,1.0,0.9699777364730836,1.0,-0.8251820802688599,0.3417965769767761,0.4833855032920837,0.1771667301654815,0.0,0.0,0.2734822630882263,23.09334182739257,25.0,2.320894241333008,-6014.74462890625,64.30799102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.529296875,18000.0,0.0,0.0,0.1349811851978302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922890394926071,0.1922934204339981,-4.375602202344453e-06,0.0,0.0001369887468172,0.0,0.0,7.884917736053467,0.0,0.0,0.0,0.2853434383869171,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383784174919128,-1202.666015625,304.1471252441406,0.6870550513267517,0.0841270983219146,0.0761775746941566,293.1103515625,297.1499938964844,293.1499938964844,0.0532794035971164,-1524.17822265625,304.1454467773437,0.7312177419662476,0.1015032082796096,0.0965549796819686,293.1139831542969,297.1499938964844,293.1499938964844,0.0521410778164863,-1110.9342041015625,304.1457214355469,0.7282333970069885,0.1001422330737114,0.0703749656677246,292.9535827636719,297.1499938964844,293.1499938964844,0.1539210081100464,-3412.223388671875,304.1290283203125,0.9606019854545592,0.229321002960205,0.2164329588413238,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748774409294128,0.050000000745058,0.2280684262514114,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,291.2926025390625,291.114990234375,1.0,0.1804362684488296,1.0,1.0,0.9699777364730836,1.0,-0.8251820802688599,0.3417965769767761,0.4833855032920837,0.1771667301654815,0.0,0.0,0.2734822630882263,23.09334182739257,25.0,2.320894241333008,-6014.74462890625,64.30799102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.529296875,18000.0,0.0,0.0,0.1349811851978302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922890394926071,0.1922934204339981,-4.375602202344453e-06,0.0,0.0001369887468172,0.0,0.0,7.884917736053467,0.0,0.0,0.0,0.2853434383869171,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389305166900157,-1211.6373291015625,304.1471862792969,0.6895046830177307,0.0847714245319366,0.0767565965652465,293.11004638671875,297.1499938964844,293.1499938964844,0.0541719235479831,-1539.928466796875,304.1454772949219,0.7341178059577942,0.1025710627436637,0.0975664258003234,293.113525390625,297.1499938964844,293.1499938964844,0.0529853738844394,-1121.8909912109375,304.1457214355469,0.7310145497322083,0.1011476069688797,0.0710790753364563,292.9552307128906,297.1499938964844,293.1499938964844,0.1578561812639236,-3481.6201171875,304.12945556640625,0.9680120944976808,0.2339628189802169,0.2208588719367981,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754219889640808,0.050000000745058,0.228053331375122,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,291.29248046875,291.1167297363281,1.0,0.1813596487045288,1.0,1.0,0.970003306865692,1.0,-0.8332298994064331,0.3451578617095947,0.4880720376968384,0.1794420480728149,0.0,0.0,0.2778377532958984,23.107646942138672,25.0,2.416503667831421,-6094.36865234375,65.58616638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369604915380478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955865770578384,0.1955909579992294,-4.382879069453338e-06,0.0,0.0001389974931953,0.0,0.0,8.042120933532715,0.0,0.0,0.0,0.2859737277030945,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389305166900157,-1211.6373291015625,304.1471862792969,0.6895046830177307,0.0847714245319366,0.0767565965652465,293.11004638671875,297.1499938964844,293.1499938964844,0.0541719235479831,-1539.928466796875,304.1454772949219,0.7341178059577942,0.1025710627436637,0.0975664258003234,293.113525390625,297.1499938964844,293.1499938964844,0.0529853738844394,-1121.8909912109375,304.1457214355469,0.7310145497322083,0.1011476069688797,0.0710790753364563,292.9552307128906,297.1499938964844,293.1499938964844,0.1578561812639236,-3481.6201171875,304.12945556640625,0.9680120944976808,0.2339628189802169,0.2208588719367981,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754219889640808,0.050000000745058,0.228053331375122,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,291.29248046875,291.1167297363281,1.0,0.1813596487045288,1.0,1.0,0.970003306865692,1.0,-0.8332298994064331,0.3451578617095947,0.4880720376968384,0.1794420480728149,0.0,0.0,0.2778377532958984,23.107646942138672,25.0,2.416503667831421,-6094.36865234375,65.58616638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369604915380478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955865770578384,0.1955909579992294,-4.382879069453338e-06,0.0,0.0001389974931953,0.0,0.0,8.042120933532715,0.0,0.0,0.0,0.2859737277030945,4.0,0.0,1.0
