time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394709482789039,-1220.4114990234375,304.147216796875,0.6918135285377502,0.0854005888104438,0.0773230269551277,293.1098937988281,297.1499938964844,293.1499938964844,0.0550450682640075,-1555.3873291015625,304.1455383300781,0.736883282661438,0.1036178097128868,0.0985592603683471,293.1132507324219,297.1499938964844,293.1499938964844,0.0538072511553764,-1132.587646484375,304.1457824707031,0.733646035194397,0.1021276488900184,0.0717665404081344,292.9577941894531,297.1499938964844,293.1499938964844,0.1616316884756088,-3547.80810546875,304.1300048828125,0.9745612740516664,0.2383793741464615,0.2250794768333435,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.575879693031311,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,291.29254150390625,291.11846923828125,1.0,0.1822711825370788,1.0,1.0,0.9700289368629456,1.0,-0.8409768342971802,0.3484052717685699,0.4925715327262878,0.1816185116767883,0.0,0.0,0.281965970993042,23.13174819946289,25.0,2.5696020126342773,-6172.13037109375,66.84905242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1388618946075439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987619251012802,0.1987663209438324,-4.389981768326834e-06,0.0,0.0001409271644661,0.0,0.0,8.194520950317383,0.0,0.0,0.0,0.2865859270095825,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394709482789039,-1220.4114990234375,304.147216796875,0.6918135285377502,0.0854005888104438,0.0773230269551277,293.1098937988281,297.1499938964844,293.1499938964844,0.0550450682640075,-1555.3873291015625,304.1455383300781,0.736883282661438,0.1036178097128868,0.0985592603683471,293.1132507324219,297.1499938964844,293.1499938964844,0.0538072511553764,-1132.587646484375,304.1457824707031,0.733646035194397,0.1021276488900184,0.0717665404081344,292.9577941894531,297.1499938964844,293.1499938964844,0.1616316884756088,-3547.80810546875,304.1300048828125,0.9745612740516664,0.2383793741464615,0.2250794768333435,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.575879693031311,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,291.29254150390625,291.11846923828125,1.0,0.1822711825370788,1.0,1.0,0.9700289368629456,1.0,-0.8409768342971802,0.3484052717685699,0.4925715327262878,0.1816185116767883,0.0,0.0,0.281965970993042,23.13174819946289,25.0,2.5696020126342773,-6172.13037109375,66.84905242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1388618946075439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987619251012802,0.1987663209438324,-4.389981768326834e-06,0.0,0.0001409271644661,0.0,0.0,8.194520950317383,0.0,0.0,0.0,0.2865859270095825,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397341325879097,-1224.6768798828125,304.1472473144531,0.6929095983505249,0.0857086479663848,0.0776007920503616,293.10986328125,297.1499938964844,293.1499938964844,0.055471271276474,-1562.9461669921875,304.14556884765625,0.7382118105888367,0.1041323319077491,0.0990477427840232,293.1131896972656,297.1499938964844,293.1499938964844,0.0542066805064678,-1137.79345703125,304.14581298828125,0.7349025011062622,0.1026072725653648,0.0721033066511154,292.9594116210937,297.1499938964844,293.1499938964844,0.1634445041418075,-3579.44189453125,304.1303405761719,0.9775184988975524,0.2404926270246505,0.227102980017662,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5760733485221863,0.050000000745058,0.2280353158712387,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,291.29266357421875,291.1197814941406,1.0,0.1827209144830703,1.0,1.0,0.9700417518615724,1.0,-0.8447229266166687,0.3499799966812134,0.4947429001331329,0.1826655268669128,0.0,0.0,0.2838902473449707,23.14760398864746,25.0,3.329106569290161,-6211.2958984375,67.4721450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.748046875,18000.0,0.0,0.0,0.1397828012704849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002843469381332,0.2002887427806854,-4.393457402329659e-06,0.0,0.0001418617757735,0.0,0.0,8.26801586151123,0.0,0.0,0.0,0.2868815064430237,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399913415312767,-1228.8382568359375,304.14727783203125,0.6939656734466553,0.0860120803117752,0.0778746902942657,293.10986328125,297.1499938964844,293.1499938964844,0.055889181792736,-1570.36328125,304.1455993652344,0.7395038604736328,0.1046407669782638,0.0995307490229606,293.1131591796875,297.1499938964844,293.1499938964844,0.0545971281826496,-1142.884521484375,304.1458740234375,0.7361196279525757,0.1030798405408859,0.0724353641271591,292.9613037109375,297.1499938964844,293.1499938964844,0.165201336145401,-3610.003662109375,304.1307373046875,0.9802743792533876,0.2425395250320434,0.2290660440921783,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5762434601783752,0.050000000745058,0.2280306220054626,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,291.2928161621094,291.1215515136719,1.0,0.183165967464447,1.0,1.0,0.9700644016265868,1.0,-0.8483803272247314,0.3515201210975647,0.4968602061271667,0.1836835741996765,0.0,0.0,0.2856605947017669,23.16593360900879,25.0,4.238697528839111,-6249.48583984375,68.08869171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.423828125,18000.0,0.0,0.0,0.1406856775283813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017180621623993,0.2017224580049514,-4.396821623231517e-06,0.0,0.0001427780807716,0.0,0.0,8.337575912475586,0.0,0.0,0.0,0.2871621251106262,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.040491834282875,-1236.929443359375,304.1473388671875,0.6959459185600281,0.0866033211350441,0.078409343957901,293.1099548339844,297.1499938964844,293.1499938964844,0.0567054226994514,-1584.881103515625,304.1457214355469,0.7419686317443848,0.1056376323103904,0.1004787310957908,293.1132202148437,297.1499938964844,293.1499938964844,0.0553562268614769,-1152.80078125,304.14599609375,0.7384260892868042,0.1040019690990448,0.0730840563774108,292.9657897949219,297.1499938964844,293.1499938964844,0.1685425043106079,-3667.8857421875,304.131591796875,0.9851911664009094,0.2464119791984558,0.2327898293733596,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765066146850586,0.050000000745058,0.2280233204364776,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,291.29327392578125,291.1251220703125,1.0,0.1840391010046005,1.0,1.0,0.970109760761261,1.0,-0.8553990125656128,0.3544843196868896,0.5009146928787231,0.1856248676776886,0.0,0.0,0.2887912392616272,23.21045684814453,25.0,4.548668384552002,-6319.72509765625,69.29692077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.140625,18000.0,0.0,0.0,0.1424282491207122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042680084705352,0.2042724192142486,-4.402966624184046e-06,0.0,0.0001445465604774,0.0,0.0,8.462030410766602,0.0,0.0,0.0,0.287666767835617,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.040491834282875,-1236.929443359375,304.1473388671875,0.6959459185600281,0.0866033211350441,0.078409343957901,293.1099548339844,297.1499938964844,293.1499938964844,0.0567054226994514,-1584.881103515625,304.1457214355469,0.7419686317443848,0.1056376323103904,0.1004787310957908,293.1132202148437,297.1499938964844,293.1499938964844,0.0553562268614769,-1152.80078125,304.14599609375,0.7384260892868042,0.1040019690990448,0.0730840563774108,292.9657897949219,297.1499938964844,293.1499938964844,0.1685425043106079,-3667.8857421875,304.131591796875,0.9851911664009094,0.2464119791984558,0.2327898293733596,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765066146850586,0.050000000745058,0.2280233204364776,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,291.29327392578125,291.1251220703125,1.0,0.1840391010046005,1.0,1.0,0.970109760761261,1.0,-0.8553990125656128,0.3544843196868896,0.5009146928787231,0.1856248676776886,0.0,0.0,0.2887912392616272,23.21045684814453,25.0,4.548668384552002,-6319.72509765625,69.29692077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.140625,18000.0,0.0,0.0,0.1424282491207122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042680084705352,0.2042724192142486,-4.402966624184046e-06,0.0,0.0001445465604774,0.0,0.0,8.462030410766602,0.0,0.0,0.0,0.287666767835617,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409789197146892,-1244.8157958984375,304.1474304199219,0.6977360248565674,0.0871716365218162,0.0789244845509529,293.11016845703125,297.1499938964844,293.1499938964844,0.0575024113059043,-1599.1165771484375,304.14581298828125,0.7442612051963806,0.1066056489944458,0.101400576531887,293.1134338378906,297.1499938964844,293.1499938964844,0.0560930036008358,-1162.463623046875,304.1460876464844,0.7405506372451782,0.1048912778496742,0.0737106502056121,292.9713134765625,297.1499938964844,293.1499938964844,0.1716457456350326,-3721.386962890625,304.1325378417969,0.9893460273742676,0.2499588876962661,0.236214742064476,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.57666015625,0.050000000745058,0.2280189990997314,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,291.2939147949219,291.1275329589844,1.0,0.1848849505186081,1.0,1.0,0.9701551198959352,1.0,-0.861981213092804,0.3572758734226227,0.5047053694725037,0.1874274462461471,0.0,0.0,0.2916460633277893,23.265804290771484,25.0,3.537424325942993,-6384.1689453125,70.46395874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.14453125,18000.0,0.0,0.0,0.144065111875534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065674811601638,0.206571877002716,-4.408434961078456e-06,0.0,0.0001462077780161,0.0,0.0,8.574615478515625,0.0,0.0,0.0,0.2881230413913727,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409789197146892,-1244.8157958984375,304.1474304199219,0.6977360248565674,0.0871716365218162,0.0789244845509529,293.11016845703125,297.1499938964844,293.1499938964844,0.0575024113059043,-1599.1165771484375,304.14581298828125,0.7442612051963806,0.1066056489944458,0.101400576531887,293.1134338378906,297.1499938964844,293.1499938964844,0.0560930036008358,-1162.463623046875,304.1460876464844,0.7405506372451782,0.1048912778496742,0.0737106502056121,292.9713134765625,297.1499938964844,293.1499938964844,0.1716457456350326,-3721.386962890625,304.1325378417969,0.9893460273742676,0.2499588876962661,0.236214742064476,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.57666015625,0.050000000745058,0.2280189990997314,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,291.2939147949219,291.1275329589844,1.0,0.1848849505186081,1.0,1.0,0.9701551198959352,1.0,-0.861981213092804,0.3572758734226227,0.5047053694725037,0.1874274462461471,0.0,0.0,0.2916460633277893,23.265804290771484,25.0,3.537424325942993,-6384.1689453125,70.46395874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.14453125,18000.0,0.0,0.0,0.144065111875534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065674811601638,0.206571877002716,-4.408434961078456e-06,0.0,0.0001462077780161,0.0,0.0,8.574615478515625,0.0,0.0,0.0,0.2881230413913727,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414933823049068,-1253.159423828125,304.1474304199219,0.6995905637741089,0.0878030732274055,0.0794662684202194,293.1100769042969,297.1499938964844,293.1499938964844,0.0583197921514511,-1613.7799072265625,304.1458435058594,0.746601402759552,0.1076343804597854,0.1023465618491172,293.1133117675781,297.1499938964844,293.1499938964844,0.0568470247089862,-1172.39306640625,304.1461486816406,0.7427114248275757,0.1058362424373626,0.0743519589304924,292.977294921875,297.1499938964844,293.1499938964844,0.1745312511920929,-3770.91748046875,304.133544921875,0.9929777979850768,0.2532679438591003,0.2393784672021865,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768043994903564,0.050000000745058,0.2280149310827255,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,291.2943420410156,291.12945556640625,1.0,0.1857036650180816,1.0,1.0,0.970207452774048,1.0,-0.8683287501335144,0.359980046749115,0.5083487033843994,0.1891448944807052,0.0,0.0,0.2942770719528198,23.31975746154785,25.0,2.665899991989136,-6445.826171875,71.60346221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.14558707177639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208713561296463,0.2087179720401764,-4.413533588376595e-06,0.0,0.0001477523619541,0.0,0.0,8.68010139465332,0.0,0.0,0.0,0.288549929857254,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414933823049068,-1253.159423828125,304.1474304199219,0.6995905637741089,0.0878030732274055,0.0794662684202194,293.1100769042969,297.1499938964844,293.1499938964844,0.0583197921514511,-1613.7799072265625,304.1458435058594,0.746601402759552,0.1076343804597854,0.1023465618491172,293.1133117675781,297.1499938964844,293.1499938964844,0.0568470247089862,-1172.39306640625,304.1461486816406,0.7427114248275757,0.1058362424373626,0.0743519589304924,292.977294921875,297.1499938964844,293.1499938964844,0.1745312511920929,-3770.91748046875,304.133544921875,0.9929777979850768,0.2532679438591003,0.2393784672021865,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768043994903564,0.050000000745058,0.2280149310827255,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,291.2943420410156,291.12945556640625,1.0,0.1857036650180816,1.0,1.0,0.970207452774048,1.0,-0.8683287501335144,0.359980046749115,0.5083487033843994,0.1891448944807052,0.0,0.0,0.2942770719528198,23.31975746154785,25.0,2.665899991989136,-6445.826171875,71.60346221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.14558707177639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208713561296463,0.2087179720401764,-4.413533588376595e-06,0.0,0.0001477523619541,0.0,0.0,8.68010139465332,0.0,0.0,0.0,0.288549929857254,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420981794595718,-1263.0,304.14727783203125,0.7018589377403259,0.0885228216648101,0.0800957083702087,293.1094970703125,297.1499938964844,293.1499938964844,0.0592268072068691,-1630.1436767578125,304.1457214355469,0.7493187189102173,0.1087609305977821,0.1033912003040313,293.11279296875,297.1499938964844,293.1499938964844,0.0576854236423969,-1183.4945068359375,304.1460266113281,0.7452290654182434,0.1068710312247276,0.0750608667731285,292.9832458496094,297.1499938964844,293.1499938964844,0.1773122996091842,-3818.527587890625,304.1343994140625,0.9964202642440796,0.2564354538917541,0.242398664355278,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770865678787231,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,291.2940673828125,291.1299743652344,1.0,0.1865053325891494,1.0,1.0,0.9702597856521606,1.0,-0.8748043775558472,0.3627493381500244,0.5120550394058228,0.1908810138702392,0.0,0.0,0.2968829274177551,23.35553550720215,25.0,0.808982253074646,-6507.08447265625,72.7507553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1469959467649459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107947468757629,0.2107991576194763,-4.418386197357904e-06,0.0,0.0001491822040406,0.0,0.0,8.782610893249512,0.0,0.0,0.0,0.2889645993709564,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420981794595718,-1263.0,304.14727783203125,0.7018589377403259,0.0885228216648101,0.0800957083702087,293.1094970703125,297.1499938964844,293.1499938964844,0.0592268072068691,-1630.1436767578125,304.1457214355469,0.7493187189102173,0.1087609305977821,0.1033912003040313,293.11279296875,297.1499938964844,293.1499938964844,0.0576854236423969,-1183.4945068359375,304.1460266113281,0.7452290654182434,0.1068710312247276,0.0750608667731285,292.9832458496094,297.1499938964844,293.1499938964844,0.1773122996091842,-3818.527587890625,304.1343994140625,0.9964202642440796,0.2564354538917541,0.242398664355278,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770865678787231,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,291.2940673828125,291.1299743652344,1.0,0.1865053325891494,1.0,1.0,0.9702597856521606,1.0,-0.8748043775558472,0.3627493381500244,0.5120550394058228,0.1908810138702392,0.0,0.0,0.2968829274177551,23.35553550720215,25.0,0.808982253074646,-6507.08447265625,72.7507553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1469959467649459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107947468757629,0.2107991576194763,-4.418386197357904e-06,0.0,0.0001491822040406,0.0,0.0,8.782610893249512,0.0,0.0,0.0,0.2889645993709564,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424214713275432,-1268.2684326171875,304.1471862792969,0.7030342817306519,0.0889006480574607,0.08042973279953,293.109130859375,297.1499938964844,293.1499938964844,0.0597027353942394,-1638.7626953125,304.1456298828125,0.7507227659225464,0.1093458011746406,0.1039377003908157,293.1124572753906,297.1499938964844,293.1499938964844,0.0581251643598079,-1189.3382568359375,304.1459350585937,0.7465271353721619,0.1074077785015106,0.0754313245415687,292.9862060546875,297.1499938964844,293.1499938964844,0.1786037385463714,-3840.690185546875,304.1348876953125,0.997956931591034,0.2579661905765533,0.2438043802976608,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772156119346619,0.050000000745058,0.2280036211013794,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,291.293701171875,291.1297912597656,1.0,0.186899647116661,1.0,1.0,0.970285952091217,1.0,-0.8779659271240234,0.3641039431095123,0.5138619542121887,0.191725805401802,0.0,0.0,0.2982407212257385,23.374385833740234,25.0,0.1149519011378288,-6537.41015625,73.31967163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,305.3852233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71875,18000.0,0.0,0.0,0.1476622074842453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118782103061676,0.2118826210498809,-4.420853656483814e-06,0.0,0.0001498583733337,0.0,0.0,8.836015701293945,0.0,0.0,0.0,0.2891798317432403,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427550673484802,-1273.7056884765625,304.1470947265625,0.7037904262542725,0.0892880037426948,0.0807748213410377,293.1087341308594,297.1499938964844,293.1499938964844,0.0601888783276081,-1647.5838623046875,304.1455383300781,0.7517211437225342,0.1099416688084602,0.1044975072145462,293.1120910644531,297.1499938964844,293.1499938964844,0.0585745312273502,-1195.3206787109375,304.1458740234375,0.7474247217178345,0.1079548001289367,0.075810931622982,292.9887084960937,297.1499938964844,293.1499938964844,0.1791785210371017,-3849.890625,304.1365966796875,0.9981828927993774,0.2595502436161041,0.2443369328975677,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5769368410110474,0.050000000745058,0.2280110418796539,291.12969970703125,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,291.2932434082031,291.1297302246094,1.0,0.1872725486755371,1.0,1.0,0.9703209400177002,1.0,-0.8801928162574768,0.3650583326816559,0.5151344537734985,0.1923198997974395,0.0,0.0,0.2996078729629516,23.44074821472168,25.0,0.1602635532617569,-6563.39306640625,73.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730407714844,305.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.45703125,18000.0,0.0,0.0,0.1483049392700195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129883617162704,0.2129927724599838,-4.42339614892262e-06,0.0,0.0001505106629338,0.0,0.0,8.890870094299316,0.0,0.0,0.0,0.2894006967544555,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434341244399547,-1284.750732421875,304.1469421386719,0.7049305438995361,0.0900845974683761,0.081489123404026,293.10791015625,297.1499938964844,293.1499938964844,0.0611695200204849,-1665.4002685546875,304.1453857421875,0.7533501386642456,0.1111572757363319,0.1056453585624694,293.111328125,297.1499938964844,293.1499938964844,0.0594816170632839,-1207.4073486328125,304.1457214355469,0.7488587498664856,0.1090726479887962,0.0765903741121292,292.9904479980469,297.1499938964844,293.1499938964844,0.1792334914207458,-3849.828857421875,304.14093017578125,0.9971297383308412,0.2632719874382019,0.244295597076416,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759865045547485,0.050000000745058,0.2280366420745849,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,291.2919311523437,291.1319274902344,1.0,0.1879464238882064,1.0,1.0,0.9703908562660216,1.0,-0.8833339810371399,0.3664143085479736,0.5169196724891663,0.1931337267160415,0.0,0.0,0.301992267370224,23.614606857299805,25.0,2.8132333755493164,-6608.27099609375,74.60038757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.27734375,18000.0,0.0,0.0,0.1494932770729065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150633186101913,0.2150677442550659,-4.428475222084671e-06,0.0,0.0001517166674602,0.0,0.0,8.994325637817383,0.0,0.0,0.0,0.2898191213607788,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434341244399547,-1284.750732421875,304.1469421386719,0.7049305438995361,0.0900845974683761,0.081489123404026,293.10791015625,297.1499938964844,293.1499938964844,0.0611695200204849,-1665.4002685546875,304.1453857421875,0.7533501386642456,0.1111572757363319,0.1056453585624694,293.111328125,297.1499938964844,293.1499938964844,0.0594816170632839,-1207.4073486328125,304.1457214355469,0.7488587498664856,0.1090726479887962,0.0765903741121292,292.9904479980469,297.1499938964844,293.1499938964844,0.1792334914207458,-3849.828857421875,304.14093017578125,0.9971297383308412,0.2632719874382019,0.244295597076416,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759865045547485,0.050000000745058,0.2280366420745849,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,291.2919311523437,291.1319274902344,1.0,0.1879464238882064,1.0,1.0,0.9703908562660216,1.0,-0.8833339810371399,0.3664143085479736,0.5169196724891663,0.1931337267160415,0.0,0.0,0.301992267370224,23.614606857299805,25.0,2.8132333755493164,-6608.27099609375,74.60038757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.27734375,18000.0,0.0,0.0,0.1494932770729065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150633186101913,0.2150677442550659,-4.428475222084671e-06,0.0,0.0001517166674602,0.0,0.0,8.994325637817383,0.0,0.0,0.0,0.2898191213607788,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441324077546596,-1296.115478515625,304.14678955078125,0.7067103981971741,0.090909942984581,0.0822258964180946,293.1070251464844,297.1499938964844,293.1499938964844,0.0621639117598533,-1683.5350341796875,304.145263671875,0.7555980682373047,0.1123998165130615,0.1068162992596626,293.1105041503906,297.1499938964844,293.1499938964844,0.0604046992957592,-1219.750732421875,304.1456298828125,0.7509065270423889,0.1102200970053672,0.0773882269859314,292.9898376464844,297.1499938964844,293.1499938964844,0.17967489361763,-3856.838134765625,304.1431884765625,0.9971309304237366,0.2674387097358703,0.2447453141212463,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5755726099014282,0.050000000745058,0.2280477881431579,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,291.2901611328125,291.134033203125,1.0,0.1885693818330764,1.0,1.0,0.970460832118988,1.0,-0.8871309161186218,0.3680578768253326,0.5190730094909668,0.1941107958555221,0.0,0.0,0.3039562702178955,23.719106674194336,25.0,2.31115984916687,-6651.77294921875,75.41729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.1505445390939712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167430818080902,0.2167475074529647,-4.432813966559479e-06,0.0,0.000152783570229,0.0,0.0,9.07880973815918,0.0,0.0,0.0,0.2901652753353119,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441324077546596,-1296.115478515625,304.14678955078125,0.7067103981971741,0.090909942984581,0.0822258964180946,293.1070251464844,297.1499938964844,293.1499938964844,0.0621639117598533,-1683.5350341796875,304.145263671875,0.7555980682373047,0.1123998165130615,0.1068162992596626,293.1105041503906,297.1499938964844,293.1499938964844,0.0604046992957592,-1219.750732421875,304.1456298828125,0.7509065270423889,0.1102200970053672,0.0773882269859314,292.9898376464844,297.1499938964844,293.1499938964844,0.17967489361763,-3856.838134765625,304.1431884765625,0.9971309304237366,0.2674387097358703,0.2447453141212463,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5755726099014282,0.050000000745058,0.2280477881431579,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,291.2901611328125,291.134033203125,1.0,0.1885693818330764,1.0,1.0,0.970460832118988,1.0,-0.8871309161186218,0.3680578768253326,0.5190730094909668,0.1941107958555221,0.0,0.0,0.3039562702178955,23.719106674194336,25.0,2.31115984916687,-6651.77294921875,75.41729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.1505445390939712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167430818080902,0.2167475074529647,-4.432813966559479e-06,0.0,0.000152783570229,0.0,0.0,9.07880973815918,0.0,0.0,0.0,0.2901652753353119,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448660776019096,-1308.095703125,304.1466369628906,0.7087074518203735,0.091766856610775,0.0829901397228241,293.10614013671875,297.1499938964844,293.1499938964844,0.0631879419088363,-1702.315185546875,304.1451416015625,0.7580519318580627,0.1136707738041877,0.1080131605267524,293.109619140625,297.1499938964844,293.1499938964844,0.0613608434796333,-1232.6065673828125,304.1454772949219,0.7531660199165344,0.1113996356725692,0.0782077386975288,292.988525390625,297.1499938964844,293.1499938964844,0.180049866437912,-3862.857177734375,304.1448059082031,0.997195601463318,0.2717585563659668,0.2451062202453613,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.575300395488739,0.050000000745058,0.2280551046133041,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,291.2879638671875,291.1343688964844,1.0,0.1891524046659469,1.0,1.0,0.970512866973877,1.0,-0.8909105062484741,0.3696984350681305,0.5212120413780212,0.1950773000717163,0.0,0.0,0.3060027062892914,23.80297088623047,25.0,0.8390465974807739,-6695.279296875,76.20526885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.1514730602502823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184259593486786,0.2184303998947143,-4.43682074546814e-06,0.0,0.0001537258940516,0.0,0.0,9.163043975830078,0.0,0.0,0.0,0.2905069589614868,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448660776019096,-1308.095703125,304.1466369628906,0.7087074518203735,0.091766856610775,0.0829901397228241,293.10614013671875,297.1499938964844,293.1499938964844,0.0631879419088363,-1702.315185546875,304.1451416015625,0.7580519318580627,0.1136707738041877,0.1080131605267524,293.109619140625,297.1499938964844,293.1499938964844,0.0613608434796333,-1232.6065673828125,304.1454772949219,0.7531660199165344,0.1113996356725692,0.0782077386975288,292.988525390625,297.1499938964844,293.1499938964844,0.180049866437912,-3862.857177734375,304.1448059082031,0.997195601463318,0.2717585563659668,0.2451062202453613,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.575300395488739,0.050000000745058,0.2280551046133041,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,291.2879638671875,291.1343688964844,1.0,0.1891524046659469,1.0,1.0,0.970512866973877,1.0,-0.8909105062484741,0.3696984350681305,0.5212120413780212,0.1950773000717163,0.0,0.0,0.3060027062892914,23.80297088623047,25.0,0.8390465974807739,-6695.279296875,76.20526885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.1514730602502823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184259593486786,0.2184303998947143,-4.43682074546814e-06,0.0,0.0001537258940516,0.0,0.0,9.163043975830078,0.0,0.0,0.0,0.2905069589614868,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.045625165104866,-1320.5125732421875,304.146484375,0.710831880569458,0.0926520675420761,0.0837802737951278,293.105224609375,297.1499938964844,293.1499938964844,0.0642308145761489,-1721.5247802734375,304.14501953125,0.7606613039970398,0.1149677783250808,0.1092348992824554,293.10870361328125,297.1499938964844,293.1499938964844,0.0623392052948474,-1245.81640625,304.1453552246094,0.7555876970291138,0.1126084923744201,0.0790480151772499,292.98681640625,297.1499938964844,293.1499938964844,0.1803022921085357,-3866.86767578125,304.1461181640625,0.997237265110016,0.276198148727417,0.245340809226036,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751233100891113,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,291.2854309082031,291.1344909667969,1.0,0.1897012889385223,1.0,1.0,0.970564901828766,1.0,-0.894620954990387,0.3713132441043854,0.5233076810836792,0.1960186958312988,0.0,0.0,0.3080654740333557,23.872222900390625,25.0,0.3307030200958252,-6739.76220703125,76.9642105102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.152303397655487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201580703258514,0.2201625108718872,-4.440948487172136e-06,0.0,0.0001545685809105,0.0,0.0,9.250020027160645,0.0,0.0,0.0,0.2908588647842407,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.045625165104866,-1320.5125732421875,304.146484375,0.710831880569458,0.0926520675420761,0.0837802737951278,293.105224609375,297.1499938964844,293.1499938964844,0.0642308145761489,-1721.5247802734375,304.14501953125,0.7606613039970398,0.1149677783250808,0.1092348992824554,293.10870361328125,297.1499938964844,293.1499938964844,0.0623392052948474,-1245.81640625,304.1453552246094,0.7555876970291138,0.1126084923744201,0.0790480151772499,292.98681640625,297.1499938964844,293.1499938964844,0.1803022921085357,-3866.86767578125,304.1461181640625,0.997237265110016,0.276198148727417,0.245340809226036,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751233100891113,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,291.2854309082031,291.1344909667969,1.0,0.1897012889385223,1.0,1.0,0.970564901828766,1.0,-0.894620954990387,0.3713132441043854,0.5233076810836792,0.1960186958312988,0.0,0.0,0.3080654740333557,23.872222900390625,25.0,0.3307030200958252,-6739.76220703125,76.9642105102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.152303397655487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201580703258514,0.2201625108718872,-4.440948487172136e-06,0.0,0.0001545685809105,0.0,0.0,9.250020027160645,0.0,0.0,0.0,0.2908588647842407,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.046011958271265,-1326.8466796875,304.1464233398437,0.7119244337081909,0.0931036248803138,0.0841835811734199,293.1047668457031,297.1499938964844,293.1499938964844,0.0647572427988052,-1731.251220703125,304.1449584960937,0.7620155811309814,0.1156246438622474,0.1098538264632225,293.1082458496094,297.1499938964844,293.1499938964844,0.0628344491124153,-1252.5228271484375,304.1452941894531,0.7568503618240356,0.1132222712039947,0.0794748440384864,292.98583984375,297.1499938964844,293.1499938964844,0.1803883016109466,-3868.208251953125,304.14666748046875,0.9972509741783142,0.2784539759159088,0.2454185485839843,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750645399093628,0.050000000745058,0.2280614078044891,291.1345520019531,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,291.2840576171875,291.1346130371094,1.0,0.1899651885032653,1.0,1.0,0.9705909490585328,1.0,-0.8964552879333496,0.3721129298210144,0.5243423581123352,0.1964817941188812,0.0,0.0,0.3090846836566925,23.90226554870605,25.0,0.3191758096218109,-6762.26953125,77.33489227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.898681640625,305.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.525390625,18000.0,0.0,0.0,0.1526922434568405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210230529308319,0.2210274934768676,-4.443038960744161e-06,0.0,0.0001549632142996,0.0,0.0,9.29361343383789,0.0,0.0,0.0,0.291035532951355,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464029647409915,-1333.2548828125,304.1463623046875,0.7130337953567505,0.0935606434941291,0.0845919102430343,293.10430908203125,297.1499938964844,293.1499938964844,0.0652864798903465,-1741.0489501953125,304.1449279785156,0.763400137424469,0.1162866652011871,0.1104777008295059,293.1077880859375,297.1499938964844,293.1499938964844,0.063333123922348,-1259.2886962890625,304.145263671875,0.7581446766853333,0.1138417869806289,0.0799057558178901,292.9848327636719,297.1499938964844,293.1499938964844,0.1804496943950653,-3869.140380859375,304.14715576171875,0.9972604513168336,0.2807312905788421,0.2454723715782165,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.575023889541626,0.050000000745058,0.2280624657869339,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,291.2826538085937,291.134765625,1.0,0.1902227401733398,1.0,1.0,0.9706230759620668,1.0,-0.898277223110199,0.3729078471660614,0.5253693461418152,0.1969402283430099,0.0,0.0,0.3100886046886444,23.92953872680664,25.0,0.3752038776874542,-6784.7919921875,77.7003402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101257324219,305.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1530682295560836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218805849552154,0.2218850404024124,-4.445128979568835e-06,0.0,0.0001553447800688,0.0,0.0,9.336935997009276,0.0,0.0,0.0,0.2912113070487976,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471969507634639,-1346.2867431640625,304.1462707519531,0.715294361114502,0.0944894552230835,0.0854222029447555,293.1034240722656,297.1499938964844,293.1499938964844,0.0663531944155693,-1760.8587646484375,304.14483642578125,0.7662516236305237,0.1176247149705886,0.1117390245199203,293.1068725585937,297.1499938964844,293.1499938964844,0.0643404051661491,-1272.99658203125,304.1451721191406,0.7608199119567871,0.1150963455438613,0.0807787254452705,292.98272705078125,297.1499938964844,293.1499938964844,0.1805082112550735,-3869.942626953125,304.1479797363281,0.99726802110672,0.285344123840332,0.2455154210329055,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749913454055786,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,291.2796936035156,291.13507080078125,1.0,0.1907209008932113,1.0,1.0,0.9706873893737792,1.0,-0.9018879532814026,0.3744855523109436,0.527402400970459,0.1978450864553451,0.0,0.0,0.312061071395874,23.976598739624023,25.0,0.3447925150394439,-6829.33984375,78.41737365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92919921875,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.153795063495636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235704064369201,0.2235748469829559,-4.449276730156271e-06,0.0,0.0001560824312036,0.0,0.0,9.422562599182127,0.0,0.0,0.0,0.291559100151062,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471969507634639,-1346.2867431640625,304.1462707519531,0.715294361114502,0.0944894552230835,0.0854222029447555,293.1034240722656,297.1499938964844,293.1499938964844,0.0663531944155693,-1760.8587646484375,304.14483642578125,0.7662516236305237,0.1176247149705886,0.1117390245199203,293.1068725585937,297.1499938964844,293.1499938964844,0.0643404051661491,-1272.99658203125,304.1451721191406,0.7608199119567871,0.1150963455438613,0.0807787254452705,292.98272705078125,297.1499938964844,293.1499938964844,0.1805082112550735,-3869.942626953125,304.1479797363281,0.99726802110672,0.285344123840332,0.2455154210329055,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749913454055786,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,291.2796936035156,291.13507080078125,1.0,0.1907209008932113,1.0,1.0,0.9706873893737792,1.0,-0.9018879532814026,0.3744855523109436,0.527402400970459,0.1978450864553451,0.0,0.0,0.312061071395874,23.976598739624023,25.0,0.3447925150394439,-6829.33984375,78.41737365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92919921875,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.153795063495636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235704064369201,0.2235748469829559,-4.449276730156271e-06,0.0,0.0001560824312036,0.0,0.0,9.422562599182127,0.0,0.0,0.0,0.291559100151062,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480056144297122,-1359.592041015625,304.1461486816406,0.71759432554245,0.09543476998806,0.0862676948308944,293.1025695800781,297.1499938964844,293.1499938964844,0.0674304440617561,-1780.9512939453125,304.144775390625,0.7691942453384399,0.1189784258604049,0.1130155026912689,293.1059875488281,297.1499938964844,293.1499938964844,0.0653600543737411,-1286.93212890625,304.14508056640625,0.7635917067527771,0.1163682639598846,0.0816641375422477,292.9805603027344,297.1499938964844,293.1499938964844,0.1805006563663482,-3869.66259765625,304.1486511230469,0.9972630143165588,0.2900215089321136,0.2454868257045745,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750128030776978,0.050000000745058,0.2280625849962234,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,291.2765808105469,291.135009765625,1.0,0.1912004500627517,1.0,1.0,0.970751702785492,1.0,-0.905462384223938,0.3760502338409424,0.5294120907783508,0.1987364292144775,0.0,0.0,0.3140491247177124,24.015369415283203,28.0,-0.107871413230896,-6872.7958984375,79.1196517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432373046875,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1545069813728332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252665162086486,0.2252709716558456,-4.453421752259601e-06,0.0,0.0001568049337947,0.0,0.0,9.50873851776123,0.0,0.0,0.0,0.2919091880321502,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480056144297122,-1359.592041015625,304.1461486816406,0.71759432554245,0.09543476998806,0.0862676948308944,293.1025695800781,297.1499938964844,293.1499938964844,0.0674304440617561,-1780.9512939453125,304.144775390625,0.7691942453384399,0.1189784258604049,0.1130155026912689,293.1059875488281,297.1499938964844,293.1499938964844,0.0653600543737411,-1286.93212890625,304.14508056640625,0.7635917067527771,0.1163682639598846,0.0816641375422477,292.9805603027344,297.1499938964844,293.1499938964844,0.1805006563663482,-3869.66259765625,304.1486511230469,0.9972630143165588,0.2900215089321136,0.2454868257045745,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750128030776978,0.050000000745058,0.2280625849962234,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,291.2765808105469,291.135009765625,1.0,0.1912004500627517,1.0,1.0,0.970751702785492,1.0,-0.905462384223938,0.3760502338409424,0.5294120907783508,0.1987364292144775,0.0,0.0,0.3140491247177124,24.015369415283203,28.0,-0.107871413230896,-6872.7958984375,79.1196517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432373046875,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1545069813728332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252665162086486,0.2252709716558456,-4.453421752259601e-06,0.0,0.0001568049337947,0.0,0.0,9.50873851776123,0.0,0.0,0.0,0.2919091880321502,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.048851404339075,-1373.587646484375,304.1460266113281,0.7175138592720032,0.0963844060897827,0.0871337205171585,293.101806640625,297.1499938964844,293.1499938964844,0.0685438737273216,-1801.858154296875,304.1446533203125,0.7694725394248962,0.1203363016247749,0.1143131628632545,293.1051940917969,297.1499938964844,293.1499938964844,0.0664169564843177,-1301.47509765625,304.1449584960937,0.7637550234794617,0.1176452860236167,0.0825660601258277,292.9810791015625,297.1499938964844,293.1499938964844,0.1832598894834518,-3917.883056640625,304.1443786621094,0.997775375843048,0.2942235767841339,0.2485664933919906,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726787447929382,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,291.2734680175781,291.13092041015625,1.0,0.1929521560668945,1.0,1.0,0.9708243012428284,1.0,-0.9129133224487304,0.3792918622493744,0.5336214303970337,0.200659766793251,0.0,0.0,0.3165677189826965,24.44864273071289,31.0,-6.672311305999756,-6929.9443359375,81.14530944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552362293004989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272078692913055,0.2272123247385025,-4.457811883185059e-06,0.0,0.0001575450296513,0.0,0.0,9.606977462768556,0.0,0.0,0.0,0.2923081815242767,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.048851404339075,-1373.587646484375,304.1460266113281,0.7175138592720032,0.0963844060897827,0.0871337205171585,293.101806640625,297.1499938964844,293.1499938964844,0.0685438737273216,-1801.858154296875,304.1446533203125,0.7694725394248962,0.1203363016247749,0.1143131628632545,293.1051940917969,297.1499938964844,293.1499938964844,0.0664169564843177,-1301.47509765625,304.1449584960937,0.7637550234794617,0.1176452860236167,0.0825660601258277,292.9810791015625,297.1499938964844,293.1499938964844,0.1832598894834518,-3917.883056640625,304.1443786621094,0.997775375843048,0.2942235767841339,0.2485664933919906,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726787447929382,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,291.2734680175781,291.13092041015625,1.0,0.1929521560668945,1.0,1.0,0.9708243012428284,1.0,-0.9129133224487304,0.3792918622493744,0.5336214303970337,0.200659766793251,0.0,0.0,0.3165677189826965,24.44864273071289,31.0,-6.672311305999756,-6929.9443359375,81.14530944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552362293004989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272078692913055,0.2272123247385025,-4.457811883185059e-06,0.0,0.0001575450296513,0.0,0.0,9.606977462768556,0.0,0.0,0.0,0.2923081815242767,4.0,0.0,1.0
