time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497484169900417,-1388.5626220703125,304.1458435058594,0.7151397466659546,0.0973296090960502,0.0880106762051582,293.10113525390625,297.1499938964844,293.1499938964844,0.0697136744856834,-1824.022705078125,304.1445007324219,0.7671880125999451,0.1216915026307106,0.1156233996152877,293.1045227050781,297.1499938964844,293.1499938964844,0.0675292313098907,-1316.9222412109375,304.144775390625,0.7614073157310486,0.1189182177186012,0.0834768041968345,292.9892883300781,297.1499938964844,293.1499938964844,0.1887537986040115,-4013.170166015625,304.1370544433594,0.998606026172638,0.2968566715717315,0.2545415759086609,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681009292602539,0.050000000745058,0.2282569855451584,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,291.2705078125,291.1195983886719,1.0,0.1957618594169616,1.0,1.0,0.9708969593048096,1.0,-0.9239580631256104,0.3840859532356262,0.5398721098899841,0.2035648822784423,0.0,0.0,0.3210984766483307,25.2786865234375,25.0,-14.017049789428713,-7016.5546875,84.49501037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560945957899093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306474298238754,0.2306519001722335,-4.464641733648023e-06,0.0,0.0001584161655046,0.0,0.0,9.779884338378906,0.0,0.0,0.0,0.2929992377758026,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497484169900417,-1388.5626220703125,304.1458435058594,0.7151397466659546,0.0973296090960502,0.0880106762051582,293.10113525390625,297.1499938964844,293.1499938964844,0.0697136744856834,-1824.022705078125,304.1445007324219,0.7671880125999451,0.1216915026307106,0.1156233996152877,293.1045227050781,297.1499938964844,293.1499938964844,0.0675292313098907,-1316.9222412109375,304.144775390625,0.7614073157310486,0.1189182177186012,0.0834768041968345,292.9892883300781,297.1499938964844,293.1499938964844,0.1887537986040115,-4013.170166015625,304.1370544433594,0.998606026172638,0.2968566715717315,0.2545415759086609,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681009292602539,0.050000000745058,0.2282569855451584,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,291.2705078125,291.1195983886719,1.0,0.1957618594169616,1.0,1.0,0.9708969593048096,1.0,-0.9239580631256104,0.3840859532356262,0.5398721098899841,0.2035648822784423,0.0,0.0,0.3210984766483307,25.2786865234375,25.0,-14.017049789428713,-7016.5546875,84.49501037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560945957899093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306474298238754,0.2306519001722335,-4.464641733648023e-06,0.0,0.0001584161655046,0.0,0.0,9.779884338378906,0.0,0.0,0.0,0.2929992377758026,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501833818852901,-1395.830810546875,304.14581298828125,0.7158206701278687,0.0978054106235504,0.0884380340576171,293.100830078125,297.1499938964844,293.1499938964844,0.0702855512499809,-1834.8807373046875,304.1444396972656,0.7681231498718262,0.122373454272747,0.1162678897380828,293.10418701171875,297.1499938964844,293.1499938964844,0.0680714324116706,-1324.4678955078125,304.1447448730469,0.7622679471969604,0.1195576339960098,0.0839234814047813,292.9950866699219,297.1499938964844,293.1499938964844,0.1894169449806213,-4024.05224609375,304.1383056640625,0.9986730813980104,0.2977508008480072,0.2551022469997406,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676680207252502,0.050000000745058,0.2282694876194,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,291.2691650390625,291.1150817871094,1.0,0.1960144490003585,1.0,1.0,0.9709332585334778,1.0,-0.9264719486236572,0.3851737380027771,0.5412982106208801,0.2042362838983535,0.0,0.0,0.323919802904129,25.37691879272461,25.0,-10.899284362792969,-7057.79150390625,85.12387084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.78515625,18000.0,0.0,0.0,0.1566168516874313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330047637224197,0.2330092340707779,-4.469680334295845e-06,0.0,0.0001589461899129,0.0,0.0,9.899730682373049,0.0,0.0,0.0,0.29347825050354,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505762286484241,-1402.3231201171875,304.1458740234375,0.7180898189544678,0.0982843190431594,0.088860422372818,293.1004943847656,297.1499938964844,293.1499938964844,0.07080939412117,-1844.749755859375,304.1445007324219,0.7708523869514465,0.1230590194463729,0.1169076934456825,293.1038818359375,297.1499938964844,293.1499938964844,0.0685655698180198,-1331.2879638671875,304.1448059082031,0.7648860812187195,0.1201997846364975,0.0843660607933998,292.9984436035156,297.1499938964844,293.1499938964844,0.1881544888019561,-4001.509033203125,304.1427307128906,0.99849134683609,0.2990490198135376,0.2536162436008453,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5688139796257019,0.050000000745058,0.2282361984252929,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,291.2679138183594,291.1178283691406,1.0,0.195615217089653,1.0,1.0,0.9710083603858948,1.0,-0.926455855369568,0.3851764798164367,0.5412793755531311,0.2041997611522674,0.0,0.0,0.3261255919933319,25.19850349426269,28.0,0.9345195293426514,-7089.5390625,84.83952331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,305.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.509765625,18000.0,0.0,0.0,0.157196506857872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353158444166183,0.2353203296661377,-4.475519290281227e-06,0.0,0.0001595344801899,0.0,0.0,10.019628524780272,0.0,0.0,0.0,0.2939580976963043,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513359531760215,-1414.8299560546875,304.1459655761719,0.7190907001495361,0.0992236137390136,0.0897167697548866,293.1000061035156,297.1499938964844,293.1499938964844,0.0718241110444068,-1863.8331298828125,304.1446533203125,0.7723574638366699,0.1244130060076713,0.1182009130716323,293.1033935546875,297.1499938964844,293.1499938964844,0.0695199370384216,-1344.43359375,304.1449279785156,0.7662436366081238,0.1214647889137268,0.0852595865726471,293.0018310546875,297.1499938964844,293.1499938964844,0.1894037425518036,-4022.581298828125,304.1428527832031,0.9986777901649476,0.3022087812423706,0.2551421225070953,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676370859146118,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,291.2655029296875,291.12628173828125,1.0,0.1968870908021927,1.0,1.0,0.9711585640907288,1.0,-0.9319773316383362,0.3876036405563354,0.5443736910820007,0.205576479434967,0.0,0.0,0.3285138607025146,25.447065353393555,31.0,4.234073638916016,-7140.86083984375,86.28195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584570258855819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378926873207092,0.2378971576690673,-4.484331839194056e-06,0.0,0.0001608137390576,0.0,0.0,10.15888786315918,0.0,0.0,0.0,0.2945464551448822,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513359531760215,-1414.8299560546875,304.1459655761719,0.7190907001495361,0.0992236137390136,0.0897167697548866,293.1000061035156,297.1499938964844,293.1499938964844,0.0718241110444068,-1863.8331298828125,304.1446533203125,0.7723574638366699,0.1244130060076713,0.1182009130716323,293.1033935546875,297.1499938964844,293.1499938964844,0.0695199370384216,-1344.43359375,304.1449279785156,0.7662436366081238,0.1214647889137268,0.0852595865726471,293.0018310546875,297.1499938964844,293.1499938964844,0.1894037425518036,-4022.581298828125,304.1428527832031,0.9986777901649476,0.3022087812423706,0.2551421225070953,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676370859146118,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,291.2655029296875,291.12628173828125,1.0,0.1968870908021927,1.0,1.0,0.9711585640907288,1.0,-0.9319773316383362,0.3876036405563354,0.5443736910820007,0.205576479434967,0.0,0.0,0.3285138607025146,25.447065353393555,31.0,4.234073638916016,-7140.86083984375,86.28195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584570258855819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378926873207092,0.2378971576690673,-4.484331839194056e-06,0.0,0.0001608137390576,0.0,0.0,10.15888786315918,0.0,0.0,0.0,0.2945464551448822,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521829910576343,-1429.03369140625,304.1459045410156,0.7175136804580688,0.1001496762037277,0.0905730500817298,293.0996398925781,297.1499938964844,293.1499938964844,0.0729400590062141,-1885.1510009765625,304.1445617675781,0.7709259390830994,0.1257534921169281,0.1194943040609359,293.1030578613281,297.1499938964844,293.1499938964844,0.0705725997686386,-1359.173095703125,304.1448669433594,0.7647202610969543,0.1227150410413742,0.0861520618200302,293.0098876953125,297.1499938964844,293.1499938964844,0.1937940567731857,-4098.03759765625,304.1378479003906,0.9990000128746032,0.3043418228626251,0.259900838136673,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639410018920898,0.050000000745058,0.2283797860145568,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,291.26318359375,291.11920166015625,1.0,0.1992720514535904,1.0,1.0,0.9713088274002076,1.0,-0.9414705634117126,0.3917454779148102,0.5497250556945801,0.2080492675304412,0.0,0.0,0.3327974677085876,26.149620056152344,25.0,-6.741571426391602,-7215.38720703125,89.23589324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.1598266810178756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412375956773758,0.2412420958280563,-4.491745585255558e-06,0.0,0.0001622037525521,0.0,0.0,10.331982612609863,0.0,0.0,0.0,0.2952521443367004,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521829910576343,-1429.03369140625,304.1459045410156,0.7175136804580688,0.1001496762037277,0.0905730500817298,293.0996398925781,297.1499938964844,293.1499938964844,0.0729400590062141,-1885.1510009765625,304.1445617675781,0.7709259390830994,0.1257534921169281,0.1194943040609359,293.1030578613281,297.1499938964844,293.1499938964844,0.0705725997686386,-1359.173095703125,304.1448669433594,0.7647202610969543,0.1227150410413742,0.0861520618200302,293.0098876953125,297.1499938964844,293.1499938964844,0.1937940567731857,-4098.03759765625,304.1378479003906,0.9990000128746032,0.3043418228626251,0.259900838136673,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639410018920898,0.050000000745058,0.2283797860145568,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,291.26318359375,291.11920166015625,1.0,0.1992720514535904,1.0,1.0,0.9713088274002076,1.0,-0.9414705634117126,0.3917454779148102,0.5497250556945801,0.2080492675304412,0.0,0.0,0.3327974677085876,26.149620056152344,25.0,-6.741571426391602,-7215.38720703125,89.23589324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.1598266810178756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412375956773758,0.2412420958280563,-4.491745585255558e-06,0.0,0.0001622037525521,0.0,0.0,10.331982612609863,0.0,0.0,0.0,0.2952521443367004,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529676750302314,-1442.14404296875,304.1459655761719,0.7210351824760437,0.101089559495449,0.0914035588502883,293.0992736816406,297.1499938964844,293.1499938964844,0.0739875435829162,-1905.1259765625,304.1446533203125,0.7753273248672485,0.1271068751811981,0.1207598224282264,293.1026916503906,297.1499938964844,293.1499938964844,0.0715566799044609,-1372.9256591796875,304.1449584960937,0.7689156532287598,0.1239772737026214,0.0870232880115509,293.0177001953125,297.1499938964844,293.1499938964844,0.1923311501741409,-4071.5185546875,304.1446838378906,0.998998761177063,0.3062837123870849,0.2580728828907013,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653651356697083,0.050000000745058,0.2283369451761245,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,291.2609558105469,291.1205749511719,1.0,0.1987671107053756,1.0,1.0,0.971445381641388,1.0,-0.9427910447120668,0.3923293650150299,0.5504617094993591,0.2083623260259628,0.0,0.0,0.3372602462768554,25.93714714050293,28.0,5.600365161895752,-7277.50341796875,89.1529312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.1613698154687881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456771433353424,0.2456816583871841,-4.50282232122845e-06,0.0,0.0001637698442209,0.0,0.0,10.566082000732422,0.0,0.0,0.0,0.2961934208869934,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529676750302314,-1442.14404296875,304.1459655761719,0.7210351824760437,0.101089559495449,0.0914035588502883,293.0992736816406,297.1499938964844,293.1499938964844,0.0739875435829162,-1905.1259765625,304.1446533203125,0.7753273248672485,0.1271068751811981,0.1207598224282264,293.1026916503906,297.1499938964844,293.1499938964844,0.0715566799044609,-1372.9256591796875,304.1449584960937,0.7689156532287598,0.1239772737026214,0.0870232880115509,293.0177001953125,297.1499938964844,293.1499938964844,0.1923311501741409,-4071.5185546875,304.1446838378906,0.998998761177063,0.3062837123870849,0.2580728828907013,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653651356697083,0.050000000745058,0.2283369451761245,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,291.2609558105469,291.1205749511719,1.0,0.1987671107053756,1.0,1.0,0.971445381641388,1.0,-0.9427910447120668,0.3923293650150299,0.5504617094993591,0.2083623260259628,0.0,0.0,0.3372602462768554,25.93714714050293,28.0,5.600365161895752,-7277.50341796875,89.1529312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.1613698154687881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456771433353424,0.2456816583871841,-4.50282232122845e-06,0.0,0.0001637698442209,0.0,0.0,10.566082000732422,0.0,0.0,0.0,0.2961934208869934,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537020973861217,-1454.3197021484375,304.1460876464844,0.7225581407546997,0.1020217463374137,0.0922481939196586,293.0989685058594,297.1499938964844,293.1499938964844,0.0749713629484176,-1923.79345703125,304.144775390625,0.7774567604064941,0.1284518241882324,0.1220393404364585,293.1024169921875,297.1499938964844,293.1499938964844,0.0724781975150108,-1385.73486328125,304.14508056640625,0.7708860635757446,0.1252307742834091,0.0879045277833938,293.019287109375,297.1499938964844,293.1499938964844,0.1928232610225677,-4079.575439453125,304.1453857421875,0.9990047216415404,0.3093222677707672,0.2587850987911224,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648107528686523,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,291.2587585449219,291.12994384765625,1.0,0.199731633067131,1.0,1.0,0.9715818762779236,1.0,-0.9472697377204896,0.3943127393722534,0.5529569983482361,0.2094558030366897,0.0,0.0,0.3390716314315796,26.079484939575195,31.0,6.197357654571533,-7319.27099609375,90.2609405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629655957221985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477985322475433,0.247803047299385,-4.510938197199721e-06,0.0,0.0001653893559705,0.0,0.0,10.684969902038574,0.0,0.0,0.0,0.2967024743556976,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537020973861217,-1454.3197021484375,304.1460876464844,0.7225581407546997,0.1020217463374137,0.0922481939196586,293.0989685058594,297.1499938964844,293.1499938964844,0.0749713629484176,-1923.79345703125,304.144775390625,0.7774567604064941,0.1284518241882324,0.1220393404364585,293.1024169921875,297.1499938964844,293.1499938964844,0.0724781975150108,-1385.73486328125,304.14508056640625,0.7708860635757446,0.1252307742834091,0.0879045277833938,293.019287109375,297.1499938964844,293.1499938964844,0.1928232610225677,-4079.575439453125,304.1453857421875,0.9990047216415404,0.3093222677707672,0.2587850987911224,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648107528686523,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,291.2587585449219,291.12994384765625,1.0,0.199731633067131,1.0,1.0,0.9715818762779236,1.0,-0.9472697377204896,0.3943127393722534,0.5529569983482361,0.2094558030366897,0.0,0.0,0.3390716314315796,26.079484939575195,31.0,6.197357654571533,-7319.27099609375,90.2609405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629655957221985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477985322475433,0.247803047299385,-4.510938197199721e-06,0.0,0.0001653893559705,0.0,0.0,10.684969902038574,0.0,0.0,0.0,0.2967024743556976,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541126653552055,-1461.246337890625,304.14605712890625,0.7222841382026672,0.1024852097034454,0.0926728323101997,293.0988464355469,297.1499938964844,293.1499938964844,0.07551309466362,-1934.2178955078125,304.1447448730469,0.7773083448410034,0.1291210800409317,0.1226811632514,293.1023254394531,297.1499938964844,293.1499938964844,0.0729880183935165,-1392.9278564453125,304.1450500488281,0.7706814408302307,0.1258546262979507,0.0883467718958854,293.021484375,297.1499938964844,293.1499938964844,0.1943633109331131,-4106.04296875,304.1434020996094,0.9990000128746032,0.3105429410934448,0.2604624629020691,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635021328926086,0.050000000745058,0.2283927947282791,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,291.2575988769531,291.1273193359375,1.0,0.2006601989269256,1.0,1.0,0.9716501832008362,1.0,-0.9511404037475586,0.3960093557834625,0.5551310181617737,0.2104538530111313,0.0,0.0,0.3406862914562225,26.337966918945312,31.0,-0.8715965151786804,-7348.2763671875,91.44448852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,305.7411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.255859375,18000.0,0.0,0.0,0.1637555509805679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248996689915657,0.2490012049674987,-4.513776275416603e-06,0.0,0.0001661910791881,0.0,0.0,10.748422622680664,0.0,0.0,0.0,0.2969674468040466,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545342750847339,-1468.3896484375,304.14599609375,0.7214739918708801,0.1029478013515472,0.0931000709533691,293.0987548828125,297.1499938964844,293.1499938964844,0.0760667994618415,-1944.91162109375,304.1446838378906,0.7765301465988159,0.129789113998413,0.1233252733945846,293.10223388671875,297.1499938964844,293.1499938964844,0.0735098421573638,-1400.318359375,304.14501953125,0.7698602080345154,0.1264774948358535,0.0887909233570098,293.0253601074219,297.1499938964844,293.1499938964844,0.1965413093566894,-4143.400390625,304.1406555175781,0.9990000128746032,0.3114141523838043,0.2628149092197418,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616596937179565,0.050000000745058,0.2284490913152694,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,291.2564697265625,291.1235656738281,1.0,0.201853945851326,1.0,1.0,0.9717161059379578,1.0,-0.955849826335907,0.3980719745159149,0.5577778220176697,0.2116787433624267,0.0,0.0,0.3427491784095764,26.69769859313965,34.0,-5.539090156555176,-7387.33984375,92.9691925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.787353515625,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.126953125,18000.0,0.0,0.0,0.1645552515983581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507221400737762,0.2507266402244568,-4.517527486314066e-06,0.0,0.0001670026540523,0.0,0.0,10.83928394317627,0.0,0.0,0.0,0.2973339259624481,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553858578205108,-1482.86328125,304.1459045410156,0.718425452709198,0.1038658022880554,0.0939593389630317,293.0986022949219,297.1499938964844,293.1499938964844,0.0771830156445503,-1966.5279541015625,304.14459228515625,0.7733373641967773,0.1311186999082565,0.1246185451745987,293.1020812988281,297.1499938964844,293.1499938964844,0.0745619162917137,-1415.262451171875,304.1449279785156,0.766617476940155,0.1277158409357071,0.0896827727556228,293.038818359375,297.1499938964844,293.1499938964844,0.2025117725133896,-4245.1689453125,304.1337890625,0.9990000128746032,0.3118570148944855,0.2692433595657348,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565914511680603,0.050000000745058,0.2286093980073928,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,291.2543334960937,291.1152038574219,1.0,0.2049462646245956,1.0,1.0,0.9718479514122008,1.0,-0.9674109816551208,0.4031371176242828,0.5642738342285156,0.2147056311368942,0.0,0.0,0.3477832078933716,27.700231552124023,25.0,-10.596304893493652,-7485.17236328125,96.96382904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.609375,18000.0,0.0,0.0,0.1662525534629821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552022337913513,0.2552067637443542,-4.528140834736405e-06,0.0,0.0001687252079136,0.0,0.0,11.078530311584473,0.0,0.0,0.0,0.2983025014400482,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553858578205108,-1482.86328125,304.1459045410156,0.718425452709198,0.1038658022880554,0.0939593389630317,293.0986022949219,297.1499938964844,293.1499938964844,0.0771830156445503,-1966.5279541015625,304.14459228515625,0.7733373641967773,0.1311186999082565,0.1246185451745987,293.1020812988281,297.1499938964844,293.1499938964844,0.0745619162917137,-1415.262451171875,304.1449279785156,0.766617476940155,0.1277158409357071,0.0896827727556228,293.038818359375,297.1499938964844,293.1499938964844,0.2025117725133896,-4245.1689453125,304.1337890625,0.9990000128746032,0.3118570148944855,0.2692433595657348,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565914511680603,0.050000000745058,0.2286093980073928,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,291.2543334960937,291.1152038574219,1.0,0.2049462646245956,1.0,1.0,0.9718479514122008,1.0,-0.9674109816551208,0.4031371176242828,0.5642738342285156,0.2147056311368942,0.0,0.0,0.3477832078933716,27.700231552124023,25.0,-10.596304893493652,-7485.17236328125,96.96382904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.609375,18000.0,0.0,0.0,0.1662525534629821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552022337913513,0.2552067637443542,-4.528140834736405e-06,0.0,0.0001687252079136,0.0,0.0,11.078530311584473,0.0,0.0,0.0,0.2983025014400482,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561371184885501,-1495.538330078125,304.1460266113281,0.7229135632514954,0.1048011407256126,0.0947767943143844,293.0983581542969,297.1499938964844,293.1499938964844,0.0781921818852424,-1985.961181640625,304.1447448730469,0.7788947820663452,0.1324664801359176,0.1258689910173416,293.1018981933594,297.1499938964844,293.1499938964844,0.075506143271923,-1428.5960693359375,304.1450500488281,0.7719488143920898,0.1289698332548141,0.0905413180589675,293.05035400390625,297.1499938964844,293.1499938964844,0.1998808681964874,-4198.3134765625,304.1440734863281,0.9990000128746032,0.3123002052307129,0.2660897970199585,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.559082567691803,0.050000000745058,0.2285293638706207,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,291.2523803710937,291.1191101074219,1.0,0.2037673592567443,1.0,1.0,0.9719798564910888,1.0,-0.9670489430427552,0.4029789865016937,0.5640699863433838,0.2145936191082,0.0,0.0,0.3525215685367584,27.26852226257324,28.0,9.234796524047852,-7551.0185546875,96.17826080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681045889854431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260362833738327,0.2603673934936523,-4.542253918771166e-06,0.0,0.0001706047769403,0.0,0.0,11.361026763916016,0.0,0.0,0.0,0.2994465231895447,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561371184885501,-1495.538330078125,304.1460266113281,0.7229135632514954,0.1048011407256126,0.0947767943143844,293.0983581542969,297.1499938964844,293.1499938964844,0.0781921818852424,-1985.961181640625,304.1447448730469,0.7788947820663452,0.1324664801359176,0.1258689910173416,293.1018981933594,297.1499938964844,293.1499938964844,0.075506143271923,-1428.5960693359375,304.1450500488281,0.7719488143920898,0.1289698332548141,0.0905413180589675,293.05035400390625,297.1499938964844,293.1499938964844,0.1998808681964874,-4198.3134765625,304.1440734863281,0.9990000128746032,0.3123002052307129,0.2660897970199585,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.559082567691803,0.050000000745058,0.2285293638706207,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,291.2523803710937,291.1191101074219,1.0,0.2037673592567443,1.0,1.0,0.9719798564910888,1.0,-0.9670489430427552,0.4029789865016937,0.5640699863433838,0.2145936191082,0.0,0.0,0.3525215685367584,27.26852226257324,28.0,9.234796524047852,-7551.0185546875,96.17826080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681045889854431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260362833738327,0.2603673934936523,-4.542253918771166e-06,0.0,0.0001706047769403,0.0,0.0,11.361026763916016,0.0,0.0,0.0,0.2994465231895447,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568112805485725,-1506.7572021484375,304.1462097167969,0.7254928946495056,0.1057269349694252,0.0956094712018966,293.0982360839844,297.1499938964844,293.1499938964844,0.0791066437959671,-2003.39013671875,304.1449584960937,0.7822834849357605,0.1338043212890625,0.1271351277828216,293.1017761230469,297.1499938964844,293.1499938964844,0.076356716454029,-1440.4761962890625,304.145263671875,0.7751582264900208,0.1302128434181213,0.0914103686809539,293.0509338378906,297.1499938964844,293.1499938964844,0.1989374607801437,-4181.57080078125,304.1473083496094,0.9990000128746032,0.31470787525177,0.2653151750564575,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596930980682373,0.050000000745058,0.2285100370645523,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,291.2504272460937,291.1346130371094,1.0,0.2041923701763153,1.0,1.0,0.9721630215644836,1.0,-0.969654142856598,0.4041508734226227,0.5655032992362976,0.2151847630739212,0.0,0.0,0.3532911241054535,27.196590423583984,31.0,12.27133846282959,-7580.947265625,96.59661865234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699092239141464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618553936481476,0.2618599534034729,-4.550601715891389e-06,0.0,0.0001724362518871,0.0,0.0,11.453383445739746,0.0,0.0,0.0,0.2998594045639038,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568112805485725,-1506.7572021484375,304.1462097167969,0.7254928946495056,0.1057269349694252,0.0956094712018966,293.0982360839844,297.1499938964844,293.1499938964844,0.0791066437959671,-2003.39013671875,304.1449584960937,0.7822834849357605,0.1338043212890625,0.1271351277828216,293.1017761230469,297.1499938964844,293.1499938964844,0.076356716454029,-1440.4761962890625,304.145263671875,0.7751582264900208,0.1302128434181213,0.0914103686809539,293.0509338378906,297.1499938964844,293.1499938964844,0.1989374607801437,-4181.57080078125,304.1473083496094,0.9990000128746032,0.31470787525177,0.2653151750564575,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596930980682373,0.050000000745058,0.2285100370645523,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,291.2504272460937,291.1346130371094,1.0,0.2041923701763153,1.0,1.0,0.9721630215644836,1.0,-0.969654142856598,0.4041508734226227,0.5655032992362976,0.2151847630739212,0.0,0.0,0.3532911241054535,27.196590423583984,31.0,12.27133846282959,-7580.947265625,96.59661865234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699092239141464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618553936481476,0.2618599534034729,-4.550601715891389e-06,0.0,0.0001724362518871,0.0,0.0,11.453383445739746,0.0,0.0,0.0,0.2998594045639038,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576102212071418,-1520.4063720703125,304.1461486816406,0.7252761721611023,0.1066486313939094,0.0964510813355445,293.0981140136719,297.1499938964844,293.1499938964844,0.0801652520895004,-2023.9752197265625,304.1448669433594,0.7823478579521179,0.1351355761289596,0.1284089386463165,293.1016845703125,297.1499938964844,293.1499938964844,0.0773494094610214,-1454.642822265625,304.14520263671875,0.7751068472862244,0.1314513385295868,0.0922859758138656,293.05419921875,297.1499938964844,293.1499938964844,0.2014821618795395,-4225.06689453125,304.14385986328125,0.9990000128746032,0.3165645599365234,0.2680786550045013,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.557512104511261,0.050000000745058,0.2285793274641037,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,291.24822998046875,291.13055419921875,1.0,0.2058459222316742,1.0,1.0,0.9723461866378784,1.0,-0.976642906665802,0.4072266817092895,0.5694162249565125,0.2169844955205917,0.0,0.0,0.3558926880359649,27.655441284179688,34.0,-1.5966994762420654,-7636.63232421875,98.8088607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308044433594,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715579032897949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638680338859558,0.2638725936412811,-4.55521376352408e-06,0.0,0.0001741094602039,0.0,0.0,11.562588691711426,0.0,0.0,0.0,0.3003126978874206,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576102212071418,-1520.4063720703125,304.1461486816406,0.7252761721611023,0.1066486313939094,0.0964510813355445,293.0981140136719,297.1499938964844,293.1499938964844,0.0801652520895004,-2023.9752197265625,304.1448669433594,0.7823478579521179,0.1351355761289596,0.1284089386463165,293.1016845703125,297.1499938964844,293.1499938964844,0.0773494094610214,-1454.642822265625,304.14520263671875,0.7751068472862244,0.1314513385295868,0.0922859758138656,293.05419921875,297.1499938964844,293.1499938964844,0.2014821618795395,-4225.06689453125,304.14385986328125,0.9990000128746032,0.3165645599365234,0.2680786550045013,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.557512104511261,0.050000000745058,0.2285793274641037,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,291.24822998046875,291.13055419921875,1.0,0.2058459222316742,1.0,1.0,0.9723461866378784,1.0,-0.976642906665802,0.4072266817092895,0.5694162249565125,0.2169844955205917,0.0,0.0,0.3558926880359649,27.655441284179688,34.0,-1.5966994762420654,-7636.63232421875,98.8088607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308044433594,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715579032897949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638680338859558,0.2638725936412811,-4.55521376352408e-06,0.0,0.0001741094602039,0.0,0.0,11.562588691711426,0.0,0.0,0.0,0.3003126978874206,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580221004784107,-1527.47705078125,304.1460876464844,0.7243741154670715,0.1071098670363426,0.0968776196241378,293.0980834960937,297.1499938964844,293.1499938964844,0.0807074606418609,-2034.5556640625,304.1448059082031,0.7814294099807739,0.1358007937669754,0.129050925374031,293.1016540527344,297.1499938964844,293.1499938964844,0.0778591707348823,-1461.945556640625,304.1451416015625,0.774150550365448,0.1320710629224777,0.092728242278099,293.0582275390625,297.1499938964844,293.1499938964844,0.2036875933408737,-4262.63427734375,304.1409606933594,0.9990000128746032,0.3169865310192108,0.2704606056213379,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556280016899109,0.050000000745058,0.2286404818296432,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,291.2471008300781,291.1274108886719,1.0,0.2070742547512054,1.0,1.0,0.9724377989768982,1.0,-0.9813880324363708,0.4093129932880401,0.5720750689506531,0.218221515417099,0.0,0.0,0.3576471209526062,28.042892456054688,34.0,-5.371774196624756,-7676.8583984375,100.4530792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73406982421875,305.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.703125,18000.0,0.0,0.0,0.1723603904247284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654720842838287,0.265476644039154,-4.559015906124841e-06,0.0,0.0001749238872434,0.0,0.0,11.650213241577148,0.0,0.0,0.0,0.3006666302680969,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584406442940235,-1534.6837158203125,304.14605712890625,0.7230086922645569,0.1075699105858802,0.0973069667816162,293.0980529785156,297.1499938964844,293.1499938964844,0.081257089972496,-2045.302978515625,304.1447448730469,0.7799635529518127,0.1364649534225464,0.1296957284212112,293.10162353515625,297.1499938964844,293.1499938964844,0.078376367688179,-1469.3721923828125,304.14508056640625,0.7726589441299438,0.1326897740364074,0.0931727811694145,293.0641784667969,297.1499938964844,293.1499938964844,0.2064382582902908,-4309.30810546875,304.1376037597656,0.9990000128746032,0.3169806897640228,0.2734138071537018,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5532905459403992,0.050000000745058,0.2287180572748184,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,291.2460021972656,291.1234741210937,1.0,0.2085393816232681,1.0,1.0,0.9725292921066284,1.0,-0.9868480563163756,0.4117143452167511,0.5751336812973022,0.2196505963802337,0.0,0.0,0.3597217202186584,28.52765274047852,25.0,-8.514805793762207,-7722.99755859375,102.42742156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73602294921875,305.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.208984375,18000.0,0.0,0.0,0.1731704324483871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673696279525757,0.267374187707901,-4.563719812722411e-06,0.0,0.0001757459831424,0.0,0.0,11.754706382751465,0.0,0.0,0.0,0.3010919094085693,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591839849948883,-1547.3826904296875,304.1461486816406,0.7280678153038025,0.1085179597139358,0.0981287360191345,293.0978698730469,297.1499938964844,293.1499938964844,0.0822545886039733,-2064.676025390625,304.1448669433594,0.7863074541091919,0.1378204822540283,0.1309462934732437,293.1014099121094,297.1499938964844,293.1499938964844,0.0793101042509079,-1482.686767578125,304.1451721191406,0.7787860035896301,0.1339543014764785,0.0940329283475875,293.07208251953125,297.1499938964844,293.1499938964844,0.2030197530984878,-4249.50439453125,304.1479187011719,0.9990000128746032,0.3175218403339386,0.2694393396377563,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564359426498413,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,291.2437438964844,291.12750244140625,1.0,0.2070256024599075,1.0,1.0,0.9727122783660888,1.0,-0.9854788780212402,0.4110987186431885,0.5743801593780518,0.2193020284175872,0.0,0.0,0.363305389881134,27.95452117919922,28.0,9.508071899414062,-7778.10888671875,101.1728286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748078614473343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715535163879394,0.2715580761432647,-4.575659204419935e-06,0.0,0.0001774077536538,0.0,0.0,11.990277290344238,0.0,0.0,0.0,0.3020445704460144,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591839849948883,-1547.3826904296875,304.1461486816406,0.7280678153038025,0.1085179597139358,0.0981287360191345,293.0978698730469,297.1499938964844,293.1499938964844,0.0822545886039733,-2064.676025390625,304.1448669433594,0.7863074541091919,0.1378204822540283,0.1309462934732437,293.1014099121094,297.1499938964844,293.1499938964844,0.0793101042509079,-1482.686767578125,304.1451721191406,0.7787860035896301,0.1339543014764785,0.0940329283475875,293.07208251953125,297.1499938964844,293.1499938964844,0.2030197530984878,-4249.50439453125,304.1479187011719,0.9990000128746032,0.3175218403339386,0.2694393396377563,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564359426498413,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,291.2437438964844,291.12750244140625,1.0,0.2070256024599075,1.0,1.0,0.9727122783660888,1.0,-0.9854788780212402,0.4110987186431885,0.5743801593780518,0.2193020284175872,0.0,0.0,0.363305389881134,27.95452117919922,28.0,9.508071899414062,-7778.10888671875,101.1728286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376708984375,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748078614473343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715535163879394,0.2715580761432647,-4.575659204419935e-06,0.0,0.0001774077536538,0.0,0.0,11.990277290344238,0.0,0.0,0.0,0.3020445704460144,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598631091415882,-1558.84521484375,304.1462707519531,0.7311872243881226,0.1094642058014869,0.0989744141697883,293.0976867675781,297.1499938964844,293.1499938964844,0.0831699222326278,-2082.276611328125,304.14501953125,0.7903561592102051,0.1391733288764953,0.1322208940982818,293.10125732421875,297.1499938964844,293.1499938964844,0.080164298415184,-1494.7415771484375,304.1453552246094,0.7826705574989319,0.1352168172597885,0.0949111431837081,293.0689392089844,297.1499938964844,293.1499938964844,0.2013995200395584,-4221.59765625,304.1510009765625,0.9990000128746032,0.3201320469379425,0.2679418921470642,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576198697090149,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,291.24139404296875,291.1419372558594,1.0,0.2071716040372848,1.0,1.0,0.9728952646255492,1.0,-0.98723042011261,0.4118857085704803,0.5753447413444519,0.2197009772062301,0.0,0.0,0.3631236553192138,27.771224975585938,31.0,11.11548137664795,-7799.275390625,101.23871612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762904673814773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272056370973587,0.2720609605312347,-4.581364464684157e-06,0.0,0.0001789124071365,0.0,0.0,12.029252052307127,0.0,0.0,0.0,0.3022375702857971,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598631091415882,-1558.84521484375,304.1462707519531,0.7311872243881226,0.1094642058014869,0.0989744141697883,293.0976867675781,297.1499938964844,293.1499938964844,0.0831699222326278,-2082.276611328125,304.14501953125,0.7903561592102051,0.1391733288764953,0.1322208940982818,293.10125732421875,297.1499938964844,293.1499938964844,0.080164298415184,-1494.7415771484375,304.1453552246094,0.7826705574989319,0.1352168172597885,0.0949111431837081,293.0689392089844,297.1499938964844,293.1499938964844,0.2013995200395584,-4221.59765625,304.1510009765625,0.9990000128746032,0.3201320469379425,0.2679418921470642,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576198697090149,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,291.24139404296875,291.1419372558594,1.0,0.2071716040372848,1.0,1.0,0.9728952646255492,1.0,-0.98723042011261,0.4118857085704803,0.5753447413444519,0.2197009772062301,0.0,0.0,0.3631236553192138,27.771224975585938,31.0,11.11548137664795,-7799.275390625,101.23871612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762904673814773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272056370973587,0.2720609605312347,-4.581364464684157e-06,0.0,0.0001789124071365,0.0,0.0,12.029252052307127,0.0,0.0,0.0,0.3022375702857971,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606752000749111,-1572.9122314453125,304.14617919921875,0.7314489483833313,0.1104113236069679,0.0998347476124763,293.0975646972656,297.1499938964844,293.1499938964844,0.0842401832342147,-2103.2587890625,304.1448974609375,0.7909543514251709,0.1405249685049057,0.1335094720125198,293.1011047363281,297.1499938964844,293.1499938964844,0.0811715871095657,-1509.2562255859375,304.1452331542969,0.7831635475158691,0.1364812701940536,0.0958013907074928,293.0685119628906,297.1499938964844,293.1499938964844,0.2033496648073196,-4255.17724609375,304.1473083496094,0.9990000128746032,0.3222837150096893,0.2700609266757965,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559439659118652,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,291.2387084960937,291.13690185546875,1.0,0.2085883319377899,1.0,1.0,0.9730576276779176,1.0,-0.993485391139984,0.4146363735198974,0.5788490176200867,0.2213403284549713,0.0,0.0,0.3649422228336334,28.142066955566406,34.0,-2.8727738857269287,-7848.9052734375,103.20524597167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775459498167038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732976377010345,0.2733022272586822,-4.58363865618594e-06,0.0,0.000180186558282,0.0,0.0,12.096489906311035,0.0,0.0,0.0,0.3025176227092743,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606752000749111,-1572.9122314453125,304.14617919921875,0.7314489483833313,0.1104113236069679,0.0998347476124763,293.0975646972656,297.1499938964844,293.1499938964844,0.0842401832342147,-2103.2587890625,304.1448974609375,0.7909543514251709,0.1405249685049057,0.1335094720125198,293.1011047363281,297.1499938964844,293.1499938964844,0.0811715871095657,-1509.2562255859375,304.1452331542969,0.7831635475158691,0.1364812701940536,0.0958013907074928,293.0685119628906,297.1499938964844,293.1499938964844,0.2033496648073196,-4255.17724609375,304.1473083496094,0.9990000128746032,0.3222837150096893,0.2700609266757965,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559439659118652,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,291.2387084960937,291.13690185546875,1.0,0.2085883319377899,1.0,1.0,0.9730576276779176,1.0,-0.993485391139984,0.4146363735198974,0.5788490176200867,0.2213403284549713,0.0,0.0,0.3649422228336334,28.142066955566406,34.0,-2.8727738857269287,-7848.9052734375,103.20524597167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775459498167038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732976377010345,0.2733022272586822,-4.58363865618594e-06,0.0,0.000180186558282,0.0,0.0,12.096489906311035,0.0,0.0,0.0,0.3025176227092743,4.0,0.0,1.0
