time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615227147936821,-1587.684814453125,304.1460266113281,0.7296046018600464,0.1113620623946189,0.1007135733962059,293.0974426269531,297.1499938964844,293.1499938964844,0.0853490158915519,-2125.076416015625,304.1447448730469,0.7889971733093262,0.1418791562318802,0.134815827012062,293.1009521484375,297.1499938964844,293.1499938964844,0.0822188854217529,-1524.4114990234375,304.14508056640625,0.7811468839645386,0.1377510130405426,0.0967070385813713,293.07489013671875,297.1499938964844,293.1499938964844,0.2077866196632385,-4330.75244140625,304.1407775878906,0.9990000128746032,0.3230721950531006,0.2748334109783172,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.552167534828186,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,291.2358703613281,291.1288452148437,1.0,0.2110764235258102,1.0,1.0,0.9732199311256408,1.0,-1.0030733346939087,0.4188529551029205,0.5842203497886658,0.2238794863224029,0.0,0.0,0.3680959939956665,28.94011116027832,37.0,-9.95956325531006,-7930.01806640625,106.65242767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787294596433639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761632800102234,0.2761678695678711,-4.590383468894288e-06,0.0,0.0001813876733649,0.0,0.0,12.256006240844728,0.0,0.0,0.0,0.3031628727912903,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615227147936821,-1587.684814453125,304.1460266113281,0.7296046018600464,0.1113620623946189,0.1007135733962059,293.0974426269531,297.1499938964844,293.1499938964844,0.0853490158915519,-2125.076416015625,304.1447448730469,0.7889971733093262,0.1418791562318802,0.134815827012062,293.1009521484375,297.1499938964844,293.1499938964844,0.0822188854217529,-1524.4114990234375,304.14508056640625,0.7811468839645386,0.1377510130405426,0.0967070385813713,293.07489013671875,297.1499938964844,293.1499938964844,0.2077866196632385,-4330.75244140625,304.1407775878906,0.9990000128746032,0.3230721950531006,0.2748334109783172,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.552167534828186,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,291.2358703613281,291.1288452148437,1.0,0.2110764235258102,1.0,1.0,0.9732199311256408,1.0,-1.0030733346939087,0.4188529551029205,0.5842203497886658,0.2238794863224029,0.0,0.0,0.3680959939956665,28.94011116027832,37.0,-9.95956325531006,-7930.01806640625,106.65242767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787294596433639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761632800102234,0.2761678695678711,-4.590383468894288e-06,0.0,0.0001813876733649,0.0,0.0,12.256006240844728,0.0,0.0,0.0,0.3031628727912903,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.061956949532032,-1595.28759765625,304.1459655761719,0.7280230522155762,0.1118356138467788,0.1011572405695915,293.0973815917969,297.1499938964844,293.1499938964844,0.0859161466360092,-2136.262451171875,304.1446838378906,0.7872229218482971,0.1425551623106002,0.1354738473892212,293.10089111328125,297.1499938964844,293.1499938964844,0.0827550441026687,-1532.1925048828125,304.1449890136719,0.7793579697608948,0.1383847147226333,0.0971636399626731,293.0810852050781,297.1499938964844,293.1499938964844,0.2108021527528762,-4381.75830078125,304.136962890625,0.9990000128746032,0.3228086531162262,0.2780439853668213,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5496360659599304,0.050000000745058,0.2288429588079452,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,291.2345275878906,291.1236877441406,1.0,0.2126645147800445,1.0,1.0,0.973301112651825,1.0,-1.008901596069336,0.4214188158512115,0.5874828696250916,0.225427970290184,0.0,0.0,0.3702711462974548,29.483606338500977,37.0,-12.38990592956543,-7980.31787109375,108.87612915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114318847656,305.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.580078125,18000.0,0.0,0.0,0.1793436557054519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781808078289032,0.2781853973865509,-4.595419341058005e-06,0.0,0.0001820110192056,0.0,0.0,12.369543075561523,0.0,0.0,0.0,0.3036254346370697,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623931735754013,-1602.9412841796875,304.1459045410156,0.7260738015174866,0.1123059391975402,0.1016016751527786,293.09735107421875,297.1499938964844,293.1499938964844,0.0864867120981216,-2147.52490234375,304.1446228027344,0.7850123643875122,0.1432288885116577,0.1361334025859832,293.1008605957031,297.1499938964844,293.1499938964844,0.0832941159605979,-1540.0242919921875,304.1449279785156,0.7771421074867249,0.1390154808759689,0.0976210758090019,293.0892944335937,297.1499938964844,293.1499938964844,0.2142732739448547,-4440.1708984375,304.1330261230469,0.9990000128746032,0.3220691680908203,0.2817211747169494,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5467609167098999,0.050000000745058,0.2289452403783798,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,291.23321533203125,291.11834716796875,1.0,0.2144516110420227,1.0,1.0,0.9734259247779846,1.0,-1.0153117179870603,0.4242422878742218,0.5910694599151611,0.2271318286657333,0.0,0.0,0.37283456325531,30.115068435668945,25.0,-13.754598617553713,-8036.92626953125,111.4059600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133544921875,305.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.583984375,18000.0,0.0,0.0,0.1799989640712738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806363403797149,0.2806409299373626,-4.601758064382011e-06,0.0,0.0001826760708354,0.0,0.0,12.508843421936035,0.0,0.0,0.0,0.304193377494812,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631230697035789,-1615.58349609375,304.14605712890625,0.732150137424469,0.1132785826921463,0.1024353951215744,293.0971374511719,297.1499938964844,293.1499938964844,0.0874722525477409,-2166.751953125,304.144775390625,0.7926079630851746,0.1446082592010498,0.1373956352472305,293.1006164550781,297.1499938964844,293.1499938964844,0.0842177271842956,-1553.28369140625,304.14508056640625,0.7845302224159241,0.140307530760765,0.098492719233036,293.099365234375,297.1499938964844,293.1499938964844,0.2096729725599289,-4360.12060546875,304.14697265625,0.9990000128746032,0.321518987417221,0.2764192223548889,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509152412414551,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,291.230712890625,291.1248779296875,1.0,0.2122588008642196,1.0,1.0,0.9736754894256592,1.0,-1.0123419761657717,0.422870397567749,0.5894715785980225,0.2264690846204757,0.0,0.0,0.3768706917762756,29.294313430786133,25.0,12.680057525634766,-8095.37255859375,109.31983184814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814242601394653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857982814311981,0.2858029007911682,-4.617678769136546e-06,0.0,0.0001841225603129,0.0,0.0,12.810524940490724,0.0,0.0,0.0,0.3054146766662597,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631230697035789,-1615.58349609375,304.14605712890625,0.732150137424469,0.1132785826921463,0.1024353951215744,293.0971374511719,297.1499938964844,293.1499938964844,0.0874722525477409,-2166.751953125,304.144775390625,0.7926079630851746,0.1446082592010498,0.1373956352472305,293.1006164550781,297.1499938964844,293.1499938964844,0.0842177271842956,-1553.28369140625,304.14508056640625,0.7845302224159241,0.140307530760765,0.098492719233036,293.099365234375,297.1499938964844,293.1499938964844,0.2096729725599289,-4360.12060546875,304.14697265625,0.9990000128746032,0.321518987417221,0.2764192223548889,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509152412414551,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,291.230712890625,291.1248779296875,1.0,0.2122588008642196,1.0,1.0,0.9736754894256592,1.0,-1.0123419761657717,0.422870397567749,0.5894715785980225,0.2264690846204757,0.0,0.0,0.3768706917762756,29.294313430786133,25.0,12.680057525634766,-8095.37255859375,109.31983184814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814242601394653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857982814311981,0.2858029007911682,-4.617678769136546e-06,0.0,0.0001841225603129,0.0,0.0,12.810524940490724,0.0,0.0,0.0,0.3054146766662597,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637407898902893,-1626.048095703125,304.1463317871094,0.7387218475341797,0.1142565384507179,0.103284440934658,293.0968933105469,297.1499938964844,293.1499938964844,0.0883191004395484,-2182.970458984375,304.1451110839844,0.8007750511169434,0.145991563796997,0.1386726647615432,293.10040283203125,297.1499938964844,293.1499938964844,0.0850062072277069,-1564.387939453125,304.1454162597656,0.7925164699554443,0.1416038423776626,0.0993750318884849,293.0906066894531,297.1499938964844,293.1499938964844,0.2040563374757766,-4264.06982421875,304.1570739746094,0.9990000128746032,0.3245536386966705,0.2706204652786255,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555006861686707,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,291.2280578613281,291.1473693847656,1.0,0.2106079459190368,1.0,1.0,0.9739251136779784,1.0,-1.0088045597076416,0.4212788045406341,0.5875257253646851,0.2255785018205642,0.0,0.0,0.3756122291088104,28.42401123046875,28.0,20.98364448547364,-8087.46875,107.0353546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.182728424668312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856382727622986,0.2856428921222687,-4.623622771759983e-06,0.0,0.0001854461152106,0.0,0.0,12.817793846130373,0.0,0.0,0.0,0.305485337972641,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637407898902893,-1626.048095703125,304.1463317871094,0.7387218475341797,0.1142565384507179,0.103284440934658,293.0968933105469,297.1499938964844,293.1499938964844,0.0883191004395484,-2182.970458984375,304.1451110839844,0.8007750511169434,0.145991563796997,0.1386726647615432,293.10040283203125,297.1499938964844,293.1499938964844,0.0850062072277069,-1564.387939453125,304.1454162597656,0.7925164699554443,0.1416038423776626,0.0993750318884849,293.0906066894531,297.1499938964844,293.1499938964844,0.2040563374757766,-4264.06982421875,304.1570739746094,0.9990000128746032,0.3245536386966705,0.2706204652786255,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555006861686707,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,291.2280578613281,291.1473693847656,1.0,0.2106079459190368,1.0,1.0,0.9739251136779784,1.0,-1.0088045597076416,0.4212788045406341,0.5875257253646851,0.2255785018205642,0.0,0.0,0.3756122291088104,28.42401123046875,28.0,20.98364448547364,-8087.46875,107.0353546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.182728424668312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856382727622986,0.2856428921222687,-4.623622771759983e-06,0.0,0.0001854461152106,0.0,0.0,12.817793846130373,0.0,0.0,0.0,0.305485337972641,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645037591457367,-1639.3795166015625,304.1462707519531,0.7421382665634155,0.1152402535080909,0.104156382381916,293.0967102050781,297.1499938964844,293.1499938964844,0.0893357098102569,-2202.8798828125,304.14501953125,0.8050875663757324,0.147377148270607,0.1399713009595871,293.10015869140625,297.1499938964844,293.1499938964844,0.0859626159071922,-1578.187255859375,304.14532470703125,0.7967147827148438,0.1429075002670288,0.1002758964896202,293.0775451660156,297.1499938964844,293.1499938964844,0.2022961527109146,-4234.7587890625,304.1574401855469,0.9990000128746032,0.3287113308906555,0.2688221037387848,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569234490394592,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,291.2248229980469,291.1494445800781,1.0,0.2105385810136795,1.0,1.0,0.9740903973579408,1.0,-1.0102745294570925,0.4218907952308655,0.5883837342262268,0.226043239235878,0.0,0.0,0.3752438127994537,28.197200775146484,31.0,5.656711578369141,-8095.712890625,106.9718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1837108880281448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848468720912933,0.2848514914512634,-4.62132811662741e-06,0.0,0.0001864431978901,0.0,0.0,12.771686553955078,0.0,0.0,0.0,0.3053126335144043,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645037591457367,-1639.3795166015625,304.1462707519531,0.7421382665634155,0.1152402535080909,0.104156382381916,293.0967102050781,297.1499938964844,293.1499938964844,0.0893357098102569,-2202.8798828125,304.14501953125,0.8050875663757324,0.147377148270607,0.1399713009595871,293.10015869140625,297.1499938964844,293.1499938964844,0.0859626159071922,-1578.187255859375,304.14532470703125,0.7967147827148438,0.1429075002670288,0.1002758964896202,293.0775451660156,297.1499938964844,293.1499938964844,0.2022961527109146,-4234.7587890625,304.1574401855469,0.9990000128746032,0.3287113308906555,0.2688221037387848,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569234490394592,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,291.2248229980469,291.1494445800781,1.0,0.2105385810136795,1.0,1.0,0.9740903973579408,1.0,-1.0102745294570925,0.4218907952308655,0.5883837342262268,0.226043239235878,0.0,0.0,0.3752438127994537,28.197200775146484,31.0,5.656711578369141,-8095.712890625,106.9718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1837108880281448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848468720912933,0.2848514914512634,-4.62132811662741e-06,0.0,0.0001864431978901,0.0,0.0,12.771686553955078,0.0,0.0,0.0,0.3053126335144043,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653496533632278,-1654.3392333984375,304.1461181640625,0.7428146004676819,0.1162407621741294,0.1050593852996826,293.0964660644531,297.1499938964844,293.1499938964844,0.0904452055692672,-2224.77099609375,304.14483642578125,0.806107223033905,0.1487757861614227,0.1412986665964126,293.099853515625,297.1499938964844,293.1499938964844,0.0870145112276077,-1593.492919921875,304.1451416015625,0.7976647019386292,0.144231230020523,0.10120290517807,293.0694274902344,297.1499938964844,293.1499938964844,0.203757494688034,-4260.560546875,304.1524353027344,0.9990000128746032,0.3322102725505829,0.2704405784606933,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.55564284324646,0.050000000745058,0.2286389470100402,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,291.2210388183594,291.1428527832031,1.0,0.2117834985256195,1.0,1.0,0.9742556810379028,1.0,-1.016055464744568,0.4244008958339691,0.5916545391082764,0.227668210864067,0.0,0.0,0.3763725161552429,28.49852561950684,34.0,-6.655989646911621,-8139.95751953125,108.78004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.184481143951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855596244335174,0.2855642735958099,-4.621763764589559e-06,0.0,0.0001872248976724,0.0,0.0,12.808988571166992,0.0,0.0,0.0,0.3054592311382293,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653496533632278,-1654.3392333984375,304.1461181640625,0.7428146004676819,0.1162407621741294,0.1050593852996826,293.0964660644531,297.1499938964844,293.1499938964844,0.0904452055692672,-2224.77099609375,304.14483642578125,0.806107223033905,0.1487757861614227,0.1412986665964126,293.099853515625,297.1499938964844,293.1499938964844,0.0870145112276077,-1593.492919921875,304.1451416015625,0.7976647019386292,0.144231230020523,0.10120290517807,293.0694274902344,297.1499938964844,293.1499938964844,0.203757494688034,-4260.560546875,304.1524353027344,0.9990000128746032,0.3322102725505829,0.2704405784606933,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.55564284324646,0.050000000745058,0.2286389470100402,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,291.2210388183594,291.1428527832031,1.0,0.2117834985256195,1.0,1.0,0.9742556810379028,1.0,-1.016055464744568,0.4244008958339691,0.5916545391082764,0.227668210864067,0.0,0.0,0.3763725161552429,28.49852561950684,34.0,-6.655989646911621,-8139.95751953125,108.78004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.184481143951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855596244335174,0.2855642735958099,-4.621763764589559e-06,0.0,0.0001872248976724,0.0,0.0,12.808988571166992,0.0,0.0,0.0,0.3054592311382293,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657944753766059,-1662.25146484375,304.14599609375,0.7422875761985779,0.1167457327246666,0.1055215299129486,293.0963439941406,297.1499938964844,293.1499938964844,0.0910248756408691,-2236.23974609375,304.14471435546875,0.8055883049964905,0.1494796127080917,0.1419729590415954,293.0997009277344,297.1499938964844,293.1499938964844,0.0875661522150039,-1601.5469970703125,304.14501953125,0.7971203327178955,0.144899308681488,0.1016756892204284,293.0683898925781,297.1499938964844,293.1499938964844,0.205498531460762,-4290.55126953125,304.1488342285156,0.9990000128746032,0.3334357738494873,0.272314190864563,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541597604751587,0.050000000745058,0.2286879122257232,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,291.21905517578125,291.1376037597656,1.0,0.2128316611051559,1.0,1.0,0.9743383526802064,1.0,-1.020293951034546,0.4262522459030151,0.5940417051315308,0.2288406640291214,0.0,0.0,0.3776140809059143,28.817771911621094,34.0,-10.993067741394045,-8174.74365234375,110.28756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.184841126203537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865977585315704,0.2866023778915405,-4.623819222615566e-06,0.0,0.0001875902380561,0.0,0.0,12.867077827453612,0.0,0.0,0.0,0.3056930303573608,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662479996681213,-1670.340576171875,304.1459045410156,0.7412630915641785,0.1172516271471977,0.1059887111186981,293.09619140625,297.1499938964844,293.1499938964844,0.0916151851415634,-2247.92822265625,304.1446228027344,0.8044739961624146,0.1501849740743637,0.1426528394222259,293.0995178222656,297.1499938964844,293.1499938964844,0.0881285443902015,-1609.767578125,304.1448974609375,0.7959879636764526,0.1455692797899246,0.1021530777215957,293.0696105957031,297.1499938964844,293.1499938964844,0.2078195065259933,-4330.22412109375,304.14483642578125,0.9990000128746032,0.3342309296131134,0.2747949659824371,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.552197277545929,0.050000000745058,0.228753924369812,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,291.217041015625,291.1317138671875,1.0,0.2141277641057968,1.0,1.0,0.9744467735290528,1.0,-1.0253000259399414,0.4284439384937286,0.5968561172485352,0.2302165180444717,0.0,0.0,0.3793186545372009,29.238603591918945,37.0,-13.976099967956545,-8217.5029296875,112.1584014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.943359375,18000.0,0.0,0.0,0.1852163225412368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881387174129486,0.2881433665752411,-4.627352154784603e-06,0.0,0.0001879710180219,0.0,0.0,12.954757690429688,0.0,0.0,0.0,0.3060477972030639,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.067165121436119,-1686.7449951171875,304.145751953125,0.7379353642463684,0.1182587295770645,0.1069310158491134,293.0959777832031,297.1499938964844,293.1499938964844,0.092811569571495,-2271.615478515625,304.1444091796875,0.8007028102874756,0.1515943109989166,0.1440235525369644,293.0992431640625,297.1499938964844,293.1499938964844,0.0892679914832115,-1626.432373046875,304.14471435546875,0.792197585105896,0.1469067484140396,0.1031157597899437,293.0790405273437,297.1499938964844,293.1499938964844,0.2139842212200164,-4434.57568359375,304.1362609863281,0.9990000128746032,0.3343737423419952,0.2813390493392944,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470573306083679,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,291.21319580078125,291.11944580078125,1.0,0.2173809856176376,1.0,1.0,0.9746636748313904,1.0,-1.037301540374756,0.433716744184494,0.6035848259925842,0.2334941774606704,0.0,0.0,0.3840298056602478,30.363670349121094,40.0,-16.526262283325195,-8324.1044921875,116.91340637207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861079335212707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927144169807434,0.2927190363407135,-4.63919059257023e-06,0.0,0.0001888758997665,0.0,0.0,13.220151901245115,0.0,0.0,0.0,0.3071280419826507,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.067165121436119,-1686.7449951171875,304.145751953125,0.7379353642463684,0.1182587295770645,0.1069310158491134,293.0959777832031,297.1499938964844,293.1499938964844,0.092811569571495,-2271.615478515625,304.1444091796875,0.8007028102874756,0.1515943109989166,0.1440235525369644,293.0992431640625,297.1499938964844,293.1499938964844,0.0892679914832115,-1626.432373046875,304.14471435546875,0.792197585105896,0.1469067484140396,0.1031157597899437,293.0790405273437,297.1499938964844,293.1499938964844,0.2139842212200164,-4434.57568359375,304.1362609863281,0.9990000128746032,0.3343737423419952,0.2813390493392944,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470573306083679,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,291.21319580078125,291.11944580078125,1.0,0.2173809856176376,1.0,1.0,0.9746636748313904,1.0,-1.037301540374756,0.433716744184494,0.6035848259925842,0.2334941774606704,0.0,0.0,0.3840298056602478,30.363670349121094,40.0,-16.526262283325195,-8324.1044921875,116.91340637207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861079335212707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927144169807434,0.2927190363407135,-4.63919059257023e-06,0.0,0.0001888758997665,0.0,0.0,13.220151901245115,0.0,0.0,0.0,0.3071280419826507,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680767521262168,-1703.0968017578125,304.1456604003906,0.7332939505577087,0.1192484050989151,0.1078721210360527,293.0958251953125,297.1499938964844,293.1499938964844,0.0940103009343147,-2295.32177734375,304.144287109375,0.7953224182128906,0.1529920995235443,0.145398199558258,293.0990600585937,297.1499938964844,293.1499938964844,0.0904061645269393,-1643.073486328125,304.1445617675781,0.7868208289146423,0.1482283025979995,0.1040788814425468,293.0975341796875,297.1499938964844,293.1499938964844,0.2218911349773407,-4566.86572265625,304.127685546875,0.9990000128746032,0.3324363231658935,0.2896639406681061,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407171249389648,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,291.2097473144531,291.1077575683594,1.0,0.2213802635669708,1.0,1.0,0.974880576133728,1.0,-1.051513433456421,0.4399881064891815,0.6115253567695618,0.2373497486114502,0.0,0.0,0.3902933001518249,31.82758903503418,28.0,-16.267581939697266,-8453.875,122.90493774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873295158147812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991603016853332,0.2991649806499481,-4.657435056287795e-06,0.0,0.0001901156501844,0.0,0.0,13.602209091186523,0.0,0.0,0.0,0.3086910843849182,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680767521262168,-1703.0968017578125,304.1456604003906,0.7332939505577087,0.1192484050989151,0.1078721210360527,293.0958251953125,297.1499938964844,293.1499938964844,0.0940103009343147,-2295.32177734375,304.144287109375,0.7953224182128906,0.1529920995235443,0.145398199558258,293.0990600585937,297.1499938964844,293.1499938964844,0.0904061645269393,-1643.073486328125,304.1445617675781,0.7868208289146423,0.1482283025979995,0.1040788814425468,293.0975341796875,297.1499938964844,293.1499938964844,0.2218911349773407,-4566.86572265625,304.127685546875,0.9990000128746032,0.3324363231658935,0.2896639406681061,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407171249389648,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,291.2097473144531,291.1077575683594,1.0,0.2213802635669708,1.0,1.0,0.974880576133728,1.0,-1.051513433456421,0.4399881064891815,0.6115253567695618,0.2373497486114502,0.0,0.0,0.3902933001518249,31.82758903503418,28.0,-16.267581939697266,-8453.875,122.90493774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873295158147812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991603016853332,0.2991649806499481,-4.657435056287795e-06,0.0,0.0001901156501844,0.0,0.0,13.602209091186523,0.0,0.0,0.0,0.3086910843849182,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688249394297599,-1716.3414306640625,304.1458740234375,0.7383341193199158,0.1202588379383087,0.1087474375963211,293.0955810546875,297.1499938964844,293.1499938964844,0.095030590891838,-2315.213623046875,304.1445007324219,0.8016245365142822,0.1544129997491836,0.1467073708772659,293.09881591796875,297.1499938964844,293.1499938964844,0.0913653671741485,-1656.9041748046875,304.1448059082031,0.7929887175559998,0.1495682448148727,0.1049900874495506,293.1121520996094,297.1499938964844,293.1499938964844,0.2184707969427108,-4506.62841796875,304.1414489746094,0.9990000128746032,0.3307598531246185,0.285623699426651,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437570214271545,0.050000000745058,0.2290548384189605,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,291.20660400390625,291.11456298828125,1.0,0.2197188735008239,1.0,1.0,0.9752181172370912,1.0,-1.0502489805221558,0.4393144845962524,0.6109344959259033,0.237263485789299,0.0,0.0,0.3956975042819977,31.19549560546875,25.0,12.293532371520996,-8528.6455078125,121.46833038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.188931331038475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306263655424118,0.3062683343887329,-4.681032351072645e-06,0.0,0.0001917412882903,0.0,0.0,14.038536071777344,0.0,0.0,0.0,0.3104643821716308,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688249394297599,-1716.3414306640625,304.1458740234375,0.7383341193199158,0.1202588379383087,0.1087474375963211,293.0955810546875,297.1499938964844,293.1499938964844,0.095030590891838,-2315.213623046875,304.1445007324219,0.8016245365142822,0.1544129997491836,0.1467073708772659,293.09881591796875,297.1499938964844,293.1499938964844,0.0913653671741485,-1656.9041748046875,304.1448059082031,0.7929887175559998,0.1495682448148727,0.1049900874495506,293.1121520996094,297.1499938964844,293.1499938964844,0.2184707969427108,-4506.62841796875,304.1414489746094,0.9990000128746032,0.3307598531246185,0.285623699426651,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437570214271545,0.050000000745058,0.2290548384189605,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,291.20660400390625,291.11456298828125,1.0,0.2197188735008239,1.0,1.0,0.9752181172370912,1.0,-1.0502489805221558,0.4393144845962524,0.6109344959259033,0.237263485789299,0.0,0.0,0.3956975042819977,31.19549560546875,25.0,12.293532371520996,-8528.6455078125,121.46833038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.188931331038475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306263655424118,0.3062683343887329,-4.681032351072645e-06,0.0,0.0001917412882903,0.0,0.0,14.038536071777344,0.0,0.0,0.0,0.3104643821716308,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694250091910362,-1726.6812744140625,304.146240234375,0.7463169097900391,0.1212752684950828,0.1096192076802253,293.0953674316406,297.1499938964844,293.1499938964844,0.0958698391914367,-2331.193359375,304.1449279785156,0.8111761808395386,0.1558386981487274,0.1480118632316589,293.0986022949219,297.1499938964844,293.1499938964844,0.0921469703316688,-1667.904541015625,304.1452331542969,0.8025335669517517,0.1509111225605011,0.1058960035443306,293.1053161621094,297.1499938964844,293.1499938964844,0.2113629579544067,-4385.408203125,304.156005859375,0.9990000128746032,0.3330684304237366,0.2781930565834045,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.549517810344696,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,291.2034912109375,291.13995361328125,1.0,0.2172720730304718,1.0,1.0,0.975555658340454,1.0,-1.044777750968933,0.4367911517620086,0.607986569404602,0.2360078990459442,0.0,0.0,0.3954351544380188,30.009811401367188,28.0,25.74127197265625,-8518.689453125,118.04876708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905701905488968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074728846549988,0.307477593421936,-4.69272617920069e-06,0.0,0.0001934045139933,0.0,0.0,14.134845733642578,0.0,0.0,0.0,0.3108963966369629,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694250091910362,-1726.6812744140625,304.146240234375,0.7463169097900391,0.1212752684950828,0.1096192076802253,293.0953674316406,297.1499938964844,293.1499938964844,0.0958698391914367,-2331.193359375,304.1449279785156,0.8111761808395386,0.1558386981487274,0.1480118632316589,293.0986022949219,297.1499938964844,293.1499938964844,0.0921469703316688,-1667.904541015625,304.1452331542969,0.8025335669517517,0.1509111225605011,0.1058960035443306,293.1053161621094,297.1499938964844,293.1499938964844,0.2113629579544067,-4385.408203125,304.156005859375,0.9990000128746032,0.3330684304237366,0.2781930565834045,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.549517810344696,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,291.2034912109375,291.13995361328125,1.0,0.2172720730304718,1.0,1.0,0.975555658340454,1.0,-1.044777750968933,0.4367911517620086,0.607986569404602,0.2360078990459442,0.0,0.0,0.3954351544380188,30.009811401367188,28.0,25.74127197265625,-8518.689453125,118.04876708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905701905488968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074728846549988,0.307477593421936,-4.69272617920069e-06,0.0,0.0001934045139933,0.0,0.0,14.134845733642578,0.0,0.0,0.0,0.3108963966369629,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697694420814514,-1732.7464599609375,304.14630126953125,0.7492378354072571,0.1217820271849632,0.1100627481937408,293.09527587890625,297.1499938964844,293.1499938964844,0.0963431298732757,-2340.340087890625,304.1449890136719,0.8145069479942322,0.156549260020256,0.1486715823411941,293.0984802246094,297.1499938964844,293.1499938964844,0.0925897508859634,-1674.2388916015625,304.1452941894531,0.8059868216514587,0.1515810489654541,0.106354646384716,293.0972900390625,297.1499938964844,293.1499938964844,0.2091176211833953,-4347.5263671875,304.158935546875,0.9990000128746032,0.3352117240428924,0.2758814096450805,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5513386130332947,0.050000000745058,0.2287826687097549,291.1451721191406,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,291.2017517089844,291.1463928222656,1.0,0.216733306646347,1.0,1.0,0.9757243990898132,1.0,-1.0437997579574585,0.4363182485103607,0.6074815392494202,0.2358279377222061,0.0,0.0,0.395010769367218,29.660818099975582,28.0,20.872722625732425,-8511.7783203125,117.19780731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.191288486123085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070753514766693,0.3070800304412842,-4.692980837717187e-06,0.0,0.0001941334921866,0.0,0.0,14.114554405212402,0.0,0.0,0.0,0.3108302652835846,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701464191079139,-1739.466796875,304.1462707519531,0.7512245774269104,0.1222895681858062,0.1105115413665771,293.0951843261719,297.1499938964844,293.1499938964844,0.0968560129404068,-2350.333984375,304.1449584960937,0.8167546391487122,0.1572598963975906,0.1493361741304397,293.098388671875,297.1499938964844,293.1499938964844,0.0930714085698127,-1681.1923828125,304.145263671875,0.8083077669143677,0.1522523164749145,0.106817603111267,293.0890808105469,297.1499938964844,293.1499938964844,0.2079580724239349,-4328.23779296875,304.1593933105469,0.9990000128746032,0.337489366531372,0.2747040390968323,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5522685647010803,0.050000000745058,0.2287508398294448,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,291.1998596191406,291.1483154296875,1.0,0.2165741771459579,1.0,1.0,0.9758117198944092,1.0,-1.0442396402359009,0.4364744424819946,0.6077651977539062,0.2360355705022812,0.0,0.0,0.3948120772838592,29.499067306518555,31.0,12.30440616607666,-8512.3369140625,117.01431274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104553222656,306.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1919329017400741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066977262496948,0.3067024052143097,-4.692100901593221e-06,0.0,0.0001947874989127,0.0,0.0,14.092168807983398,0.0,0.0,0.0,0.310747891664505,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.070974014699459,-1754.3831787109375,304.1461486816406,0.7530356049537659,0.1233138516545295,0.1114296838641166,293.094970703125,297.1499938964844,293.1499938964844,0.0979704484343528,-2372.18212890625,304.144775390625,0.8188690543174744,0.158688336610794,0.1506848931312561,293.0981750488281,297.1499938964844,293.1499938964844,0.0941231921315193,-1696.4852294921875,304.14508056640625,0.8104473352432251,0.1536065191030502,0.1077610030770301,293.0761413574219,297.1499938964844,293.1499938964844,0.2081058025360107,-4331.76513671875,304.1559143066406,0.9990000128746032,0.3416681885719299,0.2749287784099579,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520908236503601,0.050000000745058,0.2287567853927612,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,291.19561767578125,291.14410400390625,1.0,0.2172884792089462,1.0,1.0,0.9759863615036012,1.0,-1.0483683347702026,0.4382347464561462,0.6101335287094116,0.2373049855232238,0.0,0.0,0.3956301212310791,29.59154319763184,34.0,-2.370025396347046,-8543.0869140625,118.15583801269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930510252714157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071120083332062,0.3071167171001434,-4.691892627306515e-06,0.0,0.0001959222572622,0.0,0.0,14.1134614944458,0.0,0.0,0.0,0.3108349740505218,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.070974014699459,-1754.3831787109375,304.1461486816406,0.7530356049537659,0.1233138516545295,0.1114296838641166,293.094970703125,297.1499938964844,293.1499938964844,0.0979704484343528,-2372.18212890625,304.144775390625,0.8188690543174744,0.158688336610794,0.1506848931312561,293.0981750488281,297.1499938964844,293.1499938964844,0.0941231921315193,-1696.4852294921875,304.14508056640625,0.8104473352432251,0.1536065191030502,0.1077610030770301,293.0761413574219,297.1499938964844,293.1499938964844,0.2081058025360107,-4331.76513671875,304.1559143066406,0.9990000128746032,0.3416681885719299,0.2749287784099579,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520908236503601,0.050000000745058,0.2287567853927612,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,291.19561767578125,291.14410400390625,1.0,0.2172884792089462,1.0,1.0,0.9759863615036012,1.0,-1.0483683347702026,0.4382347464561462,0.6101335287094116,0.2373049855232238,0.0,0.0,0.3956301212310791,29.59154319763184,34.0,-2.370025396347046,-8543.0869140625,118.15583801269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930510252714157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071120083332062,0.3071167171001434,-4.691892627306515e-06,0.0,0.0001959222572622,0.0,0.0,14.1134614944458,0.0,0.0,0.0,0.3108349740505218,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718583241105079,-1770.4403076171875,304.1459655761719,0.7523475885391235,0.1243473440408706,0.1123734042048454,293.0947570800781,297.1499938964844,293.1499938964844,0.0991545766592025,-2395.439453125,304.1445617675781,0.8183063864707947,0.1601261347532272,0.1520597636699676,293.097900390625,297.1499938964844,293.1499938964844,0.0952450931072235,-1712.847412109375,304.1448669433594,0.8098235130310059,0.154974102973938,0.1087270379066467,293.0712585449219,297.1499938964844,293.1499938964844,0.2110374718904495,-4382.28466796875,304.14898681640625,0.9990000128746032,0.3445489406585693,0.2780917882919311,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495970249176025,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,291.1909484863281,291.1347351074219,1.0,0.2191821038722992,1.0,1.0,0.9761609435081482,1.0,-1.0562093257904053,0.4416552186012268,0.6145540475845337,0.239544004201889,0.0,0.0,0.3980616629123688,30.162660598754883,37.0,-11.201919555664062,-8609.6962890625,121.05467987060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940744221210479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093284666538238,0.3093331456184387,-4.696932137449039e-06,0.0,0.0001969608565559,0.0,0.0,14.24480152130127,0.0,0.0,0.0,0.311366319656372,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718583241105079,-1770.4403076171875,304.1459655761719,0.7523475885391235,0.1243473440408706,0.1123734042048454,293.0947570800781,297.1499938964844,293.1499938964844,0.0991545766592025,-2395.439453125,304.1445617675781,0.8183063864707947,0.1601261347532272,0.1520597636699676,293.097900390625,297.1499938964844,293.1499938964844,0.0952450931072235,-1712.847412109375,304.1448669433594,0.8098235130310059,0.154974102973938,0.1087270379066467,293.0712585449219,297.1499938964844,293.1499938964844,0.2110374718904495,-4382.28466796875,304.14898681640625,0.9990000128746032,0.3445489406585693,0.2780917882919311,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495970249176025,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,291.1909484863281,291.1347351074219,1.0,0.2191821038722992,1.0,1.0,0.9761609435081482,1.0,-1.0562093257904053,0.4416552186012268,0.6145540475845337,0.239544004201889,0.0,0.0,0.3980616629123688,30.162660598754883,37.0,-11.201919555664062,-8609.6962890625,121.05467987060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940744221210479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093284666538238,0.3093331456184387,-4.696932137449039e-06,0.0,0.0001969608565559,0.0,0.0,14.24480152130127,0.0,0.0,0.0,0.311366319656372,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727703794836998,-1787.0755615234375,304.1457824707031,0.7496415376663208,0.1253791004419326,0.1133322194218635,293.0945739746094,297.1499938964844,293.1499938964844,0.100378431379795,-2419.451416015625,304.1443176269531,0.8155654668807983,0.161565899848938,0.1534531861543655,293.09765625,297.1499938964844,293.1499938964844,0.0964051485061645,-1729.7681884765625,304.1446533203125,0.8069298267364502,0.1563437134027481,0.1097075641155242,293.0760192871094,297.1499938964844,293.1499938964844,0.2162652164697647,-4470.873046875,304.1405944824219,0.9990000128746032,0.3455972671508789,0.283650279045105,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452673435211182,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,291.18621826171875,291.1232604980469,1.0,0.2220526486635208,1.0,1.0,0.9764228463172911,1.0,-1.0670669078826904,0.4464322924613952,0.6206346750259399,0.242558479309082,0.0,0.0,0.4022060632705688,31.146249771118164,40.0,-15.145668983459473,-8707.9091796875,125.48033142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951756179332733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135436177253723,0.3135483264923095,-4.708530923380749e-06,0.0,0.0001980784436454,0.0,0.0,14.501782417297363,0.0,0.0,0.0,0.3124124407768249,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727703794836998,-1787.0755615234375,304.1457824707031,0.7496415376663208,0.1253791004419326,0.1133322194218635,293.0945739746094,297.1499938964844,293.1499938964844,0.100378431379795,-2419.451416015625,304.1443176269531,0.8155654668807983,0.161565899848938,0.1534531861543655,293.09765625,297.1499938964844,293.1499938964844,0.0964051485061645,-1729.7681884765625,304.1446533203125,0.8069298267364502,0.1563437134027481,0.1097075641155242,293.0760192871094,297.1499938964844,293.1499938964844,0.2162652164697647,-4470.873046875,304.1405944824219,0.9990000128746032,0.3455972671508789,0.283650279045105,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452673435211182,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,291.18621826171875,291.1232604980469,1.0,0.2220526486635208,1.0,1.0,0.9764228463172911,1.0,-1.0670669078826904,0.4464322924613952,0.6206346750259399,0.242558479309082,0.0,0.0,0.4022060632705688,31.146249771118164,40.0,-15.145668983459473,-8707.9091796875,125.48033142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951756179332733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135436177253723,0.3135483264923095,-4.708530923380749e-06,0.0,0.0001980784436454,0.0,0.0,14.501782417297363,0.0,0.0,0.0,0.3124124407768249,4.0,0.0,1.0
