time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.073684275150299,-1803.7882080078125,304.1456604003906,0.7454185485839844,0.1263969540596008,0.1142933890223503,293.09442138671875,297.1499938964844,293.1499938964844,0.1016147881746292,-2443.639404296875,304.1441650390625,0.8110785484313965,0.1629975736141204,0.1548541933298111,293.0975036621094,297.1499938964844,293.1499938964844,0.0975740775465965,-1746.7884521484375,304.1444702148437,0.8021852374076843,0.1577016860246658,0.1106918081641197,293.0906677246094,297.1499938964844,293.1499938964844,0.2234110981225967,-4590.49658203125,304.1318359375,0.9990000128746032,0.3445189595222473,0.2911816239356994,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395928621292114,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,291.18170166015625,291.11181640625,1.0,0.2257304340600967,1.0,1.0,0.9766847491264344,1.0,-1.0803821086883545,0.45232954621315,0.6280525922775269,0.2461944967508316,0.0,0.0,0.4079121351242065,32.49030303955078,43.0,-15.79344367980957,-8832.244140625,131.26922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965252161026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319725751876831,0.3197304904460907,-4.727239684143569e-06,0.0,0.0001994481135625,0.0,0.0,14.88740348815918,0.0,0.0,0.0,0.3139872252941131,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.073684275150299,-1803.7882080078125,304.1456604003906,0.7454185485839844,0.1263969540596008,0.1142933890223503,293.09442138671875,297.1499938964844,293.1499938964844,0.1016147881746292,-2443.639404296875,304.1441650390625,0.8110785484313965,0.1629975736141204,0.1548541933298111,293.0975036621094,297.1499938964844,293.1499938964844,0.0975740775465965,-1746.7884521484375,304.1444702148437,0.8021852374076843,0.1577016860246658,0.1106918081641197,293.0906677246094,297.1499938964844,293.1499938964844,0.2234110981225967,-4590.49658203125,304.1318359375,0.9990000128746032,0.3445189595222473,0.2911816239356994,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395928621292114,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,291.18170166015625,291.11181640625,1.0,0.2257304340600967,1.0,1.0,0.9766847491264344,1.0,-1.0803821086883545,0.45232954621315,0.6280525922775269,0.2461944967508316,0.0,0.0,0.4079121351242065,32.49030303955078,43.0,-15.79344367980957,-8832.244140625,131.26922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965252161026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319725751876831,0.3197304904460907,-4.727239684143569e-06,0.0,0.0001994481135625,0.0,0.0,14.88740348815918,0.0,0.0,0.0,0.3139872252941131,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741369053721427,-1812.077880859375,304.1456298828125,0.7428897619247437,0.1268976330757141,0.1147714108228683,293.0943908691406,297.1499938964844,293.1499938964844,0.1022323668003082,-2455.69091796875,304.14410400390625,0.8082878589630127,0.1637074947357177,0.1555541753768921,293.09747314453125,297.1499938964844,293.1499938964844,0.0981561094522476,-1755.2470703125,304.1444396972656,0.799294114112854,0.1583726555109024,0.1111822202801704,293.10162353515625,297.1499938964844,293.1499938964844,0.2276021391153335,-4660.05517578125,304.1275329589844,0.9990000128746032,0.3431218564510345,0.2955689430236816,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.536402702331543,0.050000000745058,0.2293430268764495,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,291.1795959472656,291.1063842773437,1.0,0.2278234809637069,1.0,1.0,0.976815700531006,1.0,-1.0878047943115234,0.4556315243244171,0.6321732401847839,0.248201385140419,0.0,0.0,0.4112953841686249,33.28295135498047,43.0,-15.444552421569824,-8902.529296875,134.6313018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.1973400712013244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235176205635071,0.3235223591327667,-4.739285486721201e-06,0.0,0.000200275084353,0.0,0.0,15.127952575683594,0.0,0.0,0.0,0.3149706423282623,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745848417282104,-1820.288330078125,304.1455993652344,0.7401554584503174,0.1273918598890304,0.1152463853359222,293.0943908691406,297.1499938964844,293.1499938964844,0.1028474494814872,-2467.6728515625,304.14404296875,0.8051712512969971,0.1644124388694763,0.1562523990869522,293.09747314453125,297.1499938964844,293.1499938964844,0.0987343415617942,-1763.6380615234375,304.1443786621094,0.7961390018463135,0.1590369790792465,0.1116702258586883,293.1148986816406,297.1499938964844,293.1499938964844,0.2321513295173645,-4735.119140625,304.12335205078125,0.9990000128746032,0.3411284387111664,0.3003081381320953,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.533052921295166,0.050000000745058,0.2294841110706329,291.1023254394531,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,291.1775817871094,291.10125732421875,1.0,0.230061337351799,1.0,1.0,0.977009117603302,1.0,-1.095656156539917,0.4591322243213653,0.636523962020874,0.2503091692924499,0.0,0.0,0.4149968326091766,34.14875793457031,31.0,-14.81391716003418,-8977.43359375,138.28260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,306.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.669921875,18000.0,0.0,0.0,0.1982686668634414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277544975280761,0.3277592360973358,-4.753134362545097e-06,0.0,0.000201217495487,0.0,0.0,15.400068283081056,0.0,0.0,0.0,0.3160831332206726,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753109157085418,-1833.388671875,304.1458740234375,0.7445722222328186,0.1284082531929016,0.1161294057965278,293.09423828125,297.1499938964844,293.1499938964844,0.1038814634084701,-2487.491455078125,304.14434814453125,0.81052565574646,0.1658499389886856,0.1575799435377121,293.0971984863281,297.1499938964844,293.1499938964844,0.0997128337621688,-1777.610107421875,304.1446533203125,0.8015320301055908,0.1604226529598236,0.1126070320606231,293.13555908203125,297.1499938964844,293.1499938964844,0.2293364405632019,-4684.9130859375,304.1375732421875,0.9990000128746032,0.3377829790115356,0.2969250679016113,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354337692260742,0.050000000745058,0.2293828874826431,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,291.1736755371094,291.1097106933594,1.0,0.2286804616451263,1.0,1.0,0.9773959517478944,1.0,-1.0952610969543457,0.4588146805763244,0.636446475982666,0.2505277097225189,0.0,0.0,0.4209541082382202,33.61149978637695,25.0,14.072522163391112,-9062.0068359375,137.17665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.2004196941852569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362762629985809,0.3362810611724853,-4.784887096320745e-06,0.0,0.0002034005156019,0.0,0.0,15.966390609741213,0.0,0.0,0.0,0.3183726072311401,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753109157085418,-1833.388671875,304.1458740234375,0.7445722222328186,0.1284082531929016,0.1161294057965278,293.09423828125,297.1499938964844,293.1499938964844,0.1038814634084701,-2487.491455078125,304.14434814453125,0.81052565574646,0.1658499389886856,0.1575799435377121,293.0971984863281,297.1499938964844,293.1499938964844,0.0997128337621688,-1777.610107421875,304.1446533203125,0.8015320301055908,0.1604226529598236,0.1126070320606231,293.13555908203125,297.1499938964844,293.1499938964844,0.2293364405632019,-4684.9130859375,304.1375732421875,0.9990000128746032,0.3377829790115356,0.2969250679016113,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354337692260742,0.050000000745058,0.2293828874826431,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,291.1736755371094,291.1097106933594,1.0,0.2286804616451263,1.0,1.0,0.9773959517478944,1.0,-1.0952610969543457,0.4588146805763244,0.636446475982666,0.2505277097225189,0.0,0.0,0.4209541082382202,33.61149978637695,25.0,14.072522163391112,-9062.0068359375,137.17665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.2004196941852569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362762629985809,0.3362810611724853,-4.784887096320745e-06,0.0,0.0002034005156019,0.0,0.0,15.966390609741213,0.0,0.0,0.0,0.3183726072311401,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758596360683441,-1842.947265625,304.1463317871094,0.7542413473129272,0.1294398158788681,0.1169978380203247,293.09405517578125,297.1499938964844,293.1499938964844,0.1046908050775528,-2502.54345703125,304.1448669433594,0.8212350606918335,0.1672999709844589,0.1588896512985229,293.0970153808594,297.1499938964844,293.1499938964844,0.1004780009388923,-1788.2030029296875,304.1451416015625,0.812656819820404,0.1617990285158157,0.1135327816009521,293.13153076171875,297.1499938964844,293.1499938964844,0.2201690971851349,-4529.65087890625,304.156982421875,0.9990000128746032,0.3389204442501068,0.2873144447803497,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424749851226807,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,291.16973876953125,291.1390991210937,1.0,0.2252369523048401,1.0,1.0,0.9777827858924866,1.0,-1.0871150493621826,0.4550095200538635,0.6321055889129639,0.2487256079912185,0.0,0.0,0.4207513332366943,32.00559616088867,28.0,32.12498474121094,-9043.6357421875,132.08958435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025667130947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380159139633178,0.3380207121372223,-4.801023806066951e-06,0.0,0.0002055794757325,0.0,0.0,16.112834930419922,0.0,0.0,0.0,0.3189945518970489,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758596360683441,-1842.947265625,304.1463317871094,0.7542413473129272,0.1294398158788681,0.1169978380203247,293.09405517578125,297.1499938964844,293.1499938964844,0.1046908050775528,-2502.54345703125,304.1448669433594,0.8212350606918335,0.1672999709844589,0.1588896512985229,293.0970153808594,297.1499938964844,293.1499938964844,0.1004780009388923,-1788.2030029296875,304.1451416015625,0.812656819820404,0.1617990285158157,0.1135327816009521,293.13153076171875,297.1499938964844,293.1499938964844,0.2201690971851349,-4529.65087890625,304.156982421875,0.9990000128746032,0.3389204442501068,0.2873144447803497,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424749851226807,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,291.16973876953125,291.1390991210937,1.0,0.2252369523048401,1.0,1.0,0.9777827858924866,1.0,-1.0871150493621826,0.4550095200538635,0.6321055889129639,0.2487256079912185,0.0,0.0,0.4207513332366943,32.00559616088867,28.0,32.12498474121094,-9043.6357421875,132.08958435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025667130947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380159139633178,0.3380207121372223,-4.801023806066951e-06,0.0,0.0002055794757325,0.0,0.0,16.112834930419922,0.0,0.0,0.0,0.3189945518970489,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765132158994674,-1854.652587890625,304.1464538574219,0.7609372138977051,0.1304619461297989,0.1178878173232078,293.0939636230469,297.1499938964844,293.1499938964844,0.1056319177150726,-2520.37158203125,304.1449890136719,0.8283705711364746,0.1687402725219726,0.1602211147546768,293.0971374511719,297.1499938964844,293.1499938964844,0.101328931748867,-1800.1937255859375,304.14532470703125,0.8197619915008545,0.1631180942058563,0.114436075091362,293.1117858886719,297.1499938964844,293.1499938964844,0.2147355079650879,-4438.78076171875,304.163330078125,0.9990000128746032,0.3433787226676941,0.2817766070365906,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467156767845154,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,291.1654357910156,291.154052734375,1.0,0.2237506508827209,1.0,1.0,0.978046417236328,1.0,-1.0840256214141846,0.4535075724124908,0.6305180191993713,0.2481853812932968,0.0,0.0,0.4189043343067169,31.127424240112305,31.0,19.45901870727539,-9016.6669921875,129.6824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.204295665025711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33603435754776,0.3360391557216644,-4.798110239789821e-06,0.0,0.0002073341165669,0.0,0.0,15.993197441101074,0.0,0.0,0.0,0.3185420930385589,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765132158994674,-1854.652587890625,304.1464538574219,0.7609372138977051,0.1304619461297989,0.1178878173232078,293.0939636230469,297.1499938964844,293.1499938964844,0.1056319177150726,-2520.37158203125,304.1449890136719,0.8283705711364746,0.1687402725219726,0.1602211147546768,293.0971374511719,297.1499938964844,293.1499938964844,0.101328931748867,-1800.1937255859375,304.14532470703125,0.8197619915008545,0.1631180942058563,0.114436075091362,293.1117858886719,297.1499938964844,293.1499938964844,0.2147355079650879,-4438.78076171875,304.163330078125,0.9990000128746032,0.3433787226676941,0.2817766070365906,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467156767845154,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,291.1654357910156,291.154052734375,1.0,0.2237506508827209,1.0,1.0,0.978046417236328,1.0,-1.0840256214141846,0.4535075724124908,0.6305180191993713,0.2481853812932968,0.0,0.0,0.4189043343067169,31.127424240112305,31.0,19.45901870727539,-9016.6669921875,129.6824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.204295665025711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33603435754776,0.3360391557216644,-4.798110239789821e-06,0.0,0.0002073341165669,0.0,0.0,15.993197441101074,0.0,0.0,0.0,0.3185420930385589,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772985070943832,-1869.0501708984373,304.1463317871094,0.7641531229019165,0.1314808428287506,0.1187946125864982,293.0938720703125,297.1499938964844,293.1499938964844,0.1067447289824485,-2541.776123046875,304.1448059082031,0.8318461179733276,0.1701785176992416,0.1615711897611618,293.0971069335937,297.1499938964844,293.1499938964844,0.102352000772953,-1814.8568115234373,304.1451721191406,0.8231315612792969,0.1644580662250518,0.1153603047132492,293.0933837890625,297.1499938964844,293.1499938964844,0.2132918983697891,-4415.77734375,304.1611633300781,0.9990000128746032,0.3480875790119171,0.2803443670272827,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478310585021973,0.050000000745058,0.2289043217897415,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,291.160400390625,291.1523132324219,1.0,0.2238054275512695,1.0,1.0,0.9783099889755248,1.0,-1.0860748291015625,0.4543157815933227,0.6317590475082397,0.2489852607250213,0.0,0.0,0.4184763133525848,30.94806480407715,34.0,2.0956039428710938,-9029.529296875,129.87037658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055878639221191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349494040012359,0.334954172372818,-4.792638264916604e-06,0.0,0.0002086455351673,0.0,0.0,15.916088104248049,0.0,0.0,0.0,0.3182342052459717,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772985070943832,-1869.0501708984373,304.1463317871094,0.7641531229019165,0.1314808428287506,0.1187946125864982,293.0938720703125,297.1499938964844,293.1499938964844,0.1067447289824485,-2541.776123046875,304.1448059082031,0.8318461179733276,0.1701785176992416,0.1615711897611618,293.0971069335937,297.1499938964844,293.1499938964844,0.102352000772953,-1814.8568115234373,304.1451721191406,0.8231315612792969,0.1644580662250518,0.1153603047132492,293.0933837890625,297.1499938964844,293.1499938964844,0.2132918983697891,-4415.77734375,304.1611633300781,0.9990000128746032,0.3480875790119171,0.2803443670272827,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478310585021973,0.050000000745058,0.2289043217897415,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,291.160400390625,291.1523132324219,1.0,0.2238054275512695,1.0,1.0,0.9783099889755248,1.0,-1.0860748291015625,0.4543157815933227,0.6317590475082397,0.2489852607250213,0.0,0.0,0.4184763133525848,30.94806480407715,34.0,2.0956039428710938,-9029.529296875,129.87037658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055878639221191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349494040012359,0.334954172372818,-4.792638264916604e-06,0.0,0.0002086455351673,0.0,0.0,15.916088104248049,0.0,0.0,0.0,0.3182342052459717,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777142941951751,-1876.7208251953125,304.146240234375,0.7646619081497192,0.1319901943206787,0.1192549839615821,293.09381103515625,297.1499938964844,293.1499938964844,0.1073320433497428,-2553.096923828125,304.1446838378906,0.8324558138847351,0.1708985716104507,0.1622542738914489,293.0970764160156,297.1499938964844,293.1499938964844,0.1028984859585762,-1822.7088623046875,304.1450500488281,0.8237025737762451,0.1651341021060943,0.1158332899212837,293.08697509765625,297.1499938964844,293.1499938964844,0.2137445658445358,-4424.10009765625,304.1582946777344,0.9990000128746032,0.3500704765319824,0.2808696329593658,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5474211573600769,0.050000000745058,0.2289189398288726,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,291.1576538085937,291.1490173339844,1.0,0.2243314534425735,1.0,1.0,0.9784417748451232,1.0,-1.0886623859405518,0.4554271101951599,0.6332352757453918,0.2497818768024444,0.0,0.0,0.4187802076339721,31.06567001342773,34.0,-3.9334371089935294,-9050.8037109375,130.74522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.2061171680688858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350512981414795,0.3350560665130615,-4.791861101693939e-06,0.0,0.0002091827191179,0.0,0.0,15.919400215148926,0.0,0.0,0.0,0.3182452023029327,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781423300504684,-1884.642822265625,304.1461486816406,0.7645232677459717,0.132498487830162,0.1197188943624496,293.0937805175781,297.1499938964844,293.1499938964844,0.1079365834593772,-2564.756591796875,304.1445617675781,0.832404375076294,0.1716187447309494,0.1629419922828674,293.0970458984375,297.1499938964844,293.1499938964844,0.1034629270434379,-1830.82470703125,304.1449279785156,0.823622465133667,0.1658113747835159,0.1163110062479972,293.0829467773437,297.1499938964844,293.1499938964844,0.2148904204368591,-4444.03515625,304.1546936035156,0.9990000128746032,0.3516589403152466,0.2821188569068908,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464498400688171,0.050000000745058,0.2289539575576782,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,291.1548156738281,291.1444396972656,1.0,0.2251477986574173,1.0,1.0,0.978566348552704,1.0,-1.0921589136123655,0.4569523930549621,0.6352065205574036,0.2508051991462707,0.0,0.0,0.4195093810558319,31.304855346679688,37.0,-8.756492614746094,-9081.0048828125,132.0821075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963256835937,306.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.2065993398427963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356268107891083,0.3356316089630127,-4.792648269358324e-06,0.0,0.0002096720563713,0.0,0.0,15.953845977783203,0.0,0.0,0.0,0.3183834254741668,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790191665291786,-1900.923583984375,304.1459655761719,0.7625525593757629,0.1335064321756363,0.1206519529223442,293.0937194824219,297.1499938964844,293.1499938964844,0.1091792806982994,-2588.7119140625,304.144287109375,0.8305732011795044,0.1730554103851318,0.1643271446228027,293.0970153808594,297.1499938964844,293.1499938964844,0.104624718427658,-1847.52294921875,304.1446838378906,0.8217504620552063,0.1671615689992904,0.1172741577029228,293.0830078125,297.1499938964844,293.1499938964844,0.2190320044755935,-4514.55712890625,304.1462097167969,0.9990000128746032,0.3533697128295898,0.286539614200592,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430599451065063,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,291.1489562988281,291.13311767578125,1.0,0.2275520116090774,1.0,1.0,0.978815495967865,1.0,-1.1015533208847046,0.461105078458786,0.640448272228241,0.2534339725971222,0.0,0.0,0.4223139882087707,32.11301040649414,40.0,-14.518242835998535,-9167.22265625,136.02084350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075216323137283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384309709072113,0.3384357690811157,-4.7999592425185256e-06,0.0,0.0002106080792145,0.0,0.0,16.13280487060547,0.0,0.0,0.0,0.3191062211990356,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790191665291786,-1900.923583984375,304.1459655761719,0.7625525593757629,0.1335064321756363,0.1206519529223442,293.0937194824219,297.1499938964844,293.1499938964844,0.1091792806982994,-2588.7119140625,304.144287109375,0.8305732011795044,0.1730554103851318,0.1643271446228027,293.0970153808594,297.1499938964844,293.1499938964844,0.104624718427658,-1847.52294921875,304.1446838378906,0.8217504620552063,0.1671615689992904,0.1172741577029228,293.0830078125,297.1499938964844,293.1499938964844,0.2190320044755935,-4514.55712890625,304.1462097167969,0.9990000128746032,0.3533697128295898,0.286539614200592,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430599451065063,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,291.1489562988281,291.13311767578125,1.0,0.2275520116090774,1.0,1.0,0.978815495967865,1.0,-1.1015533208847046,0.461105078458786,0.640448272228241,0.2534339725971222,0.0,0.0,0.4223139882087707,32.11301040649414,40.0,-14.518242835998535,-9167.22265625,136.02084350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075216323137283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384309709072113,0.3384357690811157,-4.7999592425185256e-06,0.0,0.0002106080792145,0.0,0.0,16.13280487060547,0.0,0.0,0.0,0.3191062211990356,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799002423882484,-1917.321533203125,304.1458435058594,0.7587652206420898,0.1344936788082122,0.121581993997097,293.0937194824219,297.1499938964844,293.1499938964844,0.1104398667812347,-2612.957275390625,304.14410400390625,0.8268729448318481,0.1744791716337204,0.1657161861658096,293.0970764160156,297.1499938964844,293.1499938964844,0.1058005020022392,-1864.3853759765625,304.1445007324219,0.8179924488067627,0.1684937328100204,0.1182373985648155,293.0942687988281,297.1499938964844,293.1499938964844,0.2252955287694931,-4619.6259765625,304.1370544433594,0.9990000128746032,0.3528034687042236,0.2931452393531799,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381535291671753,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,291.1432189941406,291.1210021972656,1.0,0.2308322191238403,1.0,1.0,0.9790645837783812,1.0,-1.1136505603790283,0.4665183126926422,0.6471322178840637,0.2566803097724914,0.0,0.0,0.4268175959587097,33.310157775878906,43.0,-16.48968505859375,-9282.7705078125,141.47608947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085577249526977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434433043003082,0.343448132276535,-4.815649390366161e-06,0.0,0.000211659586057,0.0,0.0,16.463226318359375,0.0,0.0,0.0,0.3204450011253357,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799002423882484,-1917.321533203125,304.1458435058594,0.7587652206420898,0.1344936788082122,0.121581993997097,293.0937194824219,297.1499938964844,293.1499938964844,0.1104398667812347,-2612.957275390625,304.14410400390625,0.8268729448318481,0.1744791716337204,0.1657161861658096,293.0970764160156,297.1499938964844,293.1499938964844,0.1058005020022392,-1864.3853759765625,304.1445007324219,0.8179924488067627,0.1684937328100204,0.1182373985648155,293.0942687988281,297.1499938964844,293.1499938964844,0.2252955287694931,-4619.6259765625,304.1370544433594,0.9990000128746032,0.3528034687042236,0.2931452393531799,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381535291671753,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,291.1432189941406,291.1210021972656,1.0,0.2308322191238403,1.0,1.0,0.9790645837783812,1.0,-1.1136505603790283,0.4665183126926422,0.6471322178840637,0.2566803097724914,0.0,0.0,0.4268175959587097,33.310157775878906,43.0,-16.48968505859375,-9282.7705078125,141.47608947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085577249526977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434433043003082,0.343448132276535,-4.815649390366161e-06,0.0,0.000211659586057,0.0,0.0,16.463226318359375,0.0,0.0,0.0,0.3204450011253357,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807694271206855,-1933.5211181640625,304.1457824707031,0.7536818981170654,0.1354525536298751,0.1224994361400604,293.0938415527344,297.1499938964844,293.1499938964844,0.111699491739273,-2637.11279296875,304.1439819335937,0.8217831254005432,0.175882026553154,0.1670992076396942,293.0970764160156,297.1499938964844,293.1499938964844,0.1069847047328949,-1881.32080078125,304.14434814453125,0.812791645526886,0.1698297560214996,0.1192053034901619,293.1169738769531,297.1499938964844,293.1499938964844,0.2333154082298278,-4752.5166015625,304.1280212402344,0.9990000128746032,0.3496344089508056,0.3015149533748626,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322149395942688,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,291.1378173828125,291.10919189453125,1.0,0.2348238676786422,1.0,1.0,0.97945374250412,1.0,-1.1279175281524658,0.4729692637920379,0.6549482345581055,0.2603567838668823,0.0,0.0,0.4328997731208801,34.843780517578125,31.0,-16.4525089263916,-9422.173828125,148.27821350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098934948444366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506014049053192,0.3506062626838684,-4.840009751205798e-06,0.0,0.0002130152133759,0.0,0.0,16.947046279907227,0.0,0.0,0.0,0.3224060237407684,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807694271206855,-1933.5211181640625,304.1457824707031,0.7536818981170654,0.1354525536298751,0.1224994361400604,293.0938415527344,297.1499938964844,293.1499938964844,0.111699491739273,-2637.11279296875,304.1439819335937,0.8217831254005432,0.175882026553154,0.1670992076396942,293.0970764160156,297.1499938964844,293.1499938964844,0.1069847047328949,-1881.32080078125,304.14434814453125,0.812791645526886,0.1698297560214996,0.1192053034901619,293.1169738769531,297.1499938964844,293.1499938964844,0.2333154082298278,-4752.5166015625,304.1280212402344,0.9990000128746032,0.3496344089508056,0.3015149533748626,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322149395942688,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,291.1378173828125,291.10919189453125,1.0,0.2348238676786422,1.0,1.0,0.97945374250412,1.0,-1.1279175281524658,0.4729692637920379,0.6549482345581055,0.2603567838668823,0.0,0.0,0.4328997731208801,34.843780517578125,31.0,-16.4525089263916,-9422.173828125,148.27821350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098934948444366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506014049053192,0.3506062626838684,-4.840009751205798e-06,0.0,0.0002130152133759,0.0,0.0,16.947046279907227,0.0,0.0,0.0,0.3224060237407684,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814540609717369,-1946.056396484375,304.14605712890625,0.7587291598320007,0.136427029967308,0.1233430355787277,293.0938415527344,297.1499938964844,293.1499938964844,0.1127396747469902,-2656.703369140625,304.1442565917969,0.8272805213928223,0.1773033440113067,0.1684078276157379,293.0973205566406,297.1499938964844,293.1499938964844,0.1079420000314712,-1894.7547607421875,304.1446838378906,0.8182867169380188,0.1711262315511703,0.1201043128967285,293.1374206542969,297.1499938964844,293.1499938964844,0.2298192679882049,-4691.47314453125,304.1418151855469,0.9990000128746032,0.346280425786972,0.2974343597888946,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.535071074962616,0.050000000745058,0.2293969690799713,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,291.1325988769531,291.11688232421875,1.0,0.233164831995964,1.0,1.0,0.9798429012298584,1.0,-1.126544713973999,0.472161591053009,0.65438312292099,0.2604476809501648,0.0,0.0,0.43796306848526,34.18246078491211,25.0,12.92874813079834,-9498.8115234375,146.63107299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.7421875,18000.0,0.0,0.0,0.2115800380706787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584652543067932,0.3584701120853424,-4.871566034125863e-06,0.0,0.0002147268387489,0.0,0.0,17.502304077148438,0.0,0.0,0.0,0.3246203064918518,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814540609717369,-1946.056396484375,304.14605712890625,0.7587291598320007,0.136427029967308,0.1233430355787277,293.0938415527344,297.1499938964844,293.1499938964844,0.1127396747469902,-2656.703369140625,304.1442565917969,0.8272805213928223,0.1773033440113067,0.1684078276157379,293.0973205566406,297.1499938964844,293.1499938964844,0.1079420000314712,-1894.7547607421875,304.1446838378906,0.8182867169380188,0.1711262315511703,0.1201043128967285,293.1374206542969,297.1499938964844,293.1499938964844,0.2298192679882049,-4691.47314453125,304.1418151855469,0.9990000128746032,0.346280425786972,0.2974343597888946,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.535071074962616,0.050000000745058,0.2293969690799713,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,291.1325988769531,291.11688232421875,1.0,0.233164831995964,1.0,1.0,0.9798429012298584,1.0,-1.126544713973999,0.472161591053009,0.65438312292099,0.2604476809501648,0.0,0.0,0.43796306848526,34.18246078491211,25.0,12.92874813079834,-9498.8115234375,146.63107299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.7421875,18000.0,0.0,0.0,0.2115800380706787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584652543067932,0.3584701120853424,-4.871566034125863e-06,0.0,0.0002147268387489,0.0,0.0,17.502304077148438,0.0,0.0,0.0,0.3246203064918518,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816914662718772,-1950.1961669921875,304.1463623046875,0.7634648680686951,0.1369093656539917,0.123752512037754,293.0938415527344,297.1499938964844,293.1499938964844,0.1131272315979003,-2663.7392578125,304.14459228515625,0.8322786688804626,0.1780167669057846,0.1690541207790374,293.0975036621094,297.1499938964844,293.1499938964844,0.1082662865519523,-1899.108154296875,304.1450500488281,0.823176383972168,0.1717523634433746,0.1205226629972457,293.1380920410156,297.1499938964844,293.1499938964844,0.225404292345047,-4616.81689453125,304.1513061523437,0.9990000128746032,0.3463016450405121,0.2928444743156433,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5383723378181458,0.050000000745058,0.2292614728212356,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,291.13006591796875,291.1327209472656,1.0,0.2315718084573745,1.0,1.0,0.98003751039505,1.0,-1.122642159461975,0.4702687263488769,0.6523734331130981,0.2597435712814331,0.0,0.0,0.4378049075603485,33.41035079956055,25.0,27.21985626220703,-9494.4365234375,144.08924865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.38671875,18000.0,0.0,0.0,0.2124384492635727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596850037574768,0.359689861536026,-4.882062512479024e-06,0.0,0.0002155980182578,0.0,0.0,17.607526779174805,0.0,0.0,0.0,0.325039654970169,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819362550973892,-1954.512939453125,304.1465759277344,0.7692641019821167,0.137394979596138,0.1241535395383834,293.09381103515625,297.1499938964844,293.1499938964844,0.1135285571217536,-2671.080078125,304.1448669433594,0.8383391499519348,0.1787298619747162,0.1696933060884475,293.09765625,297.1499938964844,293.1499938964844,0.1086045801639556,-1903.693603515625,304.14532470703125,0.8290496468544006,0.1723877936601638,0.1209368780255317,293.1326904296875,297.1499938964844,293.1499938964844,0.2200442254543304,-4526.5234375,304.1607971191406,0.9990000128746032,0.3475099205970764,0.2872057855129242,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5425559282302856,0.050000000745058,0.2290979176759719,291.1431579589844,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,291.12750244140625,291.14581298828125,1.0,0.2294913232326507,1.0,1.0,0.9802090525627136,1.0,-1.1174246072769165,0.4677510261535644,0.649673581123352,0.2587818801403045,0.0,0.0,0.4368615746498108,32.47159957885742,28.0,31.28228759765625,-9468.0361328125,140.89370727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,306.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.2132163792848587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591364026069641,0.3591412901878357,-4.884925601800205e-06,0.0,0.0002163875178666,0.0,0.0,17.584848403930664,0.0,0.0,0.0,0.3249684572219848,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825344696640968,-1965.3570556640625,304.1466979980469,0.7765607237815857,0.1383601278066635,0.1249897703528404,293.09393310546875,297.1499938964844,293.1499938964844,0.1144553646445274,-2688.33056640625,304.14501953125,0.8460322618484497,0.1801336854696273,0.1709906160831451,293.09783935546875,297.1499938964844,293.1499938964844,0.1094305664300918,-1915.1407470703125,304.1455078125,0.8364229202270508,0.1736797094345092,0.1218075230717659,293.1119384765625,297.1499938964844,293.1499938964844,0.2141276150941848,-4427.8876953125,304.16668701171875,0.9990000128746032,0.3521446287631988,0.2811648249626159,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471903681755066,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,291.1223449707031,291.1598815917969,1.0,0.227817952632904,1.0,1.0,0.9805521965026855,1.0,-1.1135694980621338,0.4657796323299408,0.6477898359298706,0.258342832326889,0.0,0.0,0.434247225522995,31.513748168945312,31.0,18.11451911926269,-9429.650390625,138.04994201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144073247909546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559800982475281,0.3559849858283996,-4.877051651419606e-06,0.0,0.0002175961853936,0.0,0.0,17.375707626342773,0.0,0.0,0.0,0.3241592347621918,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825344696640968,-1965.3570556640625,304.1466979980469,0.7765607237815857,0.1383601278066635,0.1249897703528404,293.09393310546875,297.1499938964844,293.1499938964844,0.1144553646445274,-2688.33056640625,304.14501953125,0.8460322618484497,0.1801336854696273,0.1709906160831451,293.09783935546875,297.1499938964844,293.1499938964844,0.1094305664300918,-1915.1407470703125,304.1455078125,0.8364229202270508,0.1736797094345092,0.1218075230717659,293.1119384765625,297.1499938964844,293.1499938964844,0.2141276150941848,-4427.8876953125,304.16668701171875,0.9990000128746032,0.3521446287631988,0.2811648249626159,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471903681755066,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,291.1223449707031,291.1598815917969,1.0,0.227817952632904,1.0,1.0,0.9805521965026855,1.0,-1.1135694980621338,0.4657796323299408,0.6477898359298706,0.258342832326889,0.0,0.0,0.434247225522995,31.513748168945312,31.0,18.11451911926269,-9429.650390625,138.04994201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144073247909546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559800982475281,0.3559849858283996,-4.877051651419606e-06,0.0,0.0002175961853936,0.0,0.0,17.375707626342773,0.0,0.0,0.0,0.3241592347621918,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832605510950088,-1978.855224609375,304.1465759277344,0.7800326943397522,0.1392956674098968,0.1258261650800705,293.0941162109375,297.1499938964844,293.1499938964844,0.1155595183372497,-2709.232421875,304.14483642578125,0.8498430252075195,0.1815166175365448,0.1722907871007919,293.0980529785156,297.1499938964844,293.1499938964844,0.1104438006877899,-1929.4488525390625,304.1452941894531,0.8400332927703857,0.1749559640884399,0.1226967796683311,293.0927124023437,297.1499938964844,293.1499938964844,0.2123257964849472,-4399.15234375,304.1639709472656,0.9990000128746032,0.3570192456245422,0.2793506979942322,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486071705818176,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,291.1167907714844,291.1568298339844,1.0,0.2277106046676635,1.0,1.0,0.9808954000473022,1.0,-1.1149613857269287,0.4662439525127411,0.6487174034118652,0.2591018378734588,0.0,0.0,0.433288037776947,31.273208618164062,34.0,0.4225624203681946,-9434.5439453125,137.96253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151678055524826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540601134300232,0.3540649712085724,-4.867390089202672e-06,0.0,0.0002183679607696,0.0,0.0,17.233449935913086,0.0,0.0,0.0,0.3235920965671539,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832605510950088,-1978.855224609375,304.1465759277344,0.7800326943397522,0.1392956674098968,0.1258261650800705,293.0941162109375,297.1499938964844,293.1499938964844,0.1155595183372497,-2709.232421875,304.14483642578125,0.8498430252075195,0.1815166175365448,0.1722907871007919,293.0980529785156,297.1499938964844,293.1499938964844,0.1104438006877899,-1929.4488525390625,304.1452941894531,0.8400332927703857,0.1749559640884399,0.1226967796683311,293.0927124023437,297.1499938964844,293.1499938964844,0.2123257964849472,-4399.15234375,304.1639709472656,0.9990000128746032,0.3570192456245422,0.2793506979942322,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486071705818176,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,291.1167907714844,291.1568298339844,1.0,0.2277106046676635,1.0,1.0,0.9808954000473022,1.0,-1.1149613857269287,0.4662439525127411,0.6487174034118652,0.2591018378734588,0.0,0.0,0.433288037776947,31.273208618164062,34.0,0.4225624203681946,-9434.5439453125,137.96253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151678055524826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540601134300232,0.3540649712085724,-4.867390089202672e-06,0.0,0.0002183679607696,0.0,0.0,17.233449935913086,0.0,0.0,0.0,0.3235920965671539,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840292796492576,-1993.2548828125,304.1464538574219,0.7803374528884888,0.1402030289173126,0.1266558617353439,293.0943603515625,297.1499938964844,293.1499938964844,0.1167341917753219,-2731.533447265625,304.14459228515625,0.8504182696342468,0.1828801035881042,0.1735924631357193,293.0984802246094,297.1499938964844,293.1499938964844,0.1115047335624694,-1944.47802734375,304.1451110839844,0.8404726386070251,0.1761868596076965,0.1235692352056503,293.0824279785156,297.1499938964844,293.1499938964844,0.2136944383382797,-4423.8349609375,304.1569519042969,0.9990000128746032,0.360579639673233,0.2808779776096344,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474135279655457,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,291.11083984375,291.1473999023437,1.0,0.2289109379053115,1.0,1.0,0.981133759021759,1.0,-1.120449781417847,0.468649297952652,0.6518004536628723,0.2607084512710571,0.0,0.0,0.4339931905269623,31.58404541015625,37.0,-10.856365203857422,-9480.46875,140.0142364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.21568663418293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542315065860748,0.354236364364624,-4.864914444624446e-06,0.0,0.0002188945072703,0.0,0.0,17.23540687561035,0.0,0.0,0.0,0.3235971331596374,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840292796492576,-1993.2548828125,304.1464538574219,0.7803374528884888,0.1402030289173126,0.1266558617353439,293.0943603515625,297.1499938964844,293.1499938964844,0.1167341917753219,-2731.533447265625,304.14459228515625,0.8504182696342468,0.1828801035881042,0.1735924631357193,293.0984802246094,297.1499938964844,293.1499938964844,0.1115047335624694,-1944.47802734375,304.1451110839844,0.8404726386070251,0.1761868596076965,0.1235692352056503,293.0824279785156,297.1499938964844,293.1499938964844,0.2136944383382797,-4423.8349609375,304.1569519042969,0.9990000128746032,0.360579639673233,0.2808779776096344,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474135279655457,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,291.11083984375,291.1473999023437,1.0,0.2289109379053115,1.0,1.0,0.981133759021759,1.0,-1.120449781417847,0.468649297952652,0.6518004536628723,0.2607084512710571,0.0,0.0,0.4339931905269623,31.58404541015625,37.0,-10.856365203857422,-9480.46875,140.0142364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.21568663418293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542315065860748,0.354236364364624,-4.864914444624446e-06,0.0,0.0002188945072703,0.0,0.0,17.23540687561035,0.0,0.0,0.0,0.3235971331596374,4.0,0.0,1.0
