time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848201289772987,-2008.134033203125,304.14630126953125,0.778031051158905,0.1410862058401107,0.1274766772985458,293.0946960449219,297.1499938964844,293.1499938964844,0.1179500818252563,-2754.622802734375,304.1443786621094,0.8483133316040039,0.1842209547758102,0.1748899966478347,293.0989685058594,297.1499938964844,293.1499938964844,0.112599104642868,-1959.990234375,304.1448974609375,0.8383124470710754,0.1773914396762848,0.1244338899850845,293.08447265625,297.1499938964844,293.1499938964844,0.2177211493253708,-4492.73193359375,304.1479187011719,0.9990000128746032,0.3619049489498138,0.2851700782775879,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441002249717712,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,291.104736328125,291.1343078613281,1.0,0.2311939001083374,1.0,1.0,0.9813721776008606,1.0,-1.129326343536377,0.4726932942867279,0.6566330790519714,0.2629284262657165,0.0,0.0,0.4367288649082184,32.358604431152344,40.0,-16.892520904541016,-9564.482421875,143.8914337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161828726530075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569625318050384,0.3569673895835876,-4.871825240115868e-06,0.0,0.0002193981345044,0.0,0.0,17.41583251953125,0.0,0.0,0.0,0.3243211805820465,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848201289772987,-2008.134033203125,304.14630126953125,0.778031051158905,0.1410862058401107,0.1274766772985458,293.0946960449219,297.1499938964844,293.1499938964844,0.1179500818252563,-2754.622802734375,304.1443786621094,0.8483133316040039,0.1842209547758102,0.1748899966478347,293.0989685058594,297.1499938964844,293.1499938964844,0.112599104642868,-1959.990234375,304.1448974609375,0.8383124470710754,0.1773914396762848,0.1244338899850845,293.08447265625,297.1499938964844,293.1499938964844,0.2177211493253708,-4492.73193359375,304.1479187011719,0.9990000128746032,0.3619049489498138,0.2851700782775879,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441002249717712,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,291.104736328125,291.1343078613281,1.0,0.2311939001083374,1.0,1.0,0.9813721776008606,1.0,-1.129326343536377,0.4726932942867279,0.6566330790519714,0.2629284262657165,0.0,0.0,0.4367288649082184,32.358604431152344,40.0,-16.892520904541016,-9564.482421875,143.8914337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161828726530075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569625318050384,0.3569673895835876,-4.871825240115868e-06,0.0,0.0002193981345044,0.0,0.0,17.41583251953125,0.0,0.0,0.0,0.3243211805820465,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852184295654296,-2015.6385498046875,304.1462707519531,0.7760918736457825,0.1415154039859771,0.1278857737779617,293.0948791503906,297.1499938964844,293.1499938964844,0.1185639947652816,-2766.26611328125,304.144287109375,0.8464533090591431,0.1848848462104797,0.1755374073982238,293.09930419921875,297.1499938964844,293.1499938964844,0.1131454706192016,-1967.7264404296875,304.14483642578125,0.8364390134811401,0.1779761314392089,0.1248594671487808,293.0905456542969,297.1499938964844,293.1499938964844,0.2205854505300521,-4541.107421875,304.14306640625,0.9990000128746032,0.3615424633026123,0.2881948053836822,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5418114066123962,0.050000000745058,0.229125902056694,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,291.101318359375,291.1273193359375,1.0,0.2326800674200058,1.0,1.0,0.9814913868904114,1.0,-1.134839415550232,0.475247710943222,0.6595916748046875,0.2642034888267517,0.0,0.0,0.4388375282287597,32.89805603027344,40.0,-18.379940032958984,-9619.1484375,146.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40234375,18000.0,0.0,0.0,0.2164945900440216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593230247497558,0.359327882528305,-4.879245807387633e-06,0.0,0.0002197144931415,0.0,0.0,17.57723617553711,0.0,0.0,0.0,0.3249701559543609,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.085607923567295,-2022.98681640625,304.146240234375,0.7737046480178833,0.1419296264648437,0.1282843798398971,293.0951232910156,297.1499938964844,293.1499938964844,0.1191755235195159,-2777.8583984375,304.1441955566406,0.8441506624221802,0.1855378001928329,0.1761807203292846,293.099609375,297.1499938964844,293.1499938964844,0.1136878654360771,-1975.4039306640625,304.1448059082031,0.8341322541236877,0.1785535514354705,0.125280812382698,293.1001281738281,297.1499938964844,293.1499938964844,0.2239530384540558,-4597.6005859375,304.1382141113281,0.9990000128746032,0.3604188561439514,0.2917345464229584,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391840934753418,0.050000000745058,0.2292284667491912,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,291.0987243652344,291.1202697753906,1.0,0.2343668192625045,1.0,1.0,0.9816877245903016,1.0,-1.1409671306610107,0.4781115353107452,0.6628556251525879,0.2655533254146576,0.0,0.0,0.441433697938919,33.52983093261719,43.0,-19.0799503326416,-9681.0595703125,149.35922241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,306.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.216885894536972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623490929603576,0.3623539805412292,-4.889408955932595e-06,0.0,0.0002201116003561,0.0,0.0,17.787391662597656,0.0,0.0,0.0,0.3258154690265655,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863650664687156,-2037.271728515625,304.146240234375,0.7679166793823242,0.1427418142557144,0.1290671229362487,293.0956420898437,297.1499938964844,293.1499938964844,0.120376355946064,-2800.570068359375,304.1441345214844,0.8385149836540222,0.1868224889039993,0.177452728152275,293.1003112792969,297.1499938964844,293.1499938964844,0.1147548481822013,-1990.475341796875,304.1447448730469,0.8285077810287476,0.1796902269124984,0.1261166930198669,293.1297302246094,297.1499938964844,293.1499938964844,0.2319905161857605,-4731.126953125,304.1287841796875,0.9990000128746032,0.3557096123695373,0.3001380860805511,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331695079803467,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,291.1011657714844,291.107421875,1.0,0.2382619380950927,1.0,1.0,0.9820803999900818,1.0,-1.1548211574554443,0.4846711754798889,0.6701499819755554,0.2684029042720794,0.0,0.0,0.4478493928909302,35.043365478515625,46.0,-17.803850173950195,-9822.2255859375,156.23081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180004119873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702668845653534,0.3702718019485473,-4.918056674796389e-06,0.0,0.0002212427061749,0.0,0.0,18.35024070739746,0.0,0.0,0.0,0.3280743062496185,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863650664687156,-2037.271728515625,304.146240234375,0.7679166793823242,0.1427418142557144,0.1290671229362487,293.0956420898437,297.1499938964844,293.1499938964844,0.120376355946064,-2800.570068359375,304.1441345214844,0.8385149836540222,0.1868224889039993,0.177452728152275,293.1003112792969,297.1499938964844,293.1499938964844,0.1147548481822013,-1990.475341796875,304.1447448730469,0.8285077810287476,0.1796902269124984,0.1261166930198669,293.1297302246094,297.1499938964844,293.1499938964844,0.2319905161857605,-4731.126953125,304.1287841796875,0.9990000128746032,0.3557096123695373,0.3001380860805511,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331695079803467,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,291.1011657714844,291.107421875,1.0,0.2382619380950927,1.0,1.0,0.9820803999900818,1.0,-1.1548211574554443,0.4846711754798889,0.6701499819755554,0.2684029042720794,0.0,0.0,0.4478493928909302,35.043365478515625,46.0,-17.803850173950195,-9822.2255859375,156.23081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180004119873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702668845653534,0.3702718019485473,-4.918056674796389e-06,0.0,0.0002212427061749,0.0,0.0,18.35024070739746,0.0,0.0,0.0,0.3280743062496185,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612448930740356,0.0,0.1298482865095138,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319360017776489,0.0,0.1787130087614059,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219010233879089,0.0,0.1269447058439254,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099860548973083,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265210270881653,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,291.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.982473075389862,1.0,-1.170445680618286,0.4921869337558746,0.6782587766647339,0.2713370323181152,0.0,0.0,0.0,36.85200119018555,60.0,-14.020938873291016,-9977.41015625,164.3594207763672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802050352096557,0.3802099823951721,-4.956896646035602e-06,0.0,0.0,0.0,0.0,19.07963752746582,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612448930740356,0.0,0.1298482865095138,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319360017776489,0.0,0.1787130087614059,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219010233879089,0.0,0.1269447058439254,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099860548973083,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265210270881653,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,291.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.982473075389862,1.0,-1.170445680618286,0.4921869337558746,0.6782587766647339,0.2713370323181152,0.0,0.0,0.0,36.85200119018555,60.0,-14.020938873291016,-9977.41015625,164.3594207763672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802050352096557,0.3802099823951721,-4.956896646035602e-06,0.0,0.0,0.0,0.0,19.07963752746582,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7959289550781,0.0,0.0,0.0005683305207639,292.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.29791259765625,0.0,0.0,0.0007523592212237,292.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3086853027344,0.0,0.0,0.0005371412844397,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5106811523437,0.0,0.0,0.0013090238207951,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.0013056178577244,291.1219177246094,294.1499938964844,268.11541748046875,267.4600524902344,280.3126220703125,284.7514343261719,291.11688232421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894838333129884,1.0,-0.005368108395487,0.0107276309281587,-0.0053595229983329,-0.0211835615336895,0.0,0.0,0.0,-0.0299312956631183,60.0,-134.49330139160156,-0.0,-1.96416999642679e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.2278800550393095e-18,-6.2305150388806e-18,2.6350171627723066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7959289550781,0.0,0.0,0.0005683305207639,292.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.29791259765625,0.0,0.0,0.0007523592212237,292.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3086853027344,0.0,0.0,0.0005371412844397,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5106811523437,0.0,0.0,0.0013090238207951,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.0013056178577244,291.1219177246094,294.1499938964844,268.11541748046875,267.4600524902344,280.3126220703125,284.7514343261719,291.11688232421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894838333129884,1.0,-0.005368108395487,0.0107276309281587,-0.0053595229983329,-0.0211835615336895,0.0,0.0,0.0,-0.0299312956631183,60.0,-134.49330139160156,-0.0,-1.96416999642679e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.2278800550393095e-18,-6.2305150388806e-18,2.6350171627723066e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7403564453125,0.0,0.0,0.0001131202006945,292.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.241455078125,0.0,0.0,0.0001237088144989,292.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2534484863281,0.0,0.0,9.081788448384032e-05,292.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.445556640625,0.0,0.0,0.0001402998459525,293.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0005193415563553,291.1221923828125,294.1499938964844,268.09967041015625,267.4448547363281,280.0691833496094,280.4420471191406,291.1146240234375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929892420768738,1.0,-0.0011848193826153,0.0052075306884944,-0.004022710956633,-0.0263538304716348,0.0,0.0,0.0,-0.0098469946533441,60.0,-74.9813003540039,-0.0,-9.571327552748701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.8420182946149326e-20,-2.0790048938765224e-20,2.369866598461064e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7156982421875,0.0,0.0,9.931647218763828e-05,292.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.219970703125,0.0,0.0,0.0001046604083967,292.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.23193359375,0.0,0.0,7.729274511802942e-05,292.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4289245605469,0.0,0.0,0.0001049329002853,292.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,0.0004953518509864,291.122314453125,294.1499938964844,268.0849304199219,267.4306335449219,279.9529724121094,277.0255126953125,291.1131286621094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964945912361144,1.0,-0.0010578990913927,0.001306356745772,-0.0002484577125869,-0.0301755238324403,0.0,0.0,0.0,-0.0105125559493899,60.0,-38.2957878112793,-0.0,-7.631014398157276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.580058258130984e-21,-6.916057101555864e-21,2.335999045373273e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6921081542969,0.0,0.0,9.9060962384101e-05,292.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1996765136719,0.0,0.0,0.0001043174852384,292.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2115173339844,0.0,0.0,7.704836752964184e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.413818359375,0.0,0.0,0.0001043229858623,292.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0004948115674778,291.1224365234375,294.1499938964844,268.0711364746094,267.4173583984375,279.8414001464844,274.4217834472656,291.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559902293607,5.858364815480854e-08,0.0010559315560385,-0.0314107686281204,0.0,0.0,0.0,-0.0109402211382985,60.0,-24.473636627197266,-0.0,-7.59654170678914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.549328579153995e-21,-6.94681222603021e-21,2.397483444927825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.668701171875,0.0,0.0,9.903393220156433e-05,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.17950439453125,0.0,0.0,0.0001042875810526,292.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1912841796875,0.0,0.0,7.702645234530792e-05,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3988037109375,0.0,0.0,0.000104287857539,292.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,0.0004946909612044,291.12255859375,294.1499938964844,268.0583190917969,267.40496826171875,279.7308654785156,272.4382629394531,291.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.47665786743164,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548714252146333e-21,-6.947421302379689e-21,2.398706646336573e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.62237548828125,0.0,0.0,9.898445568978786e-05,292.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1395874023437,0.0,0.0,0.0001042354415403,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1512145996094,0.0,0.0,7.698794797761366e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3691101074219,0.0,0.0,0.0001042355943354,292.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0004944442189298,291.122802734375,294.1499938964844,268.0354309082031,267.38287353515625,279.5126037597656,269.771240234375,291.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.00885772705078,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548699307965344e-21,-6.94743422707676e-21,2.3987347171630244e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.62237548828125,0.0,0.0,9.898445568978786e-05,292.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1395874023437,0.0,0.0,0.0001042354415403,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1512145996094,0.0,0.0,7.698794797761366e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3691101074219,0.0,0.0,0.0001042355943354,292.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0004944442189298,291.122802734375,294.1499938964844,268.0354309082031,267.38287353515625,279.5126037597656,269.771240234375,291.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.00885772705078,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548699307965344e-21,-6.94743422707676e-21,2.3987347171630244e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.57666015625,0.0,0.0,9.893038804875688e-05,292.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1001892089844,0.0,0.0,0.000104178507172,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1116638183594,0.0,0.0,7.694589294260368e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33984375,0.0,0.0,0.0001041786599671,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0004941741935908,291.1230163574219,294.1499938964844,268.0160522460937,267.3641967773437,279.29815673828125,268.2144775390625,291.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.689319610595703,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.57666015625,0.0,0.0,9.893038804875688e-05,292.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1001892089844,0.0,0.0,0.000104178507172,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1116638183594,0.0,0.0,7.694589294260368e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33984375,0.0,0.0,0.0001041786599671,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0004941741935908,291.1230163574219,294.1499938964844,268.0160522460937,267.3641967773437,279.29815673828125,268.2144775390625,291.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.689319610595703,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.53155517578125,0.0,0.0,9.887241321848704e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.06134033203125,0.0,0.0,0.0001041174546116,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0726623535156,0.0,0.0,7.690080383326858e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,0.0001041176001308,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0004938846104778,291.12322998046875,294.1499938964844,268.0000305175781,267.3487243652344,279.0874938964844,267.3019104003906,291.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64786720275879,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.53155517578125,0.0,0.0,9.887241321848704e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.06134033203125,0.0,0.0,0.0001041174546116,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0726623535156,0.0,0.0,7.690080383326858e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,0.0001041176001308,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0004938846104778,291.12322998046875,294.1499938964844,268.0000305175781,267.3487243652344,279.0874938964844,267.3019104003906,291.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64786720275879,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4870910644531,0.0,0.0,9.881126607069746e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.02301025390625,0.0,0.0,0.0001040530623868,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0341796875,0.0,0.0,7.685324089834467e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2824401855469,0.0,0.0,0.0001040532079059,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0004935792530886,291.1234130859375,294.1499938964844,267.9871520996094,267.3363342285156,278.8805847167969,266.762939453125,291.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.639360427856445,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4870910644531,0.0,0.0,9.881126607069746e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.02301025390625,0.0,0.0,0.0001040530623868,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0341796875,0.0,0.0,7.685324089834467e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2824401855469,0.0,0.0,0.0001040532079059,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0004935792530886,291.1234130859375,294.1499938964844,267.9871520996094,267.3363342285156,278.8805847167969,266.762939453125,291.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.639360427856445,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4650573730469,0.0,0.0,9.87797393463552e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0040283203125,0.0,0.0,0.0001040198621922,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.01513671875,0.0,0.0,7.682872092118487e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2683410644531,0.0,0.0,0.0001040200077113,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0004934217431582,291.1235046386719,294.1499938964844,267.9818725585937,267.3312072753906,278.778564453125,266.58233642578125,291.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.636106491088867,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4432067871094,0.0,0.0,9.874768875306472e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9851989746094,0.0,0.0,0.0001039861163008,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9962463378906,0.0,0.0,7.680379349039868e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543029785156,0.0,0.0,0.0001039862618199,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0004932617302983,291.12359619140625,294.1499938964844,267.977294921875,267.3267822265625,278.677490234375,266.44293212890625,291.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.63242530822754,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.39990234375,0.0,0.0,9.868240886135028e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9479064941406,0.0,0.0,0.0001039173730532,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.95880126953125,0.0,0.0,7.67530218581669e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265625,0.0,0.0,0.0001039175185724,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0004929356509819,291.1237487792969,294.1499938964844,267.97021484375,267.3199768066406,278.4781188964844,266.2514953613281,291.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.623214721679688,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.39990234375,0.0,0.0,9.868240886135028e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9479064941406,0.0,0.0,0.0001039173730532,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.95880126953125,0.0,0.0,7.67530218581669e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265625,0.0,0.0,0.0001039175185724,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0004929356509819,291.1237487792969,294.1499938964844,267.97021484375,267.3199768066406,278.4781188964844,266.2514953613281,291.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.623214721679688,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3572082519531,0.0,0.0,9.861613943940029e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9111022949219,0.0,0.0,0.0001038475893437,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9218444824219,0.0,0.0,7.670147897442803e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991882324219,0.0,0.0,0.0001038477275869,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.000492604682222,291.1238708496094,294.1499938964844,267.9657897949219,267.3157043457031,278.2825012207031,266.13641357421875,291.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.61149787902832,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3572082519531,0.0,0.0,9.861613943940029e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9111022949219,0.0,0.0,0.0001038475893437,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9218444824219,0.0,0.0,7.670147897442803e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991882324219,0.0,0.0,0.0001038477275869,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.000492604682222,291.1238708496094,294.1499938964844,267.9657897949219,267.3157043457031,278.2825012207031,266.13641357421875,291.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.61149787902832,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3150939941406,0.0,0.0,9.854958625510336e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8747863769531,0.0,0.0,0.000103777500044,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8854064941406,0.0,0.0,7.664971053600311e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17218017578125,0.0,0.0,0.0001037776382872,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0004922722582705,291.1239929199219,294.1499938964844,267.9637756347656,267.31378173828125,278.0906066894531,266.0671081542969,291.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.597505569458008,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3150939941406,0.0,0.0,9.854958625510336e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8747863769531,0.0,0.0,0.000103777500044,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8854064941406,0.0,0.0,7.664971053600311e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17218017578125,0.0,0.0,0.0001037776382872,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0004922722582705,291.1239929199219,294.1499938964844,267.9637756347656,267.31378173828125,278.0906066894531,266.0671081542969,291.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.597505569458008,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2735290527344,0.0,0.0,9.848345507634804e-05,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8389892578125,0.0,0.0,0.0001037078618537,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8494567871094,0.0,0.0,7.659827679162845e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.000103707992821,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0004919419880025,291.1241149902344,294.1499938964844,267.96405029296875,267.31402587890625,277.9023742675781,266.0256652832031,291.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.581518173217773,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2735290527344,0.0,0.0,9.848345507634804e-05,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8389892578125,0.0,0.0,0.0001037078618537,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8494567871094,0.0,0.0,7.659827679162845e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.000103707992821,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0004919419880025,291.1241149902344,294.1499938964844,267.96405029296875,267.31402587890625,277.9023742675781,266.0256652832031,291.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.581518173217773,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2529296875,0.0,0.0,9.845076419878752e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8212585449219,0.0,0.0,0.0001036734392982,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8316345214844,0.0,0.0,7.657284731976688e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1323547363281,0.0,0.0,0.0001036735702655,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004917787155136,291.1241455078125,294.1499938964844,267.9649658203125,267.3149108886719,277.80963134765625,266.0119323730469,291.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.572866439819336,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2325134277344,0.0,0.0,9.841844439506532e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8036499023437,0.0,0.0,0.0001036394023685,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.81396484375,0.0,0.0,7.654770888620988e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,0.0001036395333358,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0004916172474622,291.1241760253906,294.1499938964844,267.9664001464844,267.3162841796875,277.7178039550781,266.0015869140625,291.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.56382179260254,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1920471191406,0.0,0.0,9.835525270318612e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7687683105469,0.0,0.0,0.0001035728637361,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7789611816406,0.0,0.0,7.649856706848368e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.09326171875,0.0,0.0,0.0001035729947034,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.0004913017037324,291.1242370605469,294.1499938964844,267.9706420898437,267.3204040527344,277.5368347167969,265.9884948730469,291.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.544700622558594,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1920471191406,0.0,0.0,9.835525270318612e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7687683105469,0.0,0.0,0.0001035728637361,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7789611816406,0.0,0.0,7.649856706848368e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.09326171875,0.0,0.0,0.0001035729947034,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.0004913017037324,291.1242370605469,294.1499938964844,267.9706420898437,267.3204040527344,277.5368347167969,265.9884948730469,291.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.544700622558594,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.152099609375,0.0,0.0,9.829460032051428e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7343444824219,0.0,0.0,0.0001035089808283,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7444152832031,0.0,0.0,7.64513824833557e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0676574707031,0.0,0.0,0.0001035091117955,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0004909987328574,291.124267578125,294.1499938964844,267.97662353515625,267.326171875,277.3594055175781,265.9826965332031,291.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52442741394043,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
