time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.152099609375,0.0,0.0,9.829460032051428e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7343444824219,0.0,0.0,0.0001035089808283,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7444152832031,0.0,0.0,7.64513824833557e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0676574707031,0.0,0.0,0.0001035091117955,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0004909987328574,291.124267578125,294.1499938964844,267.97662353515625,267.326171875,277.3594055175781,265.9826965332031,291.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52442741394043,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1127014160156,0.0,0.0,9.823717846302316e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.70037841796875,0.0,0.0,0.0001034485176205,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7102966308594,0.0,0.0,7.640672265551984e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423583984375,0.0,0.0,0.0001034486485878,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.000490711943712,291.124267578125,294.1499938964844,267.9841613769531,267.3334045410156,277.1855163574219,265.9818725585937,291.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.503276824951172,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1127014160156,0.0,0.0,9.823717846302316e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.70037841796875,0.0,0.0,0.0001034485176205,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7102966308594,0.0,0.0,7.640672265551984e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423583984375,0.0,0.0,0.0001034486485878,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.000490711943712,291.124267578125,294.1499938964844,267.9841613769531,267.3334045410156,277.1855163574219,265.9818725585937,291.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.503276824951172,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0738220214844,0.0,0.0,9.818372200243176e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6668395996094,0.0,0.0,0.0001033922235365,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6766662597656,0.0,0.0,7.63651478337124e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01739501953125,0.0,0.0,0.0001033923472277,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0004904449451714,291.1242370605469,294.1499938964844,267.9930114746094,267.34197998046875,277.0151062011719,265.9845886230469,291.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.481521606445312,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0738220214844,0.0,0.0,9.818372200243176e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6668395996094,0.0,0.0,0.0001033922235365,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6766662597656,0.0,0.0,7.63651478337124e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01739501953125,0.0,0.0,0.0001033923472277,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0004904449451714,291.1242370605469,294.1499938964844,267.9930114746094,267.34197998046875,277.0151062011719,265.9845886230469,291.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.481521606445312,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0545654296875,0.0,0.0,9.815869998419656e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6502380371094,0.0,0.0,0.0001033658772939,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6600036621094,0.0,0.0,7.634568464709446e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050354003906,0.0,0.0,0.0001033660009852,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0004903199733234,291.1242370605469,294.1499938964844,267.9979248046875,267.3466796875,276.9311828613281,265.9869689941406,291.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.47049903869629,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0354309082031,0.0,0.0,9.813494398258626e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6337585449219,0.0,0.0,0.0001033408625517,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6434326171875,0.0,0.0,7.632721099071205e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99273681640625,0.0,0.0,0.0001033409862429,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0004902013461105,291.1241760253906,294.1499938964844,268.0030822753906,267.3516845703125,276.8481140136719,265.98992919921875,291.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.459426879882812,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.99755859375,0.0,0.0,9.809160110307856e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.60107421875,0.0,0.0,0.0001032952131936,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6106262207031,0.0,0.0,7.629349420312792e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9684143066406,0.0,0.0,0.0001032953368849,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0004899848718196,291.1241149902344,294.1499938964844,268.0141296386719,267.3623352050781,276.6844787597656,265.9972839355469,290.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.43726348876953,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.99755859375,0.0,0.0,9.809160110307856e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.60107421875,0.0,0.0,0.0001032952131936,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6106262207031,0.0,0.0,7.629349420312792e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9684143066406,0.0,0.0,0.0001032953368849,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0004899848718196,291.1241149902344,294.1499938964844,268.0141296386719,267.3623352050781,276.6844787597656,265.9972839355469,290.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.43726348876953,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.96014404296875,0.0,0.0,9.805444278754294e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5688171386719,0.0,0.0,0.0001032560830935,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5782470703125,0.0,0.0,7.626459409948438e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443664550781,0.0,0.0,0.0001032562067848,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0004897993057966,291.1239929199219,294.1499938964844,268.0260009765625,267.3738098144531,276.524169921875,266.0061950683594,290.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41529655456543,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.96014404296875,0.0,0.0,9.805444278754294e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5688171386719,0.0,0.0,0.0001032560830935,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5782470703125,0.0,0.0,7.626459409948438e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443664550781,0.0,0.0,0.0001032562067848,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0004897993057966,291.1239929199219,294.1499938964844,268.0260009765625,267.3738098144531,276.524169921875,266.0061950683594,290.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41529655456543,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9231872558594,0.0,0.0,9.802424028748646e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5369567871094,0.0,0.0,0.0001032242798828,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5462646484375,0.0,0.0,7.624110003234819e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9206237792969,0.0,0.0,0.0001032243962981,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0004896484897471,291.1238098144531,294.1499938964844,268.0385131835937,267.3858642578125,276.3670959472656,266.016357421875,290.9754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.39379119873047,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9231872558594,0.0,0.0,9.802424028748646e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5369567871094,0.0,0.0,0.0001032242798828,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5462646484375,0.0,0.0,7.624110003234819e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9206237792969,0.0,0.0,0.0001032243962981,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0004896484897471,291.1238098144531,294.1499938964844,268.0385131835937,267.3858642578125,276.3670959472656,266.016357421875,290.9754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.39379119873047,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88671875,0.0,0.0,9.800179395824672e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5055236816406,0.0,0.0,0.0001032006402965,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.51470947265625,0.0,0.0,7.622364501003176e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89715576171875,0.0,0.0,0.0001032007567118,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0004895363817922,291.1236267089844,294.1499938964844,268.0514831542969,267.3983764648437,276.21319580078125,266.0274963378906,290.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.37302017211914,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88671875,0.0,0.0,9.800179395824672e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5055236816406,0.0,0.0,0.0001032006402965,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.51470947265625,0.0,0.0,7.622364501003176e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89715576171875,0.0,0.0,0.0001032007567118,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0004895363817922,291.1236267089844,294.1499938964844,268.0514831542969,267.3983764648437,276.21319580078125,266.0274963378906,290.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.37302017211914,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.86865234375,0.0,0.0,9.799372492125258e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48992919921875,0.0,0.0,0.000103192149254,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4990539550781,0.0,0.0,7.621737313456833e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855285644531,0.0,0.0,0.0001031922656693,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0004894961020909,291.1235046386719,294.1499938964844,268.0580749511719,267.4047546386719,276.137451171875,266.0333557128906,290.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.362991333007812,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8507080078125,0.0,0.0,9.798791143111885e-05,291.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.47442626953125,0.0,0.0,0.0001031860228977,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4834899902344,0.0,0.0,7.621284748893231e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739624023437,0.0,0.0,0.0001031861465889,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0004894671146757,291.1233825683594,294.1499938964844,268.0647277832031,267.4111633300781,276.0624389648437,266.03936767578125,290.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.353248596191406,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.81512451171875,0.0,0.0,9.798345126910137e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4437255859375,0.0,0.0,0.000103181329905,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4526672363281,0.0,0.0,7.620937685715035e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85107421875,0.0,0.0,0.0001031814463203,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0004894448211416,291.12310791015625,294.1499938964844,268.0780639648437,267.42401123046875,275.91473388671875,266.0517883300781,290.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.33475112915039,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.81512451171875,0.0,0.0,9.798345126910137e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4437255859375,0.0,0.0,0.000103181329905,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4526672363281,0.0,0.0,7.620937685715035e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85107421875,0.0,0.0,0.0001031814463203,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0004894448211416,291.12310791015625,294.1499938964844,268.0780639648437,267.42401123046875,275.91473388671875,266.0517883300781,290.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.33475112915039,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.77996826171875,0.0,0.0,9.79892720351927e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41339111328125,0.0,0.0,0.0001031874562613,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4222412109375,0.0,0.0,7.621390977874398e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82843017578125,0.0,0.0,0.0001031875726766,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0004894739831797,291.122802734375,294.1499938964844,268.0913391113281,267.4367980957031,275.7699584960937,266.0645446777344,290.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.317800521850586,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.77996826171875,0.0,0.0,9.79892720351927e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41339111328125,0.0,0.0,0.0001031874562613,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4222412109375,0.0,0.0,7.621390977874398e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82843017578125,0.0,0.0,0.0001031875726766,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0004894739831797,291.122802734375,294.1499938964844,268.0913391113281,267.4367980957031,275.7699584960937,266.0645446777344,290.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.317800521850586,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7452392578125,0.0,0.0,9.800628322409466e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3834228515625,0.0,0.0,0.000103205362393,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3921203613281,0.0,0.0,7.622713019372895e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8060302734375,0.0,0.0,0.0001032054788083,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0004895589663647,291.1224365234375,294.1499938964844,268.10430908203125,267.4493408203125,275.6281433105469,266.07745361328125,290.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.302669525146484,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7452392578125,0.0,0.0,9.800628322409466e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3834228515625,0.0,0.0,0.000103205362393,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3921203613281,0.0,0.0,7.622713019372895e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8060302734375,0.0,0.0,0.0001032054788083,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0004895589663647,291.1224365234375,294.1499938964844,268.10430908203125,267.4493408203125,275.6281433105469,266.07745361328125,290.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.302669525146484,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7109069824219,0.0,0.0,9.803540888242424e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537902832031,0.0,0.0,0.0001032360378303,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623962402344,0.0,0.0,7.624978752573952e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7839050292969,0.0,0.0,0.0001032361469697,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0004897044855169,291.1220397949219,294.1499938964844,268.1168518066406,267.46142578125,275.4891052246094,266.09033203125,290.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28964614868164,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7109069824219,0.0,0.0,9.803540888242424e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537902832031,0.0,0.0,0.0001032360378303,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623962402344,0.0,0.0,7.624978752573952e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7839050292969,0.0,0.0,0.0001032361469697,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0004897044855169,291.1220397949219,294.1499938964844,268.1168518066406,267.46142578125,275.4891052246094,266.09033203125,290.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28964614868164,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6938781738281,0.0,0.0,9.805482113733888e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3390808105469,0.0,0.0,0.0001032564759952,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476257324219,0.0,0.0,7.626488513778895e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7729187011719,0.0,0.0,0.0001032565924106,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.00048980145948,291.121826171875,294.1499938964844,268.1228942871094,267.4672546386719,275.4206237792969,266.0967102050781,290.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.284021377563477,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6769714355469,0.0,0.0,9.807762398850171e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244934082031,0.0,0.0,0.0001032804939313,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329772949219,0.0,0.0,7.628262392245233e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7619934082031,0.0,0.0,0.0001032806103467,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0004899154300801,291.12158203125,294.1499938964844,268.1287841796875,267.4729309082031,275.3528747558594,266.1029968261719,290.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.279033660888672,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6434020996094,0.0,0.0,9.813395445235074e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955017089844,0.0,0.0,0.0001033398075378,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30389404296875,0.0,0.0,7.632643246324733e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7403259277344,0.0,0.0,0.0001033399166772,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.000490196805913,291.12109375,294.1499938964844,268.139892578125,267.483642578125,275.2192687988281,266.11529541015625,290.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.27108383178711,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6434020996094,0.0,0.0,9.813395445235074e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2955017089844,0.0,0.0,0.0001033398075378,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30389404296875,0.0,0.0,7.632643246324733e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7403259277344,0.0,0.0,0.0001033399166772,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.000490196805913,291.12109375,294.1499938964844,268.139892578125,267.483642578125,275.2192687988281,266.11529541015625,290.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.27108383178711,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6102294921875,0.0,0.0,9.820533159654588e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,0.0001034149754559,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.275146484375,0.0,0.0,7.638194801984355e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7189025878906,0.0,0.0,0.0001034150773193,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0004905533860437,291.1205444335937,294.1499938964844,268.1499938964844,267.493408203125,275.0882568359375,266.1269836425781,290.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.266111373901367,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6102294921875,0.0,0.0,9.820533159654588e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,0.0001034149754559,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.275146484375,0.0,0.0,7.638194801984355e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7189025878906,0.0,0.0,0.0001034150773193,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0004905533860437,291.1205444335937,294.1499938964844,268.1499938964844,267.493408203125,275.0882568359375,266.1269836425781,290.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.266111373901367,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5774230957031,0.0,0.0,9.828749898588283e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,0.0001035015011439,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,7.644586003152654e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976928710937,0.0,0.0,0.0001035016030073,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0004909638664685,291.11993408203125,294.1499938964844,268.16094970703125,267.50396728515625,274.9597473144531,266.1382141113281,290.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.263530731201172,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5774230957031,0.0,0.0,9.828749898588283e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,0.0001035015011439,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,7.644586003152654e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976928710937,0.0,0.0,0.0001035016030073,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0004909638664685,291.11993408203125,294.1499938964844,268.16094970703125,267.50396728515625,274.9597473144531,266.1382141113281,290.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.263530731201172,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5449523925781,0.0,0.0,9.837429388426244e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,0.0001035929017234,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185363769531,0.0,0.0,7.651336636627093e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766662597656,0.0,0.0,0.0001035930035868,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0004913974553346,291.1192932128906,294.1499938964844,268.1745300292969,267.5170593261719,274.8337707519531,266.1500244140625,290.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.26078987121582,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5449523925781,0.0,0.0,9.837429388426244e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,0.0001035929017234,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185363769531,0.0,0.0,7.651336636627093e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766662597656,0.0,0.0,0.0001035930035868,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0004913974553346,291.1192932128906,294.1499938964844,268.1745300292969,267.5170593261719,274.8337707519531,266.1500244140625,290.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.26078987121582,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52886962890625,0.0,0.0,9.841923019848764e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1965637207031,0.0,0.0,0.0001036402172758,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2045593261719,0.0,0.0,7.654831279069185e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.666259765625,0.0,0.0,0.0001036403191392,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0004916219040751,291.11895751953125,294.1499938964844,268.1822509765625,267.5245056152344,274.771728515625,266.1563720703125,290.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.259031295776367,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5128479003906,0.0,0.0,9.846502507571132e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827392578125,0.0,0.0,0.0001036884423228,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.190673828125,0.0,0.0,7.65839358791709e-05,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6558837890625,0.0,0.0,0.0001036885514622,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0004918507183901,291.1185913085937,294.1499938964844,268.1905212402344,267.5325012207031,274.7102966308594,266.16314697265625,290.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.25699234008789,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4810791015625,0.0,0.0,9.855889220489188e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552734375,0.0,0.0,0.000103787293483,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631164550781,0.0,0.0,7.665694283787161e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63531494140625,0.0,0.0,0.0001037873953464,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0004923196393065,291.1178283691406,294.1499938964844,268.208740234375,267.550048828125,274.5893249511719,266.1780090332031,290.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.252079010009766,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4810791015625,0.0,0.0,9.855889220489188e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552734375,0.0,0.0,0.000103787293483,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631164550781,0.0,0.0,7.665694283787161e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63531494140625,0.0,0.0,0.0001037873953464,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0004923196393065,291.1178283691406,294.1499938964844,268.208740234375,267.550048828125,274.5893249511719,266.1780090332031,290.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.252079010009766,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
