time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4559326171875,0.0,0.0,9.863576997304337e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335144042969,0.0,0.0,0.0001038682457874,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412658691406,0.0,0.0,7.671673665754497e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6189880371094,0.0,0.0,0.0001038683476508,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,0.0004927036934532,291.1171875,294.1499938964844,268.2247314453125,267.56549072265625,274.4943542480469,266.1912536621094,290.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.247343063354492,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4496459960937,0.0,0.0,9.86551895039156e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280822753906,0.0,0.0,0.0001038886985043,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358337402344,0.0,0.0,7.673184154555202e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.61492919921875,0.0,0.0,0.0001038888003677,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0004928006674163,291.11700439453125,294.1499938964844,268.2289123535156,267.56951904296875,274.4708251953125,266.1947631835937,290.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.246051788330078,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4185485839844,0.0,0.0,9.87532184808515e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011962890625,0.0,0.0,0.0001039919225149,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,7.680807902943343e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5947265625,0.0,0.0,0.0001039920243783,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0004932903684675,291.1161193847656,294.1499938964844,268.2508850097656,267.5906982421875,274.3548278808594,266.2134704589844,290.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.238948822021484,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4185485839844,0.0,0.0,9.87532184808515e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011962890625,0.0,0.0,0.0001039919225149,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,7.680807902943343e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5947265625,0.0,0.0,0.0001039920243783,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0004932903684675,291.1161193847656,294.1499938964844,268.2508850097656,267.5906982421875,274.3548278808594,266.2134704589844,290.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.238948822021484,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3877868652344,0.0,0.0,9.885231702355668e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,0.000104096281575,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,7.688516052439809e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5747375488281,0.0,0.0,0.0001040963761624,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0004937854246236,291.1152038574219,294.1499938964844,268.2743835449219,267.6133728027344,274.2413330078125,266.2340393066406,290.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.23080825805664,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3877868652344,0.0,0.0,9.885231702355668e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,0.000104096281575,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,7.688516052439809e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5747375488281,0.0,0.0,0.0001040963761624,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0004937854246236,291.1152038574219,294.1499938964844,268.2743835449219,267.6133728027344,274.2413330078125,266.2340393066406,290.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.23080825805664,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3725280761719,0.0,0.0,9.890207002172248e-05,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06134033203125,0.0,0.0,0.0001041486757458,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06884765625,0.0,0.0,7.692386134294793e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5647888183594,0.0,0.0,0.0001041487703332,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0004940339713357,291.1147155761719,294.1499938964844,268.2866516113281,267.6252136230469,274.1855163574219,266.2449645996094,290.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.226356506347656,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573303222656,0.0,0.0,9.895185939967632e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,0.0001042011062963,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556640625,0.0,0.0,7.696258398937061e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5549011230469,0.0,0.0,0.0001042012008838,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0004942826926708,291.1141967773437,294.1499938964844,268.2992553710937,267.6373596191406,274.1303100585937,266.2563171386719,290.7904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.221668243408203,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271789550781,0.0,0.0,9.905124170472844e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221252441406,0.0,0.0,0.0001043057563947,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02947998046875,0.0,0.0,7.703987648710608e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5352783203125,0.0,0.0,0.0001043058509822,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0004947791458107,291.1131591796875,294.1499938964844,268.3252258300781,267.66241455078125,274.02166748046875,266.28009033203125,290.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.211606979370117,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271789550781,0.0,0.0,9.905124170472844e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221252441406,0.0,0.0,0.0001043057563947,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02947998046875,0.0,0.0,7.703987648710608e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5352783203125,0.0,0.0,0.0001043058509822,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0004947791458107,291.1131591796875,294.1499938964844,268.3252258300781,267.66241455078125,274.02166748046875,266.28009033203125,290.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.211606979370117,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,9.914990368997678e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99627685546875,0.0,0.0,0.0001044096497935,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035400390625,0.0,0.0,7.711660873610526e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158386230469,0.0,0.0,0.0001044097443809,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0004952719900757,291.1120300292969,294.1499938964844,268.35211181640625,267.6883239746094,273.9154968261719,266.3052062988281,290.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.20065689086914,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,9.914990368997678e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99627685546875,0.0,0.0,0.0001044096497935,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035400390625,0.0,0.0,7.711660873610526e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158386230469,0.0,0.0,0.0001044097443809,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0004952719900757,291.1120300292969,294.1499938964844,268.35211181640625,267.6883239746094,273.9154968261719,266.3052062988281,290.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.20065689086914,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,9.924729238264264e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.970703125,0.0,0.0,0.000104512211692,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,7.719236600678414e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49658203125,0.0,0.0,0.0001045123062795,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0004957585479132,291.11083984375,294.1499938964844,268.37969970703125,267.7149353027344,273.81170654296875,266.3314514160156,290.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18889045715332,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,9.924729238264264e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.970703125,0.0,0.0,0.000104512211692,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778747558594,0.0,0.0,7.719236600678414e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49658203125,0.0,0.0,0.0001045123062795,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0004957585479132,291.11083984375,294.1499938964844,268.37969970703125,267.7149353027344,273.81170654296875,266.3314514160156,290.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18889045715332,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,9.934291301760824e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94537353515625,0.0,0.0,0.0001046129036694,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95245361328125,0.0,0.0,7.726673356955871e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774780273437,0.0,0.0,0.0001046129909809,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0004962361999787,291.1095886230469,294.1499938964844,268.4077453613281,267.74200439453125,273.71026611328125,266.35858154296875,290.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.176376342773438,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,9.934291301760824e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94537353515625,0.0,0.0,0.0001046129036694,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95245361328125,0.0,0.0,7.726673356955871e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774780273437,0.0,0.0,0.0001046129909809,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0004962361999787,291.1095886230469,294.1499938964844,268.4077453613281,267.74200439453125,273.71026611328125,266.35858154296875,290.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.176376342773438,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240905761719,0.0,0.0,9.938990842783824e-05,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9328308105469,0.0,0.0,0.0001046623874572,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398498535156,0.0,0.0,7.730328798061237e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.468017578125,0.0,0.0,0.0001046624820446,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,0.0004964709514752,291.10894775390625,294.1499938964844,268.4219055175781,267.7556457519531,273.66046142578125,266.3724060058594,290.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.16985511779785,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20965576171875,0.0,0.0,9.943628538167104e-05,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9203186035156,0.0,0.0,0.0001047112236847,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272766113281,0.0,0.0,7.733935490250587e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.45855712890625,0.0,0.0,0.0001047113182721,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0004967026179656,291.1082763671875,294.1499938964844,268.43609619140625,267.7693176269531,273.6112670898437,266.3863830566406,290.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.16318130493164,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810302734375,0.0,0.0,9.95269656414166e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954772949219,0.0,0.0,0.0001048067133524,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9023742675781,0.0,0.0,7.740988075966015e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398193359375,0.0,0.0,0.0001048068006639,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0004971555899828,291.1069030761719,294.1499938964844,268.4644775390625,267.79669189453125,273.5144958496094,266.4146423339844,290.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.1494197845459,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810302734375,0.0,0.0,9.95269656414166e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954772949219,0.0,0.0,0.0001048067133524,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9023742675781,0.0,0.0,7.740988075966015e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398193359375,0.0,0.0,0.0001048068006639,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0004971555899828,291.1069030761719,294.1499938964844,268.4644775390625,267.79669189453125,273.5144958496094,266.4146423339844,290.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.1494197845459,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,9.961453179130332e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.87091064453125,0.0,0.0,0.0001048989288392,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.877685546875,0.0,0.0,7.747799099888653e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212341308594,0.0,0.0,0.0001048990161507,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0004975930787622,291.1054382324219,294.1499938964844,268.49267578125,267.82391357421875,273.41998291015625,266.443115234375,290.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.135150909423828,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,9.961453179130332e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.87091064453125,0.0,0.0,0.0001048989288392,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.877685546875,0.0,0.0,7.747799099888653e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212341308594,0.0,0.0,0.0001048990161507,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0004975930787622,291.1054382324219,294.1499938964844,268.49267578125,267.82391357421875,273.41998291015625,266.443115234375,290.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.135150909423828,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246032714844,0.0,0.0,9.96986127574928e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8465576171875,0.0,0.0,0.0001049874699674,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8532409667969,0.0,0.0,7.75433873059228e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4028015136719,0.0,0.0,0.0001049875572789,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0004980131052434,291.1039428710937,294.1499938964844,268.5205383300781,267.8507385253906,273.3277282714844,266.4715576171875,290.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.1204776763916,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246032714844,0.0,0.0,9.96986127574928e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8465576171875,0.0,0.0,0.0001049874699674,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8532409667969,0.0,0.0,7.75433873059228e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4028015136719,0.0,0.0,0.0001049875572789,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0004980131052434,291.1039428710937,294.1499938964844,268.5205383300781,267.8507385253906,273.3277282714844,266.4715576171875,290.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.1204776763916,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968017578125,0.0,0.0,9.977885201806204e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8224182128906,0.0,0.0,0.0001050719583872,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8290405273437,0.0,0.0,7.760579319437966e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3845520019531,0.0,0.0,0.0001050720456987,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0004984139231964,291.10235595703125,294.1499938964844,268.5477600097656,267.87701416015625,273.2376403808594,266.499755859375,290.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.105501174926758,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968017578125,0.0,0.0,9.977885201806204e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8224182128906,0.0,0.0,0.0001050719583872,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8290405273437,0.0,0.0,7.760579319437966e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3845520019531,0.0,0.0,0.0001050720456987,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0004984139231964,291.10235595703125,294.1499938964844,268.5477600097656,267.87701416015625,273.2376403808594,266.499755859375,290.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.105501174926758,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830383300781,0.0,0.0,9.981740731745958e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104553222656,0.0,0.0,0.0001051125655067,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8170166015625,0.0,0.0,7.763578469166532e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37548828125,0.0,0.0,0.0001051126528182,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0004986065323464,291.1015319824219,294.1499938964844,268.56109619140625,267.8898620605469,273.19342041015625,266.5137023925781,290.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299080059425704e-08,0.001063568983227,-0.0338807739317417,0.0,0.0,0.0,-0.0114057334139943,60.0,-16.097930908203125,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693054199219,0.0,0.0,9.985490760300308e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7985534667969,0.0,0.0,0.0001051520521286,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8050842285156,0.0,0.0,7.766495400574058e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.366455078125,0.0,0.0,0.0001051521394401,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.0004987939028069,291.1006774902344,294.1499938964844,268.5741882324219,267.9024963378906,273.1497497558594,266.5274963378906,290.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345775151663021e-08,0.0010639682877808,-0.0340029262006282,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.0903263092041,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420837402344,0.0,0.0,9.992655395762996e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77490234375,0.0,0.0,0.0001052274965331,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7813415527344,0.0,0.0,7.772067328915e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485107421875,0.0,0.0,0.0001052275838446,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0004991517635062,291.0989685058594,294.1499938964844,268.599609375,267.927001953125,273.0638732910156,266.5545654296875,290.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.075071334838867,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420837402344,0.0,0.0,9.992655395762996e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77490234375,0.0,0.0,0.0001052274965331,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7813415527344,0.0,0.0,7.772067328915e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485107421875,0.0,0.0,0.0001052275838446,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0004991517635062,291.0989685058594,294.1499938964844,268.599609375,267.927001953125,273.0638732910156,266.5545654296875,290.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.075071334838867,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,9.99934709398076e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75146484375,0.0,0.0,0.0001052979641826,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7578125,0.0,0.0,7.777271821396425e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3307189941406,0.0,0.0,0.0001052980442182,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.0004994860501028,291.09716796875,294.1499938964844,268.623779296875,267.9502868652344,272.97998046875,266.58074951171875,290.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.059846878051758,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,9.99934709398076e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75146484375,0.0,0.0,0.0001052979641826,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7578125,0.0,0.0,7.777271821396425e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3307189941406,0.0,0.0,0.0001052980442182,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.0004994860501028,291.09716796875,294.1499938964844,268.623779296875,267.9502868652344,272.97998046875,266.58074951171875,290.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.059846878051758,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884033203125,0.0,0.0,0.0001000554402708,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7282409667969,0.0,0.0,0.0001053632222465,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7344970703125,0.0,0.0,7.78209141572006e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3130798339844,0.0,0.0,0.000105363302282,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0004997956566512,291.0953063964844,294.1499938964844,268.646484375,267.9721984863281,272.89801025390625,266.6058349609375,290.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.044776916503906,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884033203125,0.0,0.0,0.0001000554402708,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7282409667969,0.0,0.0,0.0001053632222465,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7344970703125,0.0,0.0,7.78209141572006e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3130798339844,0.0,0.0,0.000105363302282,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0004997956566512,291.0953063964844,294.1499938964844,268.646484375,267.9721984863281,272.89801025390625,266.6058349609375,290.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.044776916503906,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619445800781,0.0,0.0,0.0001001122509478,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052307128906,0.0,0.0,0.00010542304517,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71142578125,0.0,0.0,7.786510832374915e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955627441406,0.0,0.0,0.0001054231324815,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0005000794772058,291.0933532714844,294.1499938964844,268.66754150390625,267.99249267578125,272.8179626464844,266.6295166015625,290.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.029991149902344,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619445800781,0.0,0.0,0.0001001122509478,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052307128906,0.0,0.0,0.00010542304517,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71142578125,0.0,0.0,7.786510832374915e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955627441406,0.0,0.0,0.0001054231324815,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0005000794772058,291.0933532714844,294.1499938964844,268.66754150390625,267.99249267578125,272.8179626464844,266.6295166015625,290.6304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.029991149902344,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488220214844,0.0,0.0,0.0001001386626739,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6938171386719,0.0,0.0,0.00010545085388,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.699951171875,0.0,0.0,7.788564107613638e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868957519531,0.0,0.0,0.0001054509411915,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.0005002113757655,291.0923767089844,294.1499938964844,268.6773681640625,268.001953125,272.7786865234375,266.6407470703125,290.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699052558990845e-08,0.0010669890325516,-0.0349270552396774,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.022754669189453,-0.0,-7.762305642700086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.935791015625,0.0,0.0,0.0001001636774162,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6824645996094,0.0,0.0,0.0001054772001225,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6885681152344,0.0,0.0,7.790510426275432e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2782287597656,0.0,0.0,0.000105477280158,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0005003363476134,291.0913391113281,294.1499938964844,268.68670654296875,268.0109558105469,272.7398986816406,266.6515197753906,290.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.015642166137695,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9098815917969,0.0,0.0,0.0001002097124001,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.659912109375,0.0,0.0,0.0001055256798281,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659545898437,0.0,0.0,7.794090925017372e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.26104736328125,0.0,0.0,0.0001055257598636,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0005005663842894,291.0892639160156,294.1499938964844,268.7037658691406,268.02740478515625,272.66363525390625,266.6717529296875,290.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.0018310546875,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.548698904068561e-21,-6.947433419283193e-21,2.398734515214633e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
